time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511380,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,9.47688677115366e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,9.97960742097348e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,7.370916864601895e-05,290.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,9.979630704037844e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,0.0004733871028292,290.8841247558594,294.1499938964844,254.8862762451172,254.0458526611328,258.5022888183594,254.8191375732422,289.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006785818219896e-09,0.0010097649646922,-0.0174085963517427,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.9001522064209,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,9.47688677115366e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,9.97960742097348e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,7.370916864601895e-05,290.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,9.979630704037844e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,0.0004733871028292,290.8841247558594,294.1499938964844,254.8862762451172,254.0458526611328,258.5022888183594,254.8191375732422,289.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006785818219896e-09,0.0010097649646922,-0.0174085963517427,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.9001522064209,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,9.485045302426444e-05,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773376464844,0.0,0.0,9.988198144128546e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30291748046875,0.0,0.0,7.377261499641463e-05,290.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.988221427192912e-05,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647399902344,0.0,0.0,0.0004737946146633,290.88006591796875,294.1499938964844,254.8953857421875,254.052963256836,258.4699401855469,254.8290100097656,289.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010640989989,7.108412081180404e-09,0.0010106338886544,-0.017674783244729,0.0,0.0,0.0,-0.0083367582410573,60.0,-23.90645408630371,-0.0,-6.963919929603436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242248535156,0.0,0.0,9.49375389609486e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,9.997368761105464e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973937988281,0.0,0.0,7.384035416180268e-05,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,9.997392044169828e-05,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,0.000474229658721,290.8760070800781,294.1499938964844,254.904525756836,254.06005859375,258.4378662109375,254.83892822265625,289.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216899966522305e-09,0.001011561602354,-0.0179589390754699,0.0,0.0,0.0,-0.0083905402570962,60.0,-23.914066314697266,-0.0,-6.976711830475324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115600585937,0.0,0.0,9.51334586716257e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,0.0001001800046651,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,7.399273454211652e-05,290.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0001001802374958,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,0.0004752083623316,290.8677978515625,294.1499938964844,254.9228363037109,254.0741577148437,258.3747863769531,254.85891723632807,289.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.934850692749023,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115600585937,0.0,0.0,9.51334586716257e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,0.0001001800046651,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,7.399273454211652e-05,290.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0001001802374958,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,0.0004752083623316,290.8677978515625,294.1499938964844,254.9228363037109,254.0741577148437,258.3747863769531,254.85891723632807,289.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.934850692749023,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988342285156,0.0,0.0,9.535603021504356e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,7.416584412567317e-05,290.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0001004146106424,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0004763201868627,290.8594665527344,294.1499938964844,254.941162109375,254.088134765625,258.31298828125,254.879135131836,289.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.962337493896484,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988342285156,0.0,0.0,9.535603021504356e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,7.416584412567317e-05,290.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0001004146106424,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0004763201868627,290.8594665527344,294.1499938964844,254.941162109375,254.088134765625,258.31298828125,254.879135131836,289.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.962337493896484,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,9.560488251736388e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,0.0001006764432531,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,7.435939915012568e-05,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001006766615319,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,0.0004775632696691,290.8509826660156,294.1499938964844,254.9595184326172,254.1020050048828,258.2525939941406,254.8995513916016,289.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186783038079,8.04827049449841e-09,0.0010186702711507,-0.0201363489031791,0.0,0.0,0.0,-0.0088026849552989,60.0,-23.996675491333008,-0.0,-7.075129104805455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860778808594,0.0,0.0,9.560488251736388e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,0.0001006764432531,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,7.435939915012568e-05,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001006766615319,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,0.0004775632696691,290.8509826660156,294.1499938964844,254.9595184326172,254.1020050048828,258.2525939941406,254.8995513916016,289.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186783038079,8.04827049449841e-09,0.0010186702711507,-0.0201363489031791,0.0,0.0,0.0,-0.0088026849552989,60.0,-23.996675491333008,-0.0,-7.075129104805455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.373291015625,0.0,0.0,9.587802196620032e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0001009640691336,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,7.4571835284587e-05,290.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0001009642874123,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,0.0004789276863448,290.8424377441406,294.1499938964844,254.9778594970703,254.11573791503903,258.1932983398437,254.9201202392578,289.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215882211923,8.388552075189182e-09,0.0010215798392891,-0.0210274849086999,0.0,0.0,0.0,-0.0089713763445615,60.0,-24.03662872314453,-0.0,-7.115609435004444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.373291015625,0.0,0.0,9.587802196620032e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0001009640691336,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,7.4571835284587e-05,290.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0001009642874123,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,0.0004789276863448,290.8424377441406,294.1499938964844,254.9778594970703,254.11573791503903,258.1932983398437,254.9201202392578,289.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215882211923,8.388552075189182e-09,0.0010215798392891,-0.0210274849086999,0.0,0.0,0.0,-0.0089713763445615,60.0,-24.03662872314453,-0.0,-7.115609435004444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,9.602439968148246e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,0.0001011182102956,290.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,7.468568946933374e-05,290.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0001011184358503,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,0.0004796588909812,290.8381042480469,294.1499938964844,254.9870147705078,254.12255859375,258.1641845703125,254.9304656982422,289.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231478372588,8.570914644678851e-09,0.0010231393389403,-0.0215050410479307,0.0,0.0,0.0,-0.0090617816895246,60.0,-24.05929183959961,-0.0,-7.137351332175967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,9.617596515454352e-05,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,0.0001012778229778,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,7.480357453459874e-05,290.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001012780412565,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67205810546875,0.0,0.0,0.0004804159980267,290.833740234375,294.1499938964844,254.9961700439453,254.1293487548828,258.13531494140625,254.9408416748047,289.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247626341879,8.759741376707098e-09,0.0010247537866234,-0.0219995100051164,0.0,0.0,0.0,-0.0091553907841444,60.0,-24.083192825317383,-0.0,-7.159898984809844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475341796875,0.0,0.0,9.649555431678893e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0001016143578453,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,7.505213579861447e-05,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001016145761241,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0004820124304387,290.8249206542969,294.1499938964844,255.01443481445312,254.1428375244141,258.0785217285156,254.96160888671875,289.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157895775047107e-09,0.0010281583527103,-0.0230420790612697,0.0,0.0,0.0,-0.0093527724966406,60.0,-24.135194778442383,-0.0,-7.207557928268218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475341796875,0.0,0.0,9.649555431678893e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0001016143578453,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,7.505213579861447e-05,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001016145761241,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0004820124304387,290.8249206542969,294.1499938964844,255.01443481445312,254.1428375244141,258.0785217285156,254.96160888671875,289.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157895775047107e-09,0.0010281583527103,-0.0230420790612697,0.0,0.0,0.0,-0.0093527724966406,60.0,-24.135194778442383,-0.0,-7.207557928268218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,9.683558891993016e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,0.0001019724368234,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.531660958193243e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0001019726551021,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0004837110172957,290.81597900390625,294.1499938964844,255.0326232910156,254.1561737060547,258.0228881835937,254.9823760986328,289.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.19255828857422,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,9.683558891993016e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,0.0001019724368234,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.531660958193243e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0001019726551021,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0004837110172957,290.81597900390625,294.1499938964844,255.0326232910156,254.1561737060547,258.0228881835937,254.9823760986328,289.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.19255828857422,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,9.719342779135332e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001023492586682,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,7.559492951259017e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.000102349469671,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.621337890625,0.0,0.0,0.0004854985163547,290.8069152832031,294.1499938964844,255.0507202148437,254.1693725585937,257.9684143066406,255.0030975341797,289.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.254562377929688,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,9.719342779135332e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001023492586682,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,7.559492951259017e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.000102349469671,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.621337890625,0.0,0.0,0.0004854985163547,290.8069152832031,294.1499938964844,255.0507202148437,254.1693725585937,257.9684143066406,255.0030975341797,289.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.254562377929688,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.756679355632514e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270080566406,0.0,0.0,0.0001027424295898,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.588532025692984e-05,290.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001027426405926,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,0.0004873635771218,290.7976989746094,294.1499938964844,255.06871032714844,254.1824188232422,257.9151611328125,255.023666381836,289.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039580674842,1.0492512636517404e-08,0.001039570197463,-0.0265362169593572,0.0,0.0,0.0,-0.0100143970921635,60.0,-24.3208122253418,-0.0,-7.368463172952033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.756679355632514e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270080566406,0.0,0.0,0.0001027424295898,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.588532025692984e-05,290.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001027426405926,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,0.0004873635771218,290.7976989746094,294.1499938964844,255.06871032714844,254.1824188232422,257.9151611328125,255.023666381836,289.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039580674842,1.0492512636517404e-08,0.001039570197463,-0.0265362169593572,0.0,0.0,0.0,-0.0100143970921635,60.0,-24.3208122253418,-0.0,-7.368463172952033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,9.775767102837564e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,0.0001029434351949,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,7.603378617204726e-05,290.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001029436461976,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59588623046875,0.0,0.0,0.0004883170477114,290.79302978515625,294.1499938964844,255.07765197753903,254.1888885498047,257.888916015625,255.0338897705078,289.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416143340989,1.0730323296570532e-08,0.0010416036238893,-0.0271587297320365,0.0,0.0,0.0,-0.0101322894915938,60.0,-24.355018615722656,-0.0,-7.397321155622194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,9.79516771622002e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110168457031,0.0,0.0,0.0001031477295327,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,7.61846749810502e-05,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001031479405355,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,0.000489286147058,290.7883605957031,294.1499938964844,255.0865631103516,254.19532775878903,257.86297607421875,255.04405212402344,289.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436814045533,1.0972031283529304e-08,0.0010436703450977,-0.0277914106845855,0.0,0.0,0.0,-0.0102521143853664,60.0,-24.390098571777344,-0.0,-7.426709203173233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,9.83458594419062e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0001035628301906,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.649126200703904e-05,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0001035630339174,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.000491255254019,290.7789001464844,294.1499938964844,255.1042633056641,254.20806884765625,257.8117980957031,255.0642242431641,289.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955779388546,60.0,-24.46197509765625,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,9.83458594419062e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.0001035628301906,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.649126200703904e-05,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0001035630339174,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.000491255254019,290.7789001464844,294.1499938964844,255.1042633056641,254.20806884765625,257.8117980957031,255.0642242431641,289.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955779388546,60.0,-24.46197509765625,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.874640818452464e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,0.0001039846247294,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.680280396016315e-05,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001039848284563,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,0.0004932560841552,290.769287109375,294.1499938964844,255.12179565429688,254.2206420898437,257.76171875,255.0841064453125,289.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962181467595201e-08,0.0010521367657929,-0.0303828231990337,0.0,0.0,0.0,-0.0107429735362529,60.0,-24.53581428527832,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.874640818452464e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,0.0001039846247294,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.680280396016315e-05,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001039848284563,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,0.0004932560841552,290.769287109375,294.1499938964844,255.12179565429688,254.2206420898437,257.76171875,255.0841064453125,289.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962181467595201e-08,0.0010521367657929,-0.0303828231990337,0.0,0.0,0.0,-0.0107429735362529,60.0,-24.53581428527832,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,9.91501729004085e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,0.0001044098098645,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.711684156674892e-05,290.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001044100208673,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,0.0004952729796059,290.75958251953125,294.1499938964844,255.13912963867188,254.23306274414065,257.712646484375,255.1036834716797,289.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991880536079,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.610801696777344,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,9.91501729004085e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627685546875,0.0,0.0,0.0001044098098645,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.711684156674892e-05,290.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001044100208673,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,0.0004952729796059,290.75958251953125,294.1499938964844,255.13912963867188,254.23306274414065,257.712646484375,255.1036834716797,289.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991880536079,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.610801696777344,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,9.947355283657088e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,0.0001047503392328,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,7.736835686955601e-05,290.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001047505429596,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,0.0004968883586116,290.7516784667969,294.1499938964844,255.15284729003903,254.2428741455078,257.67413330078125,255.1190795898437,289.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.6711483001709,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,9.955427231034264e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.0001048353515216,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.74311411078088e-05,290.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001048355552484,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,0.0004972916212864,290.74969482421875,294.1499938964844,255.15625,254.2453155517578,257.66461181640625,255.1228942871093,289.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968706997185109e-08,0.0010607431177049,-0.0330164730548858,0.0,0.0,0.0,-0.0112419491633772,60.0,-24.68623352050781,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,9.975556167773902e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385070800781,0.0,0.0,0.0001050473147188,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.758769788779318e-05,290.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0001050475184456,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,0.000498297100421,290.7447204589844,294.1499938964844,255.1647186279297,254.2513732910156,257.6410217285156,255.13235473632807,289.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629007592797,1.3219492167593216e-08,0.001062887487933,-0.0336725674569606,0.0,0.0,0.0,-0.0113662732765078,60.0,-24.723876953125,-0.0,-7.702752924387823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.995601431000978e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.0001052584048011,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.77436071075499e-05,290.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001052586012519,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,0.000499298388604,290.7397155761719,294.1499938964844,255.1731414794922,254.25738525390625,257.6177062988281,255.1417236328125,289.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469238169250277e-08,0.0010650230105966,-0.0343259014189243,0.0,0.0,0.0,-0.0114900832995772,60.0,-24.761375427246094,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001003530924208,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,0.0001056765468092,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,7.805244240444154e-05,290.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001056767432601,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,0.0005012818728573,290.7295837402344,294.1499938964844,255.1897735595703,254.269287109375,257.57177734375,255.16015625,289.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.835668563842773,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001003530924208,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,0.0001056765468092,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,7.805244240444154e-05,290.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001056767432601,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,0.0005012818728573,290.7295837402344,294.1499938964844,255.1897735595703,254.269287109375,257.57177734375,255.16015625,289.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.835668563842773,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001007432510959,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,0.0001060873983078,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,7.835590076865628e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001060875947587,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,0.0005032308399677,290.71929931640625,294.1499938964844,255.2061309814453,254.281005859375,257.52685546875,255.17819213867188,289.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450068697158258e-08,0.001073409570381,-0.0368913263082504,0.0,0.0,0.0,-0.0119763212278485,60.0,-24.908504486083984,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001007432510959,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977966308594,0.0,0.0,0.0001060873983078,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,7.835590076865628e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001060875947587,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,0.0005032308399677,290.71929931640625,294.1499938964844,255.2061309814453,254.281005859375,257.52685546875,255.17819213867188,289.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450068697158258e-08,0.001073409570381,-0.0368913263082504,0.0,0.0,0.0,-0.0119763212278485,60.0,-24.908504486083984,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001011245622066,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,0.0001064889438566,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,7.865247607696801e-05,290.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001064891403075,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501342773437,0.0,0.0,0.0005051356274634,290.7088928222656,294.1499938964844,255.22218322753903,254.29254150390625,257.48297119140625,255.19581604003903,289.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077486667782,1.4925157998391114e-08,0.0010774717666208,-0.0381336957216262,0.0,0.0,0.0,-0.0122118415310978,60.0,-24.979415893554688,-0.0,-7.915608790654005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
