time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513720,290.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001011245622066,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,0.0001064889438566,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,7.865247607696801e-05,290.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0001064891403075,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501342773437,0.0,0.0,0.0005051356274634,290.7088928222656,294.1499938964844,255.22218322753903,254.29254150390625,257.48297119140625,255.19581604003903,289.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077486667782,1.4925157998391114e-08,0.0010774717666208,-0.0381336957216262,0.0,0.0,0.0,-0.0122118415310978,60.0,-24.979415893554688,-0.0,-7.915608790654005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001014957379084,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,0.0001068798082997,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.894116424722597e-05,290.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001068800047505,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,0.0005069897160865,290.6983642578125,294.1499938964844,255.2379302978516,254.3038787841797,257.4400329589844,255.2130126953125,289.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410996213555,60.0,-25.048099517822266,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001014957379084,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,0.0001068798082997,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.894116424722597e-05,290.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001068800047505,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,0.0005069897160865,290.6983642578125,294.1499938964844,255.2379302978516,254.3038787841797,257.4400329589844,255.2130126953125,289.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410996213555,60.0,-25.048099517822266,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001016766545944,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567810058594,0.0,0.0,0.0001070703219738,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,7.908188126748428e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0001070705184247,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,0.0005078934482298,290.69305419921875,294.1499938964844,255.24566650390625,254.3094787597656,257.4189453125,255.221435546875,289.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.08135032653809,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001018552648019,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,0.0001072584054782,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,7.922080112621188e-05,290.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.000107258601929,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154357910156,0.0,0.0,0.0005087856552563,290.6877136230469,294.1499938964844,255.2533264160156,254.3150329589844,257.3980712890625,255.22976684570312,289.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835558642152137e-08,0.0010852561099454,-0.0405139252543449,0.0,0.0,0.0,-0.0126631641760468,60.0,-25.11407470703125,-0.0,-8.03040691721435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001022025826387,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0001076241533155,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.949093560455367e-05,290.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001076243424904,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,0.0005105205927975,290.6769104003906,294.1499938964844,255.2683868408203,254.32598876953125,257.3570556640625,255.24609375,289.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.177249908447266,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001022025826387,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0001076241533155,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.949093560455367e-05,290.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001076243424904,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,0.0005105205927975,290.6769104003906,294.1499938964844,255.2683868408203,254.32598876953125,257.3570556640625,255.24609375,289.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.177249908447266,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001025364690576,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001079757494153,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,7.975062180776149e-05,290.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001079759385902,291.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0005121884751133,290.6659851074219,294.1499938964844,255.2830505371093,254.3367614746093,257.3170471191406,255.26193237304688,289.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684296610947058e-08,0.0010925130918622,-0.0427323281764984,0.0,0.0,0.0,-0.0130839170888066,60.0,-25.23722267150879,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001025364690576,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001079757494153,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,7.975062180776149e-05,290.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001079759385902,291.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0005121884751133,290.6659851074219,294.1499938964844,255.2830505371093,254.3367614746093,257.3170471191406,255.26193237304688,289.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684296610947058e-08,0.0010925130918622,-0.0427323281764984,0.0,0.0,0.0,-0.0130839170888066,60.0,-25.23722267150879,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001028580591082,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0001083144015865,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,8.000074740266427e-05,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001083145834854,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,0.0005137948901392,290.6549377441406,294.1499938964844,255.2973175048828,254.34732055664065,257.2778625488281,255.27737426757807,289.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7084975212355857e-08,0.0010959389619529,-0.0437793955206871,0.0,0.0,0.0,-0.0132825495675206,60.0,-25.294479370117188,-0.0,-8.189297062699552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001028580591082,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0001083144015865,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,8.000074740266427e-05,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001083145834854,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,0.0005137948901392,290.6549377441406,294.1499938964844,255.2973175048828,254.34732055664065,257.2778625488281,255.27737426757807,289.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7084975212355857e-08,0.0010959389619529,-0.0437793955206871,0.0,0.0,0.0,-0.0132825495675206,60.0,-25.294479370117188,-0.0,-8.189297062699552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001031658393912,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,0.0001086385091184,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,8.024013368412852e-05,289.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0001086386982933,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0005153323872946,290.6437683105469,294.1499938964844,255.3111724853516,254.357666015625,257.2396850585937,255.29226684570312,289.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992352617904,1.7468453350488744e-08,0.0010992177994921,-0.0447813831269741,0.0,0.0,0.0,-0.0134726548567414,60.0,-25.34822654724121,-0.0,-8.23837638108671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001031658393912,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,0.0001086385091184,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,8.024013368412852e-05,289.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0001086386982933,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0005153323872946,290.6437683105469,294.1499938964844,255.3111724853516,254.357666015625,257.2396850585937,255.29226684570312,289.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992352617904,1.7468453350488744e-08,0.0010992177994921,-0.0447813831269741,0.0,0.0,0.0,-0.0134726548567414,60.0,-25.34822654724121,-0.0,-8.23837638108671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001033154621836,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,0.0001087960772565,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,8.035650535020977e-05,289.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001087962591554,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368835449219,0.0,0.0,0.0005160797736607,290.6381225585937,294.1499938964844,255.31793212890625,254.36276245117188,257.2209167480469,255.299545288086,289.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008294532075,1.7654874895356443e-08,0.0011008117580786,-0.0452684350311756,0.0,0.0,0.0,-0.0135650718584656,60.0,-25.37410926818848,-0.0,-8.262288275773244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001034614178934,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001089497673092,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,8.047002484090626e-05,289.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001089499492081,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.328125,0.0,0.0,0.0005168088246136,290.6324768066406,294.1499938964844,255.3245849609375,254.3678131103516,257.202392578125,255.30670166015625,289.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023844126611,1.7836718768649007e-08,0.0011023666011169,-0.0457434952259063,0.0,0.0,0.0,-0.013655218295753,60.0,-25.399168014526367,-0.0,-8.285645947125887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001037448018905,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,0.0001092481907107,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,8.069043542491272e-05,289.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0001092483653337,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105773925781,0.0,0.0,0.0005182244349271,290.6210632324219,294.1499938964844,255.3375244140625,254.37774658203125,257.1658935546875,255.32066345214844,289.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054036440327,1.8189803441259755e-08,0.0011053854832425,-0.0466658324003219,0.0,0.0,0.0,-0.0138302566483616,60.0,-25.447410583496094,-0.0,-8.331094392133309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001037448018905,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,0.0001092481907107,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,8.069043542491272e-05,289.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0001092483653337,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105773925781,0.0,0.0,0.0005182244349271,290.6210632324219,294.1499938964844,255.3375244140625,254.37774658203125,257.1658935546875,255.32066345214844,289.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054036440327,1.8189803441259755e-08,0.0011053854832425,-0.0466658324003219,0.0,0.0,0.0,-0.0138302566483616,60.0,-25.447410583496094,-0.0,-8.331094392133309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.000104017140984,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001095349725801,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,8.090225310297683e-05,289.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.000109535154479,291.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0005195848643779,290.6095275878906,294.1499938964844,255.3500061035156,254.3874664306641,257.1302795410156,255.3340606689453,289.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083051795139,1.8529121348365152e-08,0.0011082866694778,-0.0475520938634872,0.0,0.0,0.0,-0.013998469337821,60.0,-25.492870330810547,-0.0,-8.374887983109147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.000104017140984,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001095349725801,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,8.090225310297683e-05,289.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.000109535154479,291.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0005195848643779,290.6095275878906,294.1499938964844,255.3500061035156,254.3874664306641,257.1302795410156,255.3340606689453,289.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083051795139,1.8529121348365152e-08,0.0011082866694778,-0.0475520938634872,0.0,0.0,0.0,-0.013998469337821,60.0,-25.492870330810547,-0.0,-8.374887983109147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001042788790073,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0001098105931305,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,8.110582712106407e-05,289.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001098107677535,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,0.0005208923248574,290.597900390625,294.1499938964844,255.35812377929688,254.3935089111328,257.095458984375,255.34585571289065,289.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111093792133,1.8855226713299092e-08,0.0011110749328508,-0.0484037436544895,0.0,0.0,0.0,-0.0141601329669356,60.0,-25.537113189697266,-0.0,-8.417083563472262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001042788790073,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0001098105931305,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,8.110582712106407e-05,289.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001098107677535,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,0.0005208923248574,290.597900390625,294.1499938964844,255.35812377929688,254.3935089111328,257.095458984375,255.34585571289065,289.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111093792133,1.8855226713299092e-08,0.0011110749328508,-0.0484037436544895,0.0,0.0,0.0,-0.0141601329669356,60.0,-25.537113189697266,-0.0,-8.417083563472262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001045308963512,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001100759909604,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,8.130184141919017e-05,289.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001100761583074,291.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578125,0.0,0.0,0.0005221512401476,290.5861511230469,294.1499938964844,255.35836791992188,254.39273071289065,257.06134033203125,255.3529510498047,289.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137789115309,1.9169231535443032e-08,0.0011137597030028,-0.0492236949503421,0.0,0.0,0.0,-0.0143157970160245,60.0,-25.58348274230957,-0.0,-8.457814004714238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001045308963512,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001100759909604,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,8.130184141919017e-05,289.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001100761583074,291.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578125,0.0,0.0,0.0005221512401476,290.5861511230469,294.1499938964844,255.35836791992188,254.39273071289065,257.06134033203125,255.3529510498047,289.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137789115309,1.9169231535443032e-08,0.0011137597030028,-0.0492236949503421,0.0,0.0,0.0,-0.0143157970160245,60.0,-25.58348274230957,-0.0,-8.457814004714238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.000104653314338,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001102048991015,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,8.139705460052937e-05,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,0.0001102050664485,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489929199219,0.0,0.0,0.0005227627116255,290.5802001953125,294.1499938964844,255.355697631836,254.38992309570312,257.04449462890625,255.3539123535156,289.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150831123813,1.9321751310030777e-08,0.0011150637874379,-0.049621932208538,0.0,0.0,0.0,-0.0143914083018898,60.0,-25.60794258117676,-0.0,-8.477633173242793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001047735058818,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001103314643842,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,8.14905361039564e-05,289.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0001103316390071,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,0.0005233631236478,290.5742492675781,294.1499938964844,255.35125732421875,254.3855743408203,257.0277404785156,255.35324096679688,289.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163636809214,1.9471505297019576e-08,0.0011163442395627,-0.0500129200518131,0.0,0.0,0.0,-0.0144656458869576,60.0,-25.63313865661621,-0.0,-8.4971155445146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001050075952662,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0001105779738281,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,8.167260966729373e-05,289.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0001105781484511,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,0.0005245325155556,290.562255859375,294.1499938964844,255.3373107910156,254.3724670410156,256.9945068359375,255.3471069335937,288.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188576463609,1.976316887919438e-08,0.0011188379721716,-0.0507743582129478,0.0,0.0,0.0,-0.0146102355793118,60.0,-25.68570709228516,-0.0,-8.53512389653588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001050075952662,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0001105779738281,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,8.167260966729373e-05,289.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0001105781484511,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,0.0005245325155556,290.562255859375,294.1499938964844,255.3373107910156,254.3724670410156,256.9945068359375,255.3471069335937,288.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188576463609,1.976316887919438e-08,0.0011188379721716,-0.0507743582129478,0.0,0.0,0.0,-0.0146102355793118,60.0,-25.68570709228516,-0.0,-8.53512389653588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001052334991982,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001108158612623,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,8.184830949176103e-05,289.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0001108160286094,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.00052566092927,290.5501708984375,294.1499938964844,255.3170166015625,254.35386657714844,256.96148681640625,255.33399963378903,288.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212644167244,2.0044627291326843e-08,0.001121244393289,-0.0515090674161911,0.0,0.0,0.0,-0.0147497644647955,60.0,-25.741334915161133,-0.0,-8.571882403884956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001052334991982,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001108158612623,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,8.184830949176103e-05,289.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0001108160286094,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.00052566092927,290.5501708984375,294.1499938964844,255.3170166015625,254.35386657714844,256.96148681640625,255.33399963378903,288.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212644167244,2.0044627291326843e-08,0.001121244393289,-0.0515090674161911,0.0,0.0,0.0,-0.0147497644647955,60.0,-25.741334915161133,-0.0,-8.571882403884956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0001054519962053,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001110459561459,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,8.201825403375551e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.000111046116217,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0005267524393275,290.5379638671875,294.1499938964844,255.29090881347656,254.3302154541016,256.9285888671875,255.314682006836,288.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.79959297180176,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0001054519962053,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001110459561459,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,8.201825403375551e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.000111046116217,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0005267524393275,290.5379638671875,294.1499938964844,255.29090881347656,254.3302154541016,256.9285888671875,255.314682006836,288.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.79959297180176,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0001056629334925,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.00011126807658,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.218231232604012e-05,289.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.000111268243927,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0005278061144053,290.525634765625,294.1499938964844,255.259506225586,254.3019561767578,256.8956604003906,255.2890625,288.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579674853138386e-08,0.0011258190497756,-0.0529055148363113,0.0,0.0,0.0,-0.0150150088593363,60.0,-25.860429763793945,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0001056629334925,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.00011126807658,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.218231232604012e-05,289.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.000111268243927,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0005278061144053,290.525634765625,294.1499938964844,255.259506225586,254.3019561767578,256.8956604003906,255.2890625,288.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579674853138386e-08,0.0011258190497756,-0.0529055148363113,0.0,0.0,0.0,-0.0150150088593363,60.0,-25.860429763793945,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0001057658737408,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001113764810725,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,8.22623769636266e-05,289.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001113766411435,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0005283203208819,290.5194396972656,294.1499938964844,255.2419586181641,254.2862243652344,256.8791809082031,255.2742614746093,288.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793669872728e-08,0.0011269156821072,-0.0532402247190475,0.0,0.0,0.0,-0.015078593045473,60.0,-25.891626358032227,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.00010586695862,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001114829283324,290.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,8.234099368564785e-05,289.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,0.0001114830884034,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0005288252723403,290.5132141113281,294.1499938964844,255.22329711914065,254.2695159912109,256.8626708984375,255.2581024169922,288.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833878622283922e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,-0.0151410270482301,60.0,-25.92333221435547,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0001060636859619,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001116900966735,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,8.249401435023174e-05,289.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.0001116902567446,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0005298079922795,290.5007019042969,294.1499938964844,255.18280029296875,254.2333374023437,256.8294677734375,255.2223052978516,288.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107899454983908e-08,0.0011300881160423,-0.0542084388434886,0.0,0.0,0.0,-0.0152625404298305,60.0,-25.98797035217285,-0.0,-8.707648646577584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0001060636859619,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001116900966735,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,8.249401435023174e-05,289.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.0001116902567446,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0005298079922795,290.5007019042969,294.1499938964844,255.18280029296875,254.2333374023437,256.8294677734375,255.2223052978516,288.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107899454983908e-08,0.0011300881160423,-0.0542084388434886,0.0,0.0,0.0,-0.0152625404298305,60.0,-25.98797035217285,-0.0,-8.707648646577584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001062527735484,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001118892178055,290.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,8.264107600552961e-05,289.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0001118893706006,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0005307525862008,290.4880676269531,294.1499938964844,255.13853454589844,254.19387817382807,256.7960510253906,255.1819610595703,288.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.131458565202137e-08,0.0011321024503558,-0.0548230968415737,0.0,0.0,0.0,-0.0153793320059776,60.0,-26.054000854492188,-0.0,-8.738719969869636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001062527735484,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001118892178055,290.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,8.264107600552961e-05,289.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0001118893706006,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0005307525862008,290.4880676269531,294.1499938964844,255.13853454589844,254.19387817382807,256.7960510253906,255.1819610595703,288.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.131458565202137e-08,0.0011321024503558,-0.0548230968415737,0.0,0.0,0.0,-0.0153793320059776,60.0,-26.054000854492188,-0.0,-8.738719969869636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
