time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516060,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0001064340322045,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001120800880016,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,8.278205496026203e-05,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001120802480727,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0005316580063663,290.475341796875,294.1499938964844,255.0910186767578,254.15155029296875,256.7622985839844,255.13787841796875,288.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340548517182,2.1540421002441693e-08,0.0011340333148837,-0.0554122440516948,0.0,0.0,0.0,-0.0154912862926721,60.0,-26.12088394165039,-0.0,-8.768556369886937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0001064340322045,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001120800880016,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,8.278205496026203e-05,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001120802480727,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0005316580063663,290.475341796875,294.1499938964844,255.0910186767578,254.15155029296875,256.7622985839844,255.13787841796875,288.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340548517182,2.1540421002441693e-08,0.0011340333148837,-0.0554122440516948,0.0,0.0,0.0,-0.0154912862926721,60.0,-26.12088394165039,-0.0,-8.768556369886937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,0.0001066059339791,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001122611138271,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,8.291575795738026e-05,289.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0001122612666222,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005325167439877,290.4624938964844,294.1499938964844,255.04074096679688,254.10682678222656,256.7281494140625,255.09019470214844,288.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358862975612,2.1754598122925017e-08,0.001135864527896,-0.0559709295630455,0.0,0.0,0.0,-0.0155974626541137,60.0,-26.188081741333008,-0.0,-8.79689991961641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,0.0001066059339791,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001122611138271,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,8.291575795738026e-05,289.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0001122612666222,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005325167439877,290.4624938964844,294.1499938964844,255.04074096679688,254.10682678222656,256.7281494140625,255.09019470214844,288.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358862975612,2.1754598122925017e-08,0.001135864527896,-0.0559709295630455,0.0,0.0,0.0,-0.0155974626541137,60.0,-26.188081741333008,-0.0,-8.79689991961641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0001066887634806,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.000112348330731,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,8.298017928609625e-05,289.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0001123484835261,291.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0005329304840415,290.4560546875,294.1499938964844,255.0147399902344,254.0836944580078,256.7109069824219,255.0653533935547,288.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367687257006,2.185779557350997e-08,0.0011367468396201,-0.0562401004135608,0.0,0.0,0.0,-0.0156486220657825,60.0,-26.22163772583008,-0.0,-8.810572893480639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.000106768682599,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001124324917327,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,8.304233779199421e-05,289.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001124326445278,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0005333297303877,290.4495544433594,294.1499938964844,254.9882354736328,254.06011962890625,256.693603515625,255.0398712158203,288.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957371032499395e-08,0.0011375981848686,-0.0564998127520084,0.0,0.0,0.0,-0.0156979840248823,60.0,-26.25503158569336,-0.0,-8.823776198596536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001069197678589,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0001125915950979,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,8.315984450746328e-05,289.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.000112591740617,291.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0005340844509191,290.4365539550781,294.1499938964844,254.9340057373047,254.0118865966797,256.6586608886719,254.9873809814453,288.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139229745604,2.2145606237700122e-08,0.0011392076266929,-0.0569907389581203,0.0,0.0,0.0,-0.0157913006842136,60.0,-26.32105255126953,-0.0,-8.848762433899537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001069197678589,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0001125915950979,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,8.315984450746328e-05,289.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.000112591740617,291.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0005340844509191,290.4365539550781,294.1499938964844,254.9340057373047,254.0118865966797,256.6586608886719,254.9873809814453,288.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139229745604,2.2145606237700122e-08,0.0011392076266929,-0.0569907389581203,0.0,0.0,0.0,-0.0157913006842136,60.0,-26.32105255126953,-0.0,-8.848762433899537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,0.000107059473521,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001127387076849,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,8.32685109344311e-05,289.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.00011273886048,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0005347823025658,290.4234313964844,294.1499938964844,254.87857055664065,253.96258544921875,256.62322998046875,254.9330291748047,288.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407181154936,2.2319667891679283e-08,0.0011406957637518,-0.0574446655809879,0.0,0.0,0.0,-0.0158775895833969,60.0,-26.38539123535156,-0.0,-8.871898415918623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,0.000107059473521,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001127387076849,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,8.32685109344311e-05,289.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.00011273886048,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0005347823025658,290.4234313964844,294.1499938964844,254.87857055664065,253.96258544921875,256.62322998046875,254.9330291748047,288.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407181154936,2.2319667891679283e-08,0.0011406957637518,-0.0574446655809879,0.0,0.0,0.0,-0.0158775895833969,60.0,-26.38539123535156,-0.0,-8.871898415918623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001071848455467,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001128707299358,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,8.336601604241878e-05,289.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.0001128708754549,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0005354086169973,290.41021728515625,294.1499938964844,254.8224334716797,253.91262817382807,256.5873107910156,254.8774871826172,288.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420537484809,2.2475864724924577e-08,0.0011420312803238,-0.0578519739210605,0.0,0.0,0.0,-0.0159550216048955,60.0,-26.447235107421875,-0.0,-8.892685343653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001071848455467,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001128707299358,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,8.336601604241878e-05,289.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.0001128708754549,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0005354086169973,290.41021728515625,294.1499938964844,254.8224334716797,253.91262817382807,256.5873107910156,254.8774871826172,288.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420537484809,2.2475864724924577e-08,0.0011420312803238,-0.0578519739210605,0.0,0.0,0.0,-0.0159550216048955,60.0,-26.447235107421875,-0.0,-8.892685343653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,0.0001072971426765,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001129889860749,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,8.345335663761944e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.000112989131594,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0005359695642255,290.3969116210937,294.1499938964844,254.76611328125,253.86248779296875,256.5509948730469,254.82131958007807,288.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143250032328,2.2615772365952583e-08,0.0011432274477556,-0.058216780424118,0.0,0.0,0.0,-0.0160243790596723,60.0,-26.506441116333008,-0.0,-8.911325721783214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,0.0001072971426765,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001129889860749,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,8.345335663761944e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.000112989131594,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0005359695642255,290.3969116210937,294.1499938964844,254.76611328125,253.86248779296875,256.5509948730469,254.82131958007807,288.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143250032328,2.2615772365952583e-08,0.0011432274477556,-0.058216780424118,0.0,0.0,0.0,-0.0160243790596723,60.0,-26.506441116333008,-0.0,-8.911325721783214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0001073473904398,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0001130419041146,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,8.349244308192283e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0001130420423578,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0005362205556593,290.3902282714844,294.1499938964844,254.738037109375,253.8374786376953,256.5326843261719,254.7931365966797,288.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437854263931,2.2678372957329884e-08,0.0011437627254053,-0.0583800040185451,0.0,0.0,0.0,-0.0160554144531488,60.0,-26.53471565246582,-0.0,-8.919672467300188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0001073937310138,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,0.0001130907039623,290.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,8.35284881759435e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,0.0001130908494815,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0005364521057344,290.383544921875,294.1499938964844,254.71011352539065,253.8125915527344,256.51422119140625,254.76499938964844,288.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144279143773,2.273611166003776e-08,0.0011442563263699,-0.0585305467247962,0.0,0.0,0.0,-0.0160840358585119,60.0,-26.56185531616211,-0.0,-8.927374040013093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.000107473359094,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0001131745520979,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,8.359041385119781e-05,289.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.000113174697617,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0005368498386815,290.3700561523437,294.1499938964844,254.6549530029297,253.763412475586,256.47705078125,254.7091217041016,288.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451273458078,2.28353052023067e-08,0.0011451045284047,-0.0587891638278961,0.0,0.0,0.0,-0.0161332096904516,60.0,-26.612754821777344,-0.0,-8.94061358280851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.000107473359094,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0001131745520979,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,8.359041385119781e-05,289.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.000113174697617,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,0.0005368498386815,290.3700561523437,294.1499938964844,254.6549530029297,253.763412475586,256.47705078125,254.7091217041016,288.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451273458078,2.28353052023067e-08,0.0011451045284047,-0.0587891638278961,0.0,0.0,0.0,-0.0161332096904516,60.0,-26.612754821777344,-0.0,-8.94061358280851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,0.0001075365362339,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001132410834543,290.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,8.3639555668924e-05,289.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001132412216975,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0005371654406189,290.35650634765625,294.1499938964844,254.6011505126953,253.71539306640625,256.4394836425781,254.6540985107422,288.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458003427833,2.2914004915719488e-08,0.0011457774089649,-0.0589943416416645,0.0,0.0,0.0,-0.0161722246557474,60.0,-26.65894317626953,-0.0,-8.95112464149861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,0.0001075365362339,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0001132410834543,290.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,8.3639555668924e-05,289.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001132412216975,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0005371654406189,290.35650634765625,294.1499938964844,254.6011505126953,253.71539306640625,256.4394836425781,254.6540985107422,288.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458003427833,2.2914004915719488e-08,0.0011457774089649,-0.0589943416416645,0.0,0.0,0.0,-0.0161722246557474,60.0,-26.65894317626953,-0.0,-8.95112464149861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0001075817053788,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0001132886463892,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,8.367468399228528e-05,289.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001132887846324,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0005373911117203,290.3428955078125,294.1499938964844,254.5491943359375,253.66897583007807,256.401611328125,254.6004638671875,288.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462813708931,2.2970263913180133e-08,0.0011462584370747,-0.0591410063207149,0.0,0.0,0.0,-0.0162001140415668,60.0,-26.69964027404785,-0.0,-8.958641473100216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0001075817053788,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0001132886463892,290.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,8.367468399228528e-05,289.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001132887846324,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0005373911117203,290.3428955078125,294.1499938964844,254.5491943359375,253.66897583007807,256.401611328125,254.6004638671875,288.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462813708931,2.2970263913180133e-08,0.0011462584370747,-0.0591410063207149,0.0,0.0,0.0,-0.0162001140415668,60.0,-26.69964027404785,-0.0,-8.958641473100216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001076074404409,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0001133157493313,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,8.36947001516819e-05,289.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,0.0001133158875745,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0005375196924433,290.3291931152344,294.1499938964844,254.4996337890625,253.62461853027344,256.3634948730469,254.54884338378903,288.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146555528976,2.300230761420608e-08,0.0011465324787423,-0.0592245459556579,0.0,0.0,0.0,-0.0162160005420446,60.0,-26.733867645263672,-0.0,-8.962925335254115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001076074404409,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0001133157493313,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,8.36947001516819e-05,289.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,0.0001133158875745,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0005375196924433,290.3291931152344,294.1499938964844,254.4996337890625,253.62461853027344,256.3634948730469,254.54884338378903,288.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146555528976,2.300230761420608e-08,0.0011465324787423,-0.0592245459556579,0.0,0.0,0.0,-0.0162160005420446,60.0,-26.733867645263672,-0.0,-8.962925335254115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,0.0001076129847206,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,0.0001133215919253,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,8.369901479454711e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0001133217228925,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0005375473992899,290.3222961425781,294.1499938964844,254.47589111328125,253.6033630371093,256.3443298339844,254.5239105224609,288.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009205207813466e-08,0.0011465915013104,-0.0592425279319286,0.0,0.0,0.0,-0.0162194203585386,60.0,-26.748485565185547,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,0.0001076133339665,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001133219557232,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,8.369928400497884e-05,289.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0001133220939664,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0005375491455197,290.3153991699219,294.1499938964844,254.45294189453125,253.5827789306641,256.3251647949219,254.49966430664065,288.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300962975709808e-08,0.0011465951101854,-0.0592436343431472,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.761287689208984,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0001075981126632,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001133059340645,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,8.368744602194056e-05,289.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137390136719,0.0,0.0,0.0001133060650317,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.0005374731845222,290.30157470703125,294.1499938964844,254.4096527099609,253.5438995361328,256.2867126464844,254.45339965820312,288.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.2990640502484894e-08,0.0011464328272268,-0.059194128960371,0.0,0.0,0.0,-0.0162102170288562,60.0,-26.78120994567871,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0001075981126632,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001133059340645,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,8.368744602194056e-05,289.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137390136719,0.0,0.0,0.0001133060650317,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.0005374731845222,290.30157470703125,294.1499938964844,254.4096527099609,253.5438995361328,256.2867126464844,254.45339965820312,288.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.2990640502484894e-08,0.0011464328272268,-0.059194128960371,0.0,0.0,0.0,-0.0162102170288562,60.0,-26.78120994567871,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0001075611507985,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0001132670149672,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62359619140625,0.0,0.0,8.365869871340692e-05,289.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0001132671386585,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0005372885498218,290.28765869140625,294.1499938964844,254.3702850341797,253.50845336914065,256.2482604980469,254.4105529785156,288.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460619280114,2.294455825335717e-08,0.001146038994193,-0.0590739957988262,0.0,0.0,0.0,-0.0161873735487461,60.0,-26.793025970458984,-0.0,-8.955206709515553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0001075611507985,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0001132670149672,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62359619140625,0.0,0.0,8.365869871340692e-05,289.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0001132671386585,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0005372885498218,290.28765869140625,294.1499938964844,254.3702850341797,253.50845336914065,256.2482604980469,254.4105529785156,288.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460619280114,2.294455825335717e-08,0.001146038994193,-0.0590739957988262,0.0,0.0,0.0,-0.0161873735487461,60.0,-26.793025970458984,-0.0,-8.955206709515553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.0001075002728612,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001132029065047,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,8.361134678125381e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,0.000113203030196,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0005369844730012,290.2737121582031,294.1499938964844,254.3353271484375,253.4768829345703,256.2098388671875,254.37147521972656,288.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454131454229,2.2868674065534843e-08,0.0011453902116045,-0.0588761605322361,0.0,0.0,0.0,-0.0161497555673122,60.0,-26.7962646484375,-0.0,-8.945069396304461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.0001075002728612,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001132029065047,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,8.361134678125381e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,0.000113203030196,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0005369844730012,290.2737121582031,294.1499938964844,254.3353271484375,253.4768829345703,256.2098388671875,254.37147521972656,288.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454131454229,2.2868674065534843e-08,0.0011453902116045,-0.0588761605322361,0.0,0.0,0.0,-0.0161497555673122,60.0,-26.7962646484375,-0.0,-8.945069396304461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,0.0001074143874575,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.0001131124663515,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,8.3544546214398e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,0.0001131125900428,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,0.0005365554825402,290.2597045898437,294.1499938964844,254.3053131103516,253.4496459960937,256.17156982421875,254.3372039794922,288.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444978881627,2.276162902603573e-08,0.0011444750707596,-0.0585970766842365,0.0,0.0,0.0,-0.0160966888070106,60.0,-26.78898811340332,-0.0,-8.930778960802854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,0.0001074143874575,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.0001131124663515,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,8.3544546214398e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,0.0001131125900428,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,0.0005365554825402,290.2597045898437,294.1499938964844,254.3053131103516,253.4496459960937,256.17156982421875,254.3372039794922,288.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444978881627,2.276162902603573e-08,0.0011444750707596,-0.0585970766842365,0.0,0.0,0.0,-0.0160966888070106,60.0,-26.78898811340332,-0.0,-8.930778960802854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,0.0001073611274478,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.0001130563832703,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,8.350312418770045e-05,289.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,0.0001130565069615,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,0.0005362894735299,290.252685546875,294.1499938964844,254.2923126220703,253.4377899169922,256.1525573730469,254.3218231201172,288.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439303634688,2.2695251900017865e-08,0.001143907662481,-0.0584240108728408,0.0,0.0,0.0,-0.0160637833178043,60.0,-26.781604766845703,-0.0,-8.921923466687076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394348144531,0.0,0.0,0.0001073004386853,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0001129924712586,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57977294921875,0.0,0.0,8.345592505065724e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567321777344,0.0,0.0,0.0001129925949499,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.0005359863280318,290.2456359863281,294.1499938964844,254.2807464599609,253.4272003173828,256.13360595703125,254.3077545166016,288.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143283676356,2.2619614625796203e-08,0.0011432610917836,-0.0582267977297306,0.0,0.0,0.0,-0.0160262882709503,60.0,-26.771390914916992,-0.0,-8.911837312552964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0001071564256562,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.000112840818474,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56512451171875,0.0,0.0,8.334391168318689e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424194335937,0.0,0.0,0.0001128409421653,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0005352669395506,290.2315368652344,294.1499938964844,254.2621307373047,253.4099884033203,256.0959777832031,254.2835388183593,288.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417490895837,2.244013508345688e-08,0.0011417266214266,-0.0577588081359863,0.0,0.0,0.0,-0.0159373134374618,60.0,-26.742542266845703,-0.0,-8.88792826003737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0001071564256562,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.000112840818474,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56512451171875,0.0,0.0,8.334391168318689e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424194335937,0.0,0.0,0.0001128409421653,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0005352669395506,290.2315368652344,294.1499938964844,254.2621307373047,253.4099884033203,256.0959777832031,254.2835388183593,288.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417490895837,2.244013508345688e-08,0.0011417266214266,-0.0577588081359863,0.0,0.0,0.0,-0.0159373134374618,60.0,-26.742542266845703,-0.0,-8.88792826003737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0001069792997441,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001126542993006,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,8.320614870171994e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.0001126544229919,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0005343822413124,290.2173767089844,294.1499938964844,254.25,253.3984832763672,256.05889892578125,254.26548767089844,288.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219401429879333e-08,0.0011398395290598,-0.0571831911802291,0.0,0.0,0.0,-0.0158278886228799,60.0,-26.700401306152344,-0.0,-8.858567213110292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
