time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518400,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,0.0001069792997441,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0001126542993006,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,8.320614870171994e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.0001126544229919,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0005343822413124,290.2173767089844,294.1499938964844,254.25,253.3984832763672,256.05889892578125,254.26548767089844,288.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398617643862,2.2219401429879333e-08,0.0011398395290598,-0.0571831911802291,0.0,0.0,0.0,-0.0158278886228799,60.0,-26.700401306152344,-0.0,-8.858567213110292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001067725461325,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001124365808209,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357971191406,0.0,0.0,8.304533548653126e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,0.0001124366972362,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0005333494627848,290.2032165527344,294.1499938964844,254.24234008789065,253.39083862304688,256.0224304199219,254.2530059814453,288.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.64615821838379,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001067725461325,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001124365808209,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357971191406,0.0,0.0,8.304533548653126e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,0.0001124366972362,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0005333494627848,290.2032165527344,294.1499938964844,254.24234008789065,253.39083862304688,256.0224304199219,254.2530059814453,288.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.64615821838379,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,0.0001065412507159,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0001121930108638,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,8.286543743452057e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0001121931272791,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,0.0005321940989233,290.1889953613281,294.1499938964844,254.2366943359375,253.38487243652344,255.9866943359375,254.2444763183593,288.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.1673509209563235e-08,0.0011351724388077,-0.0557594113051891,0.0,0.0,0.0,-0.0155572704970836,60.0,-26.58245277404785,-0.0,-8.786163618879075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,0.0001065412507159,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0001121930108638,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,8.286543743452057e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0001121931272791,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,0.0005321940989233,290.1889953613281,294.1499938964844,254.2366943359375,253.38487243652344,255.9866943359375,254.2444763183593,288.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.1673509209563235e-08,0.0011351724388077,-0.0557594113051891,0.0,0.0,0.0,-0.0155572704970836,60.0,-26.58245277404785,-0.0,-8.786163618879075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0001064167663571,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,0.0001120619272114,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137939453125,0.0,0.0,8.276862354250625e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0001120620436267,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0005315723246894,290.181884765625,294.1499938964844,254.2345733642578,253.38247680664065,255.96905517578125,254.2411193847656,288.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.151838351949209e-08,0.0011338463518768,-0.055354755371809,0.0,0.0,0.0,-0.0154803693294525,60.0,-26.548004150390625,-0.0,-8.765643144670322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,0.0001062839728547,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,0.000111922090582,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,8.26653340482153e-05,289.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,0.0001119221997214,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,0.0005309089901857,290.1747436523437,294.1499938964844,254.23291015625,253.3804473876953,255.9516448974609,254.2384185791016,288.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324527440592,2.13528998926904e-08,0.0011324314400553,-0.054923053830862,0.0,0.0,0.0,-0.0153983328491449,60.0,-26.51111221313477,-0.0,-8.743778323605511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54656982421875,0.0,0.0,0.0001059989153873,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001116219136747,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,8.24436210677959e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,0.0001116220228141,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0005294851143844,290.1604919433594,294.1499938964844,254.2308349609375,253.3774261474609,255.91734313964844,254.2344207763672,288.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997676486445016e-08,0.0011293943971395,-0.0539962649345397,0.0,0.0,0.0,-0.0152222355827689,60.0,-26.431690216064453,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54656982421875,0.0,0.0,0.0001059989153873,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001116219136747,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,8.24436210677959e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,0.0001116220228141,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0005294851143844,290.1604919433594,294.1499938964844,254.2308349609375,253.3774261474609,255.91734313964844,254.2344207763672,288.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997676486445016e-08,0.0011293943971395,-0.0539962649345397,0.0,0.0,0.0,-0.0152222355827689,60.0,-26.431690216064453,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,0.000105684826849,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,0.0001112911631935,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,8.21993307908997e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,0.0001112912723328,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0005279161850921,290.1462097167969,294.1499938964844,254.2303009033203,253.37567138671875,255.88380432128903,254.232162475586,288.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606277573165244e-08,0.0011260481551289,-0.0529749356210231,0.0,0.0,0.0,-0.0150282047688961,60.0,-26.344018936157227,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,0.000105684826849,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356201171875,0.0,0.0,0.0001112911631935,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,8.21993307908997e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,0.0001112912723328,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0005279161850921,290.1462097167969,294.1499938964844,254.2303009033203,253.37567138671875,255.88380432128903,254.232162475586,288.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606277573165244e-08,0.0011260481551289,-0.0529749356210231,0.0,0.0,0.0,-0.0150282047688961,60.0,-26.344018936157227,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0001053419764502,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0001109301229007,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,8.193266694433987e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,0.0001109302247641,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0005262035410851,290.13189697265625,294.1499938964844,254.23114013671875,253.37506103515625,255.8510131835937,254.2313842773437,288.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.017903888429373e-08,0.0011223953915759,-0.0518599040806293,0.0,0.0,0.0,-0.0148164071142673,60.0,-26.248254776000977,-0.0,-8.589464073338604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0001053419764502,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0001109301229007,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,8.193266694433987e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,0.0001109302247641,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0005262035410851,290.13189697265625,294.1499938964844,254.23114013671875,253.37506103515625,255.8510131835937,254.2313842773437,288.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.017903888429373e-08,0.0011223953915759,-0.0518599040806293,0.0,0.0,0.0,-0.0148164071142673,60.0,-26.248254776000977,-0.0,-8.589464073338604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0001049699349096,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019592285156,0.0,0.0,0.000110538348963,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44781494140625,0.0,0.0,8.16433021100238e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0001105384508264,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0005243452033028,290.1176147460937,294.1499938964844,254.23321533203125,253.37545776367188,255.81895446777344,254.2319183349609,288.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715439947276536e-08,0.0011184317991137,-0.0506497584283351,0.0,0.0,0.0,-0.0145865837112069,60.0,-26.1445255279541,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0001049699349096,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019592285156,0.0,0.0,0.000110538348963,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44781494140625,0.0,0.0,8.16433021100238e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0001105384508264,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0005243452033028,290.1176147460937,294.1499938964844,254.23321533203125,253.37545776367188,255.81895446777344,254.2319183349609,288.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715439947276536e-08,0.0011184317991137,-0.0506497584283351,0.0,0.0,0.0,-0.0145865837112069,60.0,-26.1445255279541,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,0.0001047735931933,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,0.0001103315880754,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,8.149059431161731e-05,289.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,0.0001103316899389,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0005233644042164,290.1104736328125,294.1499938964844,254.23464965820312,253.37599182128903,255.80325317382807,254.2327117919922,288.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470773438001743e-08,0.0011163399321958,-0.05001100897789,0.0,0.0,0.0,-0.0144652938470244,60.0,-26.089332580566406,-0.0,-8.497020331788009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850158691406,0.0,0.0,0.000104570746771,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,0.0001101179805118,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,8.133282244671136e-05,289.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0001101180823752,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,0.0005223511834628,290.1033020019531,294.1499938964844,254.23634338378903,253.37673950195312,255.78775024414065,254.2337646484375,288.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.03238105773925,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,0.0001041475188685,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685119628906,0.0,0.0,0.0001096722990041,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,8.100364357233047e-05,289.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,0.0001096724008675,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,0.0005202370812185,290.0890197753906,294.1499938964844,254.2403717041016,253.3787536621093,255.75733947753903,254.236557006836,288.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.91367530822754,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,0.0001041475188685,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685119628906,0.0,0.0,0.0001096722990041,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186096191406,0.0,0.0,8.100364357233047e-05,289.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,0.0001096724008675,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,0.0005202370812185,290.0890197753906,294.1499938964844,254.2403717041016,253.3787536621093,255.75733947753903,254.236557006836,288.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.91367530822754,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0001037029287545,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001092041347874,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.404052734375,0.0,0.0,8.065785368671641e-05,289.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0001092042366508,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863952636719,0.0,0.0,0.0005180163425393,290.07470703125,294.1499938964844,254.24514770507807,253.3813934326172,255.727783203125,254.24026489257807,288.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049513705074,1.8136642410127024e-08,0.0011049332097172,-0.0465269684791564,0.0,0.0,0.0,-0.0138039141893386,60.0,-25.7884578704834,-0.0,-8.32424333907511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0001037029287545,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001092041347874,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.404052734375,0.0,0.0,8.065785368671641e-05,289.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0001092042366508,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863952636719,0.0,0.0,0.0005180163425393,290.07470703125,294.1499938964844,254.24514770507807,253.3813934326172,255.727783203125,254.24026489257807,288.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049513705074,1.8136642410127024e-08,0.0011049332097172,-0.0465269684791564,0.0,0.0,0.0,-0.0138039141893386,60.0,-25.7884578704834,-0.0,-8.32424333907511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0001032423824653,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353088378906,0.0,0.0,0.0001087191558326,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894958496094,0.0,0.0,8.029965101741254e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37030029296875,0.0,0.0,0.000108719257696,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.000515715801157,290.0604248046875,294.1499938964844,254.25050354003903,253.384521484375,255.69894409179688,254.2446136474609,288.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000442318618,1.7562770793233543e-08,0.0011000266531482,-0.0450278036296367,0.0,0.0,0.0,-0.0135194240137934,60.0,-25.65873908996582,-0.0,-8.25046910790661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0001032423824653,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353088378906,0.0,0.0,0.0001087191558326,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894958496094,0.0,0.0,8.029965101741254e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37030029296875,0.0,0.0,0.000108719257696,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.000515715801157,290.0604248046875,294.1499938964844,254.25050354003903,253.384521484375,255.69894409179688,254.2446136474609,288.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000442318618,1.7562770793233543e-08,0.0011000266531482,-0.0450278036296367,0.0,0.0,0.0,-0.0135194240137934,60.0,-25.65873908996582,-0.0,-8.25046910790661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0001027699254336,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,0.0001082216331269,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,7.993218605406582e-05,289.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,0.0001082217349903,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0005133558297529,290.0461730957031,294.1499938964844,254.2562866210937,253.38800048828125,255.6709442138672,254.24954223632807,288.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950100841,1.6974061267660545e-08,0.001094993087463,-0.0434895642101764,0.0,0.0,0.0,-0.0132275773212313,60.0,-25.524864196777344,-0.0,-8.175128840548498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0001027699254336,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,0.0001082216331269,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,7.993218605406582e-05,289.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,0.0001082217349903,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0005133558297529,290.0461730957031,294.1499938964844,254.2562866210937,253.38800048828125,255.6709442138672,254.24954223632807,288.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950100841,1.6974061267660545e-08,0.001094993087463,-0.0434895642101764,0.0,0.0,0.0,-0.0132275773212313,60.0,-25.524864196777344,-0.0,-8.175128840548498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0001025306119117,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.000107969623059,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,7.974605250637978e-05,289.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,0.0001079697249224,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439758300781,0.0,0.0,0.0005121604190208,290.0390319824219,294.1499938964844,254.25927734375,253.38983154296875,255.6572723388672,254.25216674804688,288.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675860692316746e-08,0.0010924434754997,-0.0427102819085121,0.0,0.0,0.0,-0.0130797484889626,60.0,-25.456892013549805,-0.0,-8.137097751159672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,0.0001022904325509,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0001077167034964,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36053466796875,0.0,0.0,7.955924229463562e-05,289.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,0.0001077167980838,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.000510960642714,290.03192138671875,294.1499938964844,254.2623291015625,253.39170837402344,255.643783569336,254.2548828125,288.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658364472827e-08,0.0010898845503106,-0.0419281087815761,0.0,0.0,0.0,-0.0129313850775361,60.0,-25.388540267944336,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001018091643345,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0001072099112207,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,7.918492337921634e-05,289.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,0.0001072099985321,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,0.0005085566663183,290.0176696777344,294.1499938964844,254.2684631347656,253.3954925537109,255.6173858642578,254.2604522705078,288.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847729863598,1.5776906892028822e-08,0.0010847571538761,-0.0403605997562408,0.0,0.0,0.0,-0.0126341013237833,60.0,-25.25125503540039,-0.0,-8.022986008882071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001018091643345,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0001072099112207,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,7.918492337921634e-05,289.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,0.0001072099985321,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,0.0005085566663183,290.0176696777344,294.1499938964844,254.2684631347656,253.3954925537109,255.6173858642578,254.2604522705078,288.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847729863598,1.5776906892028822e-08,0.0010847571538761,-0.0403605997562408,0.0,0.0,0.0,-0.0126341013237833,60.0,-25.25125503540039,-0.0,-8.022986008882071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001013306828099,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46978759765625,0.0,0.0,0.0001067060511559,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,7.881277269916609e-05,289.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001067061384674,291.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020446777344,0.0,0.0,0.0005061665433458,290.0034484863281,294.1499938964844,254.2745513916016,253.3992462158203,255.59169006347656,254.26611328125,288.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.11412811279297,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001013306828099,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46978759765625,0.0,0.0,0.0001067060511559,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316955566406,0.0,0.0,7.881277269916609e-05,289.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001067061384674,291.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020446777344,0.0,0.0,0.0005061665433458,290.0034484863281,294.1499938964844,254.2745513916016,253.3992462158203,255.59169006347656,254.26611328125,288.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.11412811279297,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,0.0001008601975627,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0001062106020981,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,7.844683568691835e-05,289.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994079589844,0.0,0.0,0.0001062106894096,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0005038164090365,289.9892578125,294.1499938964844,254.28042602539065,253.40283203125,255.5667419433593,254.2717437744141,288.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746615007519,1.4594472297346785e-08,0.0010746469488367,-0.0372689589858055,0.0,0.0,0.0,-0.0120479203760623,60.0,-24.978673934936523,-0.0,-7.874114515971088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,0.0001008601975627,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0001062106020981,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,7.844683568691835e-05,289.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994079589844,0.0,0.0,0.0001062106894096,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0005038164090365,289.9892578125,294.1499938964844,254.28042602539065,253.40283203125,255.5667419433593,254.2717437744141,288.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746615007519,1.4594472297346785e-08,0.0010746469488367,-0.0372689589858055,0.0,0.0,0.0,-0.0120479203760623,60.0,-24.978673934936523,-0.0,-7.874114515971088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001004010482574,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001057270928868,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,7.808972441125661e-05,289.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,0.0001057271874742,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.0005015228525735,289.9750671386719,294.1499938964844,254.2859039306641,253.40611267089844,255.5424194335937,254.27723693847656,288.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697691468521,1.4022364602794823e-08,0.0010697550605982,-0.03577271848917,0.0,0.0,0.0,-0.0117643037810921,60.0,-24.84562873840332,-0.0,-7.802584889304853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001004010482574,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001057270928868,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,7.808972441125661e-05,289.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,0.0001057271874742,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.0005015228525735,289.9750671386719,294.1499938964844,254.2859039306641,253.40611267089844,255.5424194335937,254.27723693847656,288.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697691468521,1.4022364602794823e-08,0.0010697550605982,-0.03577271848917,0.0,0.0,0.0,-0.0117643037810921,60.0,-24.84562873840332,-0.0,-7.802584889304853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,0.0001001771233859,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0001054912936524,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,7.79155598138459e-05,289.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001054913809639,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0005004043341614,289.9679870605469,294.1499938964844,254.2884521484375,253.4075927734375,255.5305328369141,254.2798614501953,288.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067383098416,1.3743353122208646e-08,0.001067369361408,-0.0350429341197013,0.0,0.0,0.0,-0.0116259856149554,60.0,-24.780681610107425,-0.0,-7.767818743786847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339538574219,0.0,0.0,9.995755681302398e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42138671875,0.0,0.0,0.0001052600782713,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,7.77447858126834e-05,289.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712707519531,0.0,0.0,0.0001052601655828,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.0004993075854144,289.9609069824219,294.1499938964844,254.2908630371093,253.4089508056641,255.5188140869141,254.2823944091797,288.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650434996932,1.3469771076302097e-08,0.0010650301119312,-0.0343272909522056,0.0,0.0,0.0,-0.0114903599023818,60.0,-24.716785430908203,-0.0,-7.733804352483278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,9.953248809324576e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0001048124613589,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,7.741417357465252e-05,289.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.0001048125413944,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0004971842863596,289.9467468261719,294.1499938964844,254.29510498046875,253.41123962402344,255.49581909179688,254.28713989257807,288.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605143615975,1.2940132521066516e-08,0.0010605013230815,-0.032941710203886,0.0,0.0,0.0,-0.0112277967855334,60.0,-24.592437744140625,-0.0,-7.668166546181966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,9.953248809324576e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0001048124613589,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,7.741417357465252e-05,289.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,0.0001048125413944,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0004971842863596,289.9467468261719,294.1499938964844,254.29510498046875,253.41123962402344,255.49581909179688,254.28713989257807,288.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605143615975,1.2940132521066516e-08,0.0010605013230815,-0.032941710203886,0.0,0.0,0.0,-0.0112277967855334,60.0,-24.592437744140625,-0.0,-7.668166546181966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
