time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520740,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,9.912878886098042e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001043873489834,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,7.710018689977005e-05,289.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0001043874362949,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,0.000495167740155,289.9325866699219,294.1499938964844,254.2985076904297,253.412826538086,255.4734039306641,254.29132080078125,288.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.0316256433725357,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.473705291748047,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,9.912878886098042e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001043873489834,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,7.710018689977005e-05,289.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0001043874362949,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,0.000495167740155,289.9325866699219,294.1499938964844,254.2985076904297,253.412826538086,255.4734039306641,254.29132080078125,288.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.0316256433725357,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.473705291748047,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,9.874829993350431e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0001039866765495,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,7.680425187572837e-05,289.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,0.000103986763861,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,0.0004932671436108,289.91845703125,294.1499938964844,254.3008728027344,253.41360473632807,255.45152282714844,254.2948455810547,288.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.0303850881755352,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.3612117767334,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,9.874829993350431e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,0.0001039866765495,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,7.680425187572837e-05,289.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,0.000103986763861,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,0.0004932671436108,289.91845703125,294.1499938964844,254.3008728027344,253.41360473632807,255.45152282714844,254.2948455810547,288.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.0303850881755352,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.3612117767334,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,9.839249105425552e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,0.0001036119938362,290.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,7.65275108278729e-05,289.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0001036120738717,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0004914898308925,289.9043273925781,294.1499938964844,254.30206298828125,253.4134216308593,255.43017578125,254.29751586914065,288.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248725891113,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.255760192871094,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,9.839249105425552e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,0.0001036119938362,290.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,7.65275108278729e-05,289.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0001036120738717,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0004914898308925,289.9043273925781,294.1499938964844,254.30206298828125,253.4134216308593,255.43017578125,254.29751586914065,288.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248725891113,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.255760192871094,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,9.822472929954527e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0001034353335853,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,7.639702380402014e-05,289.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.0001034354136209,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,0.0004906518151983,289.89727783203125,294.1499938964844,254.3021697998047,253.4129333496093,255.4196929931641,254.2984619140625,288.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465796804055,1.1310683056819926e-08,0.0010465683881193,-0.0286777876317501,0.0,0.0,0.0,-0.0104200094938278,60.0,-24.20590782165528,-0.0,-7.467981788522593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,9.806240268517286e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,0.0001032643995131,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,7.627077866345644e-05,289.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001032644795486,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.370849609375,0.0,0.0,0.0004898409824818,289.8902282714844,294.1499938964844,254.3019256591797,253.4121551513672,255.4093170166016,254.2992248535156,288.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108432396156331e-08,0.0010448389220982,-0.0281484294682741,0.0,0.0,0.0,-0.0103197451680898,60.0,-24.15750503540039,-0.0,-7.44331885016436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,9.7758173069451e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0001029440245474,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,7.603414996992797e-05,289.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,0.000102944104583,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0004883212968707,289.8760986328125,294.1499938964844,254.30029296875,253.40968322753903,255.38888549804688,254.2998809814453,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.066579818725582,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,9.7758173069451e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0001029440245474,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,7.603414996992797e-05,289.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,0.000102944104583,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0004883212968707,289.8760986328125,294.1499938964844,254.30029296875,253.40968322753903,255.38888549804688,254.2998809814453,288.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.066579818725582,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,9.748028969625012e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,0.00010265140736,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,7.581801764899865e-05,289.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.0001026514801196,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,0.0004869332478847,289.86199951171875,294.1499938964844,254.29698181152344,253.40586853027344,255.3688507080078,254.2993011474609,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.983503341674805,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,9.748028969625012e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,0.00010265140736,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,7.581801764899865e-05,289.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.0001026514801196,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,0.0004869332478847,289.86199951171875,294.1499938964844,254.29698181152344,253.40586853027344,255.3688507080078,254.2993011474609,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.983503341674805,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,9.722843969939277e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,0.000102386198705,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,7.56221343181096e-05,289.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001023862714646,291.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,0.0004856752057094,289.8478698730469,294.1499938964844,254.2918701171875,253.40057373046875,255.34915161132807,254.2974090576172,288.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069334699380761e-08,0.0010359536390751,-0.0254283975809812,0.0,0.0,0.0,-0.0098046204075217,60.0,-23.90807342529297,-0.0,-7.31725151581486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,9.722843969939277e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,0.000102386198705,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,7.56221343181096e-05,289.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001023862714646,291.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,0.0004856752057094,289.8478698730469,294.1499938964844,254.2918701171875,253.40057373046875,255.34915161132807,254.2974090576172,288.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069334699380761e-08,0.0010359536390751,-0.0254283975809812,0.0,0.0,0.0,-0.0098046204075217,60.0,-23.90807342529297,-0.0,-7.31725151581486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,9.700213558971882e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0001021478819893,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,7.544612162746489e-05,289.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0001021479547489,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0004845447838306,289.833740234375,294.1499938964844,254.28477478027344,253.39366149902344,255.3297576904297,254.29405212402344,288.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787361143764885e-09,0.0010335424449294,-0.0246901828795671,0.0,0.0,0.0,-0.0096648335456848,60.0,-23.84037399291992,-0.0,-7.283227176912987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,9.700213558971882e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,0.0001021478819893,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,7.544612162746489e-05,289.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0001021479547489,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0004845447838306,289.833740234375,294.1499938964844,254.28477478027344,253.39366149902344,255.3297576904297,254.29405212402344,288.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787361143764885e-09,0.0010335424449294,-0.0246901828795671,0.0,0.0,0.0,-0.0096648335456848,60.0,-23.84037399291992,-0.0,-7.283227176912987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.689872240414844e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,0.0001020389900077,290.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,7.536569319199771e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0001020390627672,291.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,0.0004840282490476,289.82666015625,294.1499938964844,254.28042602539065,253.3895721435547,255.3201446533203,254.291748046875,287.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324503527954,9.658517541311085e-09,0.0010324406903237,-0.0243528503924608,0.0,0.0,0.0,-0.0096009597182273,60.0,-23.80958747863769,-0.0,-7.267706081393045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,9.680077346274628e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.0001019358387566,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,7.528950663981959e-05,289.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,0.0001019359115161,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.00048353895545,289.819580078125,294.1499938964844,254.2755279541016,253.38504028320312,255.3105926513672,254.28907775878903,287.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314065730199,9.536469391946412e-09,0.0010313970269635,-0.0240333061665296,0.0,0.0,0.0,-0.0095404554158449,60.0,-23.78047752380371,-0.0,-7.253019163044885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,9.662372758612035e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,0.0001017493996187,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,7.515180186601356e-05,289.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0001017494723782,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,0.0004826545773539,289.8054504394531,294.1499938964844,254.2639923095703,253.37452697753903,255.2916259765625,254.2823638916016,287.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295200627297,9.315874294202333e-09,0.0010295107495039,-0.02345572412014,0.0,0.0,0.0,-0.0094310967251658,60.0,-23.728178024291992,-0.0,-7.226511655744616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,9.662372758612035e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,0.0001017493996187,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,7.515180186601356e-05,289.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.0001017494723782,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,0.0004826545773539,289.8054504394531,294.1499938964844,254.2639923095703,253.37452697753903,255.2916259765625,254.2823638916016,287.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295200627297,9.315874294202333e-09,0.0010295107495039,-0.02345572412014,0.0,0.0,0.0,-0.0094310967251658,60.0,-23.728178024291992,-0.0,-7.226511655744616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,9.647065598983318e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0001015882153296,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,7.503274537157267e-05,289.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0001015882880892,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,0.000481889990624,289.791259765625,294.1499938964844,254.25,253.36203002929688,255.2727966308593,254.2738494873047,287.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278889676555,9.125156630318544e-09,0.0010278798872604,-0.0229563526809215,0.0,0.0,0.0,-0.0093365497887134,60.0,-23.683246612548828,-0.0,-7.203632890195878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,9.647065598983318e-05,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0001015882153296,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,7.503274537157267e-05,289.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0001015882880892,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,0.000481889990624,289.791259765625,294.1499938964844,254.25,253.36203002929688,255.2727966308593,254.2738494873047,287.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278889676555,9.125156630318544e-09,0.0010278798872604,-0.0229563526809215,0.0,0.0,0.0,-0.0093365497887134,60.0,-23.683246612548828,-0.0,-7.203632890195878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,9.633984154788776e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,0.0001014504596241,290.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,7.493100565625355e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,0.0001014505323837,291.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0004812365514226,289.7770690917969,294.1499938964844,254.2347412109375,253.3485107421875,255.25405883789065,254.2633819580078,287.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026495010592,8.962163455805694e-09,0.0010264860466122,-0.0225295592099428,0.0,0.0,0.0,-0.0092557463794946,60.0,-23.64593505859375,-0.0,-7.184108596902662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,9.633984154788776e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,0.0001014504596241,290.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,7.493100565625355e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,0.0001014505323837,291.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0004812365514226,289.7770690917969,294.1499938964844,254.2347412109375,253.3485107421875,255.25405883789065,254.2633819580078,287.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026495010592,8.962163455805694e-09,0.0010264860466122,-0.0225295592099428,0.0,0.0,0.0,-0.0092557463794946,60.0,-23.64593505859375,-0.0,-7.184108596902662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,9.623012010706589e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,0.0001013349174172,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,7.484566594939679e-05,289.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0001013349901768,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,0.0004806884971912,289.7628479003906,294.1499938964844,254.2194976806641,253.3350524902344,255.23541259765625,254.2516021728516,287.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253258515149,8.825451480731772e-09,0.0010253170039504,-0.0221715755760669,0.0,0.0,0.0,-0.0091879721730947,60.0,-23.614242553710938,-0.0,-7.167753324210936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,9.623012010706589e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,0.0001013349174172,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,7.484566594939679e-05,289.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0001013349901768,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,0.0004806884971912,289.7628479003906,294.1499938964844,254.2194976806641,253.3350524902344,255.23541259765625,254.2516021728516,287.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253258515149,8.825451480731772e-09,0.0010253170039504,-0.0221715755760669,0.0,0.0,0.0,-0.0091879721730947,60.0,-23.614242553710938,-0.0,-7.167753324210936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,9.618196781957522e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0001012842112686,290.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833435058594,0.0,0.0,7.480821659555659e-05,289.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688781738281,0.0,0.0,0.0001012842840282,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,0.0004804479540325,289.7557373046875,294.1499938964844,254.21188354492188,253.32833862304688,255.2261199951172,254.245361328125,287.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248126927763,8.765453252124189e-09,0.0010248039616271,-0.0220144670456647,0.0,0.0,0.0,-0.0091582285240292,60.0,-23.6002254486084,-0.0,-7.160581105836172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,9.61385085247457e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,0.0001012384527712,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,7.477441249648109e-05,289.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,0.0001012385182548,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0004802308685611,289.7486267089844,294.1499938964844,254.2042694091797,253.32164001464844,255.21685791015625,254.2389373779297,287.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024349592626,8.711302790231912e-09,0.0010243408614769,-0.0218726675957441,0.0,0.0,0.0,-0.0091313831508159,60.0,-23.587411880493164,-0.0,-7.154110903684342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,9.606344247004016e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,0.0001011593994917,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,7.471602293662727e-05,289.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,0.0001011594649753,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,0.0004798558948095,289.7343444824219,294.1499938964844,254.1890411376953,253.3082427978516,255.19834899902344,254.2256774902344,287.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235495865345,8.617763391782773e-09,0.0010235409718006,-0.0216277223080396,0.0,0.0,0.0,-0.0090850116685032,60.0,-23.564701080322266,-0.0,-7.142941882420929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,9.606344247004016e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,0.0001011593994917,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,7.471602293662727e-05,289.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,0.0001011594649753,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,0.0004798558948095,289.7343444824219,294.1499938964844,254.1890411376953,253.3082427978516,255.19834899902344,254.2256774902344,287.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235495865345,8.617763391782773e-09,0.0010235409718006,-0.0216277223080396,0.0,0.0,0.0,-0.0090850116685032,60.0,-23.564701080322266,-0.0,-7.142941882420929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,9.60019024205394e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0001010945998132,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,7.466816168744117e-05,289.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338439941406,0.0,0.0,0.0001010946652968,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0004795485292561,289.7200622558594,294.1499938964844,254.17379760742188,253.2948608398437,255.179931640625,254.2119140625,287.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228938190266,8.541087836988481e-09,0.0010228853207081,-0.021426934748888,0.0,0.0,0.0,-0.0090470006689429,60.0,-23.54613304138184,-0.0,-7.133792934155282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,9.60019024205394e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0001010945998132,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,7.466816168744117e-05,289.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338439941406,0.0,0.0,0.0001010946652968,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0004795485292561,289.7200622558594,294.1499938964844,254.17379760742188,253.2948608398437,255.179931640625,254.2119140625,287.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228938190266,8.541087836988481e-09,0.0010228853207081,-0.021426934748888,0.0,0.0,0.0,-0.0090470006689429,60.0,-23.54613304138184,-0.0,-7.133792934155282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,9.595209849067032e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,0.0001010421474347,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,7.462941721314564e-05,289.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,0.0001010422129184,291.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,0.0004792997206095,289.70574951171875,294.1499938964844,254.1585388183593,253.281494140625,255.16159057617188,254.1978302001953,287.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479021040841417e-09,0.0010223545832559,-0.0212644003331661,0.0,0.0,0.0,-0.0090162316337227,60.0,-23.53044509887696,-0.0,-7.126391210476869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,9.595209849067032e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,0.0001010421474347,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,7.462941721314564e-05,289.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,0.0001010422129184,291.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,0.0004792997206095,289.70574951171875,294.1499938964844,254.1585388183593,253.281494140625,255.16159057617188,254.1978302001953,287.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479021040841417e-09,0.0010223545832559,-0.0212644003331661,0.0,0.0,0.0,-0.0090162316337227,60.0,-23.53044509887696,-0.0,-7.126391210476869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05474853515625,0.0,0.0,9.59134558797814e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001010014530038,290.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,7.459936750819907e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,0.0001010015184874,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,0.0004791067040059,289.6913757324219,294.1499938964844,254.14321899414065,253.26809692382807,255.143295288086,254.1834411621093,287.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219512041658,8.430870224174214e-09,0.0010219428222626,-0.0211383067071437,0.0,0.0,0.0,-0.0089923609048128,60.0,-23.51799201965332,-0.0,-7.120651446257399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05474853515625,0.0,0.0,9.59134558797814e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001010014530038,290.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,7.459936750819907e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,0.0001010015184874,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,0.0004791067040059,289.6913757324219,294.1499938964844,254.14321899414065,253.26809692382807,255.143295288086,254.1834411621093,287.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219512041658,8.430870224174214e-09,0.0010219428222626,-0.0211383067071437,0.0,0.0,0.0,-0.0089923609048128,60.0,-23.51799201965332,-0.0,-7.120651446257399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,9.589700493961573e-05,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0001009841362247,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,7.458657637471333e-05,289.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,0.0001009842017083,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,0.0004790245729964,289.6841735839844,294.1499938964844,254.1355438232422,253.2613983154297,255.13417053222656,254.17616271972656,287.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217758826911,8.410376395318053e-09,0.0010217675007879,-0.0210846383124589,0.0,0.0,0.0,-0.0089822011068463,60.0,-23.51254844665528,-0.0,-7.11820931087459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400390625,0.0,0.0,9.588323155185208e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0001009696279652,290.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.005126953125,0.0,0.0,7.457585888914764e-05,289.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,0.0001009696934488,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.0004789557424373,289.6769714355469,294.1499938964844,254.1278533935547,253.25469970703125,255.1250762939453,254.16883850097656,287.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216290829703,8.39320701828683e-09,0.0010216207010671,-0.0210396759212017,0.0,0.0,0.0,-0.0089736888185143,60.0,-23.507781982421875,-0.0,-7.116163658338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,9.586071246303618e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,0.0001009459156193,290.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908447265625,0.0,0.0,7.45583456591703e-05,289.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.0001009459811029,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155700683594,0.0,0.0,0.0004788432852365,289.6625671386719,294.1499938964844,254.1124267578125,253.2412567138672,255.1068878173828,254.1540679931641,287.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021389150992,8.365146797473244e-09,0.0010213807690888,-0.0209661927074193,0.0,0.0,0.0,-0.0089597785845398,60.0,-23.49958038330078,-0.0,-7.112821265309321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
