time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523080,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,9.586071246303618e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919494628906,0.0,0.0,0.0001009459156193,290.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908447265625,0.0,0.0,7.45583456591703e-05,289.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.0001009459811029,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155700683594,0.0,0.0,0.0004788432852365,289.6625671386719,294.1499938964844,254.1124267578125,253.2412567138672,255.1068878173828,254.1540679931641,287.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021389150992,8.365146797473244e-09,0.0010213807690888,-0.0209661927074193,0.0,0.0,0.0,-0.0089597785845398,60.0,-23.49958038330078,-0.0,-7.112821265309321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.584459621692076e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,0.0001009289480862,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,7.454580918420106e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,0.0001009290135698,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0004787628131452,289.6481018066406,294.1499938964844,254.096908569336,253.227783203125,255.0887756347656,254.13912963867188,287.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217321977,8.345061530690145e-09,0.0010212089400738,-0.0209135934710502,0.0,0.0,0.0,-0.0089498208835721,60.0,-23.493305206298828,-0.0,-7.110429578460753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.584459621692076e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,0.0001009289480862,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,7.454580918420106e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,0.0001009290135698,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0004787628131452,289.6481018066406,294.1499938964844,254.096908569336,253.227783203125,255.0887756347656,254.13912963867188,287.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217321977,8.345061530690145e-09,0.0010212089400738,-0.0209135934710502,0.0,0.0,0.0,-0.0089498208835721,60.0,-23.493305206298828,-0.0,-7.110429578460753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,9.583339124219492e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,0.0001009171464829,290.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,7.453709258697927e-05,289.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0001009172046906,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0004787068173754,289.63360595703125,294.1499938964844,254.0813140869141,253.2142333984375,255.07069396972656,254.1240234375,287.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210977634415,8.331088707791423e-09,0.0010210894979536,-0.0208770018070936,0.0,0.0,0.0,-0.0089428937062621,60.0,-23.48855209350586,-0.0,-7.108765487373604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,9.583339124219492e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,0.0001009171464829,290.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,7.453709258697927e-05,289.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0001009172046906,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0004787068173754,289.63360595703125,294.1499938964844,254.0813140869141,253.2142333984375,255.07069396972656,254.1240234375,287.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210977634415,8.331088707791423e-09,0.0010210894979536,-0.0208770018070936,0.0,0.0,0.0,-0.0089428937062621,60.0,-23.48855209350586,-0.0,-7.108765487373604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,9.582615894032642e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.0001009095285553,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94781494140625,0.0,0.0,7.45314682717435e-05,289.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,0.000100909586763,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,0.0004786706995218,289.6190795898437,294.1499938964844,254.0655975341797,253.2006225585937,255.0526733398437,254.10877990722656,287.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322069255939368e-09,0.0010210123145952,-0.0208533816039562,0.0,0.0,0.0,-0.0089384224265813,60.0,-23.485048294067383,-0.0,-7.107691146757136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,9.582615894032642e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.0001009095285553,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94781494140625,0.0,0.0,7.45314682717435e-05,289.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,0.000100909586763,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,0.0004786706995218,289.6190795898437,294.1499938964844,254.0655975341797,253.2006225585937,255.0526733398437,254.10877990722656,287.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322069255939368e-09,0.0010210123145952,-0.0208533816039562,0.0,0.0,0.0,-0.0089384224265813,60.0,-23.485048294067383,-0.0,-7.107691146757136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735717773437,0.0,0.0,9.582372149452568e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0001009069674182,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94061279296875,0.0,0.0,7.452957652276382e-05,289.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.0001009070256259,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0004786585632245,289.61181640625,294.1499938964844,254.0577087402344,253.1937866210937,255.04367065429688,254.10108947753903,287.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209947358816,8.319035238457673e-09,0.0010209863539785,-0.0208454374223947,0.0,0.0,0.0,-0.0089369183406233,60.0,-23.483678817749023,-0.0,-7.107330191047367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,9.582180064171553e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,0.000100904944702,290.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,7.452808495145291e-05,289.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.0001009050029097,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,0.0004786489589605,289.6045227050781,294.1499938964844,254.04977416992188,253.1869354248047,255.03468322753903,254.09336853027344,287.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020974246785,8.316640709438161e-09,0.0010209659812971,-0.0208391658961772,0.0,0.0,0.0,-0.0089357318356633,60.0,-23.48249244689941,-0.0,-7.10704526341033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,9.581902850186452e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,0.000100902019767,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,7.45259239920415e-05,289.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001009020779747,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0004786351055372,289.5899353027344,294.1499938964844,254.0338134765625,253.1731414794922,255.0167388916016,254.07781982421875,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209445608779,8.313174149066072e-09,0.0010209362953901,-0.0208300873637199,0.0,0.0,0.0,-0.0089340126141905,60.0,-23.48055076599121,-0.0,-7.106632438080851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,9.581902850186452e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,0.000100902019767,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,7.45259239920415e-05,289.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001009020779747,291.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0004786351055372,289.5899353027344,294.1499938964844,254.0338134765625,253.1731414794922,255.0167388916016,254.07781982421875,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209445608779,8.313174149066072e-09,0.0010209362953901,-0.0208300873637199,0.0,0.0,0.0,-0.0089340126141905,60.0,-23.48055076599121,-0.0,-7.106632438080851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,9.581670019542798e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.0001008995677693,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,7.452411227859557e-05,289.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.000100899625977,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,0.000478623464005,289.5752868652344,294.1499938964844,254.0177154541016,253.15924072265625,254.9988250732422,254.0621337890625,287.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209196479991,8.310264476563134e-09,0.0010209113825112,-0.0208224691450595,0.0,0.0,0.0,-0.008932570926845,60.0,-23.47900009155273,-0.0,-7.1062856932258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,9.581670019542798e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.0001008995677693,290.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,7.452411227859557e-05,289.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.000100899625977,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,0.000478623464005,289.5752868652344,294.1499938964844,254.0177154541016,253.15924072265625,254.9988250732422,254.0621337890625,287.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209196479991,8.310264476563134e-09,0.0010209113825112,-0.0208224691450595,0.0,0.0,0.0,-0.008932570926845,60.0,-23.47900009155273,-0.0,-7.1062856932258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,9.581389167578892e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,0.0001008966137305,290.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,7.452192949131131e-05,289.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0001008966719382,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,0.0004786094650626,289.5606384277344,294.1499938964844,254.0014495849609,253.14523315429688,254.9809417724609,254.0463104248047,287.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208897292613,8.306762389054256e-09,0.0010208814637735,-0.0208132993429899,0.0,0.0,0.0,-0.0089308349415659,60.0,-23.477598190307617,-0.0,-7.105869315182646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216003417969,0.0,0.0,9.581389167578892e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,0.0001008966137305,290.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,7.452192949131131e-05,289.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0001008966719382,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,0.0004786094650626,289.5606384277344,294.1499938964844,254.0014495849609,253.14523315429688,254.9809417724609,254.0463104248047,287.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208897292613,8.306762389054256e-09,0.0010208814637735,-0.0208132993429899,0.0,0.0,0.0,-0.0089308349415659,60.0,-23.477598190307617,-0.0,-7.105869315182646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067077636719,0.0,0.0,9.580934420228004e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0001008918261504,290.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,7.451839337591082e-05,289.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001008918843581,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,0.0004785867931786,289.5459289550781,294.1499938964844,253.98501586914065,253.131088256836,254.9630889892578,254.03033447265625,287.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.301094922558152e-09,0.0010208330349996,-0.0207984540611505,0.0,0.0,0.0,-0.0089280251413583,60.0,-23.47604751586914,-0.0,-7.105194299583675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067077636719,0.0,0.0,9.580934420228004e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0001008918261504,290.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,7.451839337591082e-05,289.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001008918843581,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,0.0004785867931786,289.5459289550781,294.1499938964844,253.98501586914065,253.131088256836,254.9630889892578,254.03033447265625,287.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.301094922558152e-09,0.0010208330349996,-0.0207984540611505,0.0,0.0,0.0,-0.0089280251413583,60.0,-23.47604751586914,-0.0,-7.105194299583675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,9.580610640114172e-05,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001008884210023,290.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,7.451587589457631e-05,289.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563842773437,0.0,0.0,0.0001008884792099,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0004785706114489,289.53857421875,294.1499938964844,253.9767303466797,253.1239471435547,254.9541778564453,254.0222930908203,287.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208067251369,8.297057263462193e-09,0.001020798459649,-0.0207878835499286,0.0,0.0,0.0,-0.0089260237291455,60.0,-23.475141525268555,-0.0,-7.1047139726943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,9.580190817359836e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,0.00010088399722,290.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,7.451260898960754e-05,289.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.0001008840554277,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0004785496275871,289.5311889648437,294.1499938964844,253.9683990478516,253.1167907714844,254.9452667236328,254.0142059326172,287.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207620216533,8.29182233985648e-09,0.0010207537561655,-0.0207741726189851,0.0,0.0,0.0,-0.00892342813313,60.0,-23.474105834960938,-0.0,-7.104090826715037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,9.579060861142352e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,0.0001008721010293,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,7.450381963280961e-05,289.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.000100872159237,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,0.0004784932243637,289.5164489746094,294.1499938964844,253.9515838623047,253.1023406982422,254.92745971679688,253.9979248046875,287.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206416482105,8.277740271012135e-09,0.0010206332663074,-0.0207372941076755,0.0,0.0,0.0,-0.0089164469391107,60.0,-23.47151565551757,-0.0,-7.102413945858643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,9.579060861142352e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,0.0001008721010293,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,7.450381963280961e-05,289.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.000100872159237,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,0.0004784932243637,289.5164489746094,294.1499938964844,253.9515838623047,253.1023406982422,254.92745971679688,253.9979248046875,287.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206416482105,8.277740271012135e-09,0.0010206332663074,-0.0207372941076755,0.0,0.0,0.0,-0.0089164469391107,60.0,-23.47151565551757,-0.0,-7.102413945858643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,9.577441960573196e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,0.0001008550461847,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,7.449122495017946e-05,289.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,0.0001008551043923,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,0.0004784123157151,289.50164794921875,294.1499938964844,253.9345703125,253.0877227783203,254.90966796875,253.9814910888672,287.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204690042883,8.257557304602871e-09,0.0010204607388004,-0.0206844396889209,0.0,0.0,0.0,-0.0089064417406916,60.0,-23.468006134033203,-0.0,-7.100012311411774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,9.577441960573196e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,0.0001008550461847,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,7.449122495017946e-05,289.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,0.0001008551043923,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403381347656,0.0,0.0,0.0004784123157151,289.50164794921875,294.1499938964844,253.9345703125,253.0877227783203,254.90966796875,253.9814910888672,287.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204690042883,8.257557304602871e-09,0.0010204607388004,-0.0206844396889209,0.0,0.0,0.0,-0.0089064417406916,60.0,-23.468006134033203,-0.0,-7.100012311411774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,9.575213334755972e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0001008315812214,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173522949219,0.0,0.0,7.447389361914247e-05,289.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0001008316321531,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0004783010226674,289.48681640625,294.1499938964844,253.9173278808593,253.0729217529297,254.8918914794922,253.9648895263672,287.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202315170317,8.229786629954106e-09,0.0010202233679592,-0.0206117127090692,0.0,0.0,0.0,-0.0088926749303936,60.0,-23.463319778442383,-0.0,-7.09670828769049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,9.575213334755972e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0001008315812214,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173522949219,0.0,0.0,7.447389361914247e-05,289.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0001008316321531,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0004783010226674,289.48681640625,294.1499938964844,253.9173278808593,253.0729217529297,254.8918914794922,253.9648895263672,287.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202315170317,8.229786629954106e-09,0.0010202233679592,-0.0206117127090692,0.0,0.0,0.0,-0.0088926749303936,60.0,-23.463319778442383,-0.0,-7.09670828769049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,9.572312410455196e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0001008010294754,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,7.445132359862328e-05,289.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,0.000100801087683,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.0004781561146955,289.4719543457031,294.1499938964844,253.8998413085937,253.0579376220703,254.87413024902344,253.94810485839844,287.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199224343523,8.193635103737051e-09,0.0010199141688644,-0.0205170381814241,0.0,0.0,0.0,-0.0088747534900903,60.0,-23.45724296569824,-0.0,-7.092407372510935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,9.572312410455196e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0001008010294754,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,7.445132359862328e-05,289.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,0.000100801087683,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.0004781561146955,289.4719543457031,294.1499938964844,253.8998413085937,253.0579376220703,254.87413024902344,253.94810485839844,287.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199224343523,8.193635103737051e-09,0.0010199141688644,-0.0205170381814241,0.0,0.0,0.0,-0.0088747534900903,60.0,-23.45724296569824,-0.0,-7.092407372510935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,9.570582187734544e-05,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,0.0001007828104775,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,7.443787035299465e-05,289.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0001007828614092,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.0004780696763191,289.46453857421875,294.1499938964844,253.8910217285156,253.0503692626953,254.86524963378903,253.9396514892578,287.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197380324825,8.172074572598831e-09,0.00101972988341,-0.0204605739563703,0.0,0.0,0.0,-0.0088640647009015,60.0,-23.453628540039062,-0.0,-7.089843023777578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,9.568643145030364e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,0.0001007623941404,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,7.442278729286045e-05,289.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,0.0001007624450721,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,0.0004779728478752,289.45709228515625,294.1499938964844,253.8821258544922,253.0427398681641,254.8563690185547,253.93116760253903,287.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147917007761407e-09,0.0010195232462137,-0.0203973110765218,0.0,0.0,0.0,-0.0088520888239145,60.0,-23.44958877563477,-0.0,-7.086971010039633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,9.564053470967336e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,0.00010071406723,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,7.438709144480526e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0001007141181617,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,0.0004777435970026,289.44219970703125,294.1499938964844,253.8641357421875,253.0273284912109,254.838623046875,253.9140472412109,287.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190424509346,8.090728975673755e-09,0.0010190343018621,-0.0202475413680076,0.0,0.0,0.0,-0.0088237384334206,60.0,-23.44012451171875,-0.0,-7.080173247686616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,9.564053470967336e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,0.00010071406723,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,7.438709144480526e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0001007141181617,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,0.0004777435970026,289.44219970703125,294.1499938964844,253.8641357421875,253.0273284912109,254.838623046875,253.9140472412109,287.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190424509346,8.090728975673755e-09,0.0010190343018621,-0.0202475413680076,0.0,0.0,0.0,-0.0088237384334206,60.0,-23.44012451171875,-0.0,-7.080173247686616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,9.558635792927817e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001006570164463,290.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,7.434495637426153e-05,289.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,0.000100657067378,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0004774729895871,289.4272766113281,294.1499938964844,253.8458709716797,253.0116729736328,254.8208770751953,253.89675903320312,287.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023227415776546e-09,0.0010184571146965,-0.0200707614421844,0.0,0.0,0.0,-0.0087902750819921,60.0,-23.42870712280273,-0.0,-7.072154062370829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,9.558635792927817e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001006570164463,290.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,7.434495637426153e-05,289.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,0.000100657067378,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0004774729895871,289.4272766113281,294.1499938964844,253.8458709716797,253.0116729736328,254.8208770751953,253.89675903320312,287.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023227415776546e-09,0.0010184571146965,-0.0200707614421844,0.0,0.0,0.0,-0.0087902750819921,60.0,-23.42870712280273,-0.0,-7.072154062370829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,9.552240226184948e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255310058594,0.0,0.0,0.0001005896629067,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,7.429521065205336e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001005897138384,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,0.0004771535168401,289.4123229980469,294.1499938964844,253.8273162841797,252.99578857421875,254.8031311035156,253.8793029785156,287.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177836520597,7.943532942533693e-09,0.0010177757358178,-0.0198620483279228,0.0,0.0,0.0,-0.0087507674470543,60.0,-23.41530990600586,-0.0,-7.06269176475871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,9.552240226184948e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255310058594,0.0,0.0,0.0001005896629067,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,7.429521065205336e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001005897138384,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,0.0004771535168401,289.4123229980469,294.1499938964844,253.8273162841797,252.99578857421875,254.8031311035156,253.8793029785156,287.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177836520597,7.943532942533693e-09,0.0010177757358178,-0.0198620483279228,0.0,0.0,0.0,-0.0087507674470543,60.0,-23.41530990600586,-0.0,-7.06269176475871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,9.544808563077822e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0001005114099825,290.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,7.423741044476628e-05,289.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,0.0001005114609142,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,0.0004767823265865,289.3973693847656,294.1499938964844,253.8084716796875,252.97964477539065,254.78536987304688,253.86167907714844,287.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169919114559,7.850942118636794e-09,0.0010169839952141,-0.0196195561438798,0.0,0.0,0.0,-0.0087048662826418,60.0,-23.39971923828125,-0.0,-7.05170677406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,9.544808563077822e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0001005114099825,290.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,7.423741044476628e-05,289.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,0.0001005114609142,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,0.0004767823265865,289.3973693847656,294.1499938964844,253.8084716796875,252.97964477539065,254.78536987304688,253.86167907714844,287.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169919114559,7.850942118636794e-09,0.0010169839952141,-0.0196195561438798,0.0,0.0,0.0,-0.0087048662826418,60.0,-23.39971923828125,-0.0,-7.05170677406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,9.540728206047788e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80194091796875,0.0,0.0,0.0001004684381769,290.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,7.420567271765321e-05,289.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,0.0001004684891086,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,0.000476578483358,289.389892578125,294.1499938964844,253.79893493652344,252.9714813232422,254.7764892578125,253.8527984619141,287.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165569838136,7.800096568644221e-09,0.001016549183987,-0.0194863937795162,0.0,0.0,0.0,-0.0086796600371599,60.0,-23.391000747680664,-0.0,-7.045677818950935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,9.53639391809702e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0001004227960947,290.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146911621094,0.0,0.0,7.41719632060267e-05,289.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.0001004228470264,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,0.0004763619799632,289.38238525390625,294.1499938964844,253.789306640625,252.9632263183593,254.76760864257807,253.8438720703125,287.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160952806472,7.746095320726454e-09,0.0010160874808207,-0.0193449631333351,0.0,0.0,0.0,-0.0086528891697525,60.0,-23.38176918029785,-0.0,-7.039277960529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
