time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525420,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,9.526946814730763e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001003233192022,290.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,7.409848331008106e-05,289.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68963623046875,0.0,0.0,0.000100323362858,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0004758900904562,289.3674011230469,294.1499938964844,253.7698211669922,252.946533203125,254.7498321533203,253.82586669921875,287.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150886373594,7.628390363834114e-09,0.0010150810703635,-0.0190366897732019,0.0,0.0,0.0,-0.0085945380851626,60.0,-23.36158943176269,-0.0,-7.025337822597066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,9.526946814730763e-05,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001003233192022,290.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,7.409848331008106e-05,289.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68963623046875,0.0,0.0,0.000100323362858,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0004758900904562,289.3674011230469,294.1499938964844,253.7698211669922,252.946533203125,254.7498321533203,253.82586669921875,287.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150886373594,7.628390363834114e-09,0.0010150810703635,-0.0190366897732019,0.0,0.0,0.0,-0.0085945380851626,60.0,-23.36158943176269,-0.0,-7.025337822597066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,9.516518912278116e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.000100213503174,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,7.401737821055576e-05,289.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001002135468297,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,0.0004753691900987,289.3523864746094,294.1499938964844,253.75,252.92955017089844,254.73204040527344,253.8076934814453,287.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139775695279,7.498457854637763e-09,0.001013970002532,-0.0186963863670825,0.0,0.0,0.0,-0.0085301250219345,60.0,-23.33925437927246,-0.0,-7.009965230508898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,9.516518912278116e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.000100213503174,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,7.401737821055576e-05,289.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001002135468297,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,0.0004753691900987,289.3523864746094,294.1499938964844,253.75,252.92955017089844,254.73204040527344,253.8076934814453,287.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139775695279,7.498457854637763e-09,0.001013970002532,-0.0186963863670825,0.0,0.0,0.0,-0.0085301250219345,60.0,-23.33925437927246,-0.0,-7.009965230508898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,9.505147318122908e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001000937554636,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705017089844,0.0,0.0,7.392893166979775e-05,289.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001000938063953,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0004748011706396,289.3373718261719,294.1499938964844,253.72999572753903,252.9124298095703,254.7142333984375,253.78936767578125,287.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127659188583,7.356775633127199e-09,0.0010127584682777,-0.0183252990245819,0.0,0.0,0.0,-0.0084598874673247,60.0,-23.31474876403809,-0.0,-6.993222001483447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,9.505147318122908e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001000937554636,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705017089844,0.0,0.0,7.392893166979775e-05,289.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001000938063953,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0004748011706396,289.3373718261719,294.1499938964844,253.72999572753903,252.9124298095703,254.7142333984375,253.78936767578125,287.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127659188583,7.356775633127199e-09,0.0010127584682777,-0.0183252990245819,0.0,0.0,0.0,-0.0084598874673247,60.0,-23.31474876403809,-0.0,-6.993222001483447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,9.492980461800472e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73126220703125,0.0,0.0,9.996563312597571e-05,290.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,7.383430056506768e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.99656767817214e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,0.000474193424452,289.3223571777344,294.1499938964844,253.7100067138672,252.8953399658203,254.69639587402344,253.7709503173828,287.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114695178344,7.205182228631202e-09,0.0010114623000845,-0.0179282464087009,0.0,0.0,0.0,-0.0083847362548112,60.0,-23.288057327270508,-0.0,-6.97532982485427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,9.492980461800472e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73126220703125,0.0,0.0,9.996563312597571e-05,290.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,7.383430056506768e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.99656767817214e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,0.000474193424452,289.3223571777344,294.1499938964844,253.7100067138672,252.8953399658203,254.69639587402344,253.7709503173828,287.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114695178344,7.205182228631202e-09,0.0010114623000845,-0.0179282464087009,0.0,0.0,0.0,-0.0083847362548112,60.0,-23.288057327270508,-0.0,-6.97532982485427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,9.486714407103136e-05,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,9.989965474233033e-05,290.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,7.378556620096788e-05,289.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,9.9899698398076e-05,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,0.0004738804418593,289.3148498535156,294.1499938964844,253.6999969482422,252.8867950439453,254.6874847412109,253.76173400878903,287.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108018759638,7.127117118699289e-09,0.0010107947746291,-0.0177237764000892,0.0,0.0,0.0,-0.0083460360765457,60.0,-23.27413749694824,-0.0,-6.966124743712498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,9.480353764956816e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,9.983266500057653e-05,290.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410217285156,0.0,0.0,7.373608968919143e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,9.98327086563222e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73297119140625,0.0,0.0,0.0004735626862384,289.3073425292969,294.1499938964844,253.69000244140625,252.8782653808593,254.6785583496093,253.7525177001953,287.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047861405595768e-09,0.0010101170046254,-0.0175161845982074,0.0,0.0,0.0,-0.0083067454397678,60.0,-23.25990867614746,-0.0,-6.956785369993669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,9.467537165619432e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.969770326279104e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,7.363640906987712e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,9.969774691853672e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0004729224892798,289.29229736328125,294.1499938964844,253.6699981689453,252.8612060546875,254.66070556640625,253.7340850830078,287.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087584378197,6.888176251607092e-09,0.0010087515693157,-0.017097920179367,0.0,0.0,0.0,-0.0082275820896029,60.0,-23.230941772460938,-0.0,-6.937987961919134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,9.467537165619432e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.969770326279104e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,7.363640906987712e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,9.969774691853672e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0004729224892798,289.29229736328125,294.1499938964844,253.6699981689453,252.8612060546875,254.66070556640625,253.7340850830078,287.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087584378197,6.888176251607092e-09,0.0010087515693157,-0.017097920179367,0.0,0.0,0.0,-0.0082275820896029,60.0,-23.230941772460938,-0.0,-6.937987961919134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,9.454796963836998e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842346191406,0.0,0.0,9.956354188034312e-05,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,7.353731780312955e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,9.95635855360888e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,0.0004722861049231,289.2772521972656,294.1499938964844,253.6499938964844,252.8441772460937,254.6428375244141,253.7156677246093,287.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729442336705915e-09,0.0010073941666632,-0.0166821386665105,0.0,0.0,0.0,-0.0081488909199833,60.0,-23.2017879486084,-0.0,-6.919327688592602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,9.454796963836998e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842346191406,0.0,0.0,9.956354188034312e-05,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,7.353731780312955e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,9.95635855360888e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,0.0004722861049231,289.2772521972656,294.1499938964844,253.6499938964844,252.8441772460937,254.6428375244141,253.7156677246093,287.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729442336705915e-09,0.0010073941666632,-0.0166821386665105,0.0,0.0,0.0,-0.0081488909199833,60.0,-23.2017879486084,-0.0,-6.919327688592602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,9.44244020502083e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,9.943342593032868e-05,290.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,7.34412096790038e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.943346958607437e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853332519531,0.0,0.0,0.0004716688708867,289.26220703125,294.1499938964844,253.6300048828125,252.8271484375,254.6249389648437,253.69729614257807,287.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060843778774,6.575489930327194e-09,0.001006077742204,-0.0162788722664117,0.0,0.0,0.0,-0.0080725699663162,60.0,-23.17319869995117,-0.0,-6.901252902480337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,9.44244020502083e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,9.943342593032868e-05,290.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,7.34412096790038e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,9.943346958607437e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853332519531,0.0,0.0,0.0004716688708867,289.26220703125,294.1499938964844,253.6300048828125,252.8271484375,254.6249389648437,253.69729614257807,287.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060843778774,6.575489930327194e-09,0.001006077742204,-0.0162788722664117,0.0,0.0,0.0,-0.0080725699663162,60.0,-23.17319869995117,-0.0,-6.901252902480337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062316894531,0.0,0.0,9.430645150132476e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,9.930921078193931e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,7.334946712944657e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,9.9309254437685e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0004710796638391,289.2471618652344,294.1499938964844,253.6100006103516,252.8101348876953,254.60704040527344,253.678939819336,287.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048274416476,6.428526155843883e-09,0.0010048210388049,-0.0158939063549041,0.0,0.0,0.0,-0.0079997135326266,60.0,-23.14559364318848,-0.0,-6.88402153059542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062316894531,0.0,0.0,9.430645150132476e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,9.930921078193931e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,7.334946712944657e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,9.9309254437685e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0004710796638391,289.2471618652344,294.1499938964844,253.6100006103516,252.8101348876953,254.60704040527344,253.678939819336,287.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048274416476,6.428526155843883e-09,0.0010048210388049,-0.0158939063549041,0.0,0.0,0.0,-0.0079997135326266,60.0,-23.14559364318848,-0.0,-6.88402153059542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,9.42506012506783e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,9.925039921654388e-05,290.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,7.330602966248989e-05,289.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654296875,0.0,0.0,9.925044287228955e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,0.0004708007036242,289.2396240234375,294.1499938964844,253.6000061035156,252.8016357421875,254.5980834960937,253.6697692871093,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042323265224,6.358942261641687e-09,0.001004226040095,-0.0157116316258907,0.0,0.0,0.0,-0.0079652182757854,60.0,-23.132509231567383,-0.0,-6.875870184330779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,9.419696289114654e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,9.91939232335426e-05,290.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,7.326431659748778e-05,289.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55810546875,0.0,0.0,9.919396688928828e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.000470532773761,289.23211669921875,294.1499938964844,253.58999633789065,252.7931365966797,254.5891265869141,253.6605987548828,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.292117493700289e-09,0.0010036545572802,-0.0155365839600563,0.0,0.0,0.0,-0.0079320902004837,60.0,-23.119873046875,-0.0,-6.868046398267327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,9.409750782651828e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,9.908918582368642e-05,290.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,7.318695861613378e-05,289.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,9.90892294794321e-05,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0004700359713751,289.217041015625,294.1499938964844,253.57000732421875,252.7761383056641,254.5711975097656,253.6422576904297,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002601115033,6.168196620137678e-09,0.0010025949450209,-0.0152119668200612,0.0,0.0,0.0,-0.0078706564381718,60.0,-23.096275329589844,-0.0,-6.853549905372347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,9.409750782651828e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,9.908918582368642e-05,290.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,7.318695861613378e-05,289.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,9.90892294794321e-05,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0004700359713751,289.217041015625,294.1499938964844,253.57000732421875,252.7761383056641,254.5711975097656,253.6422576904297,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002601115033,6.168196620137678e-09,0.0010025949450209,-0.0152119668200612,0.0,0.0,0.0,-0.0078706564381718,60.0,-23.096275329589844,-0.0,-6.853549905372347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,9.401034913025796e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,9.89973996183835e-05,290.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,7.311916851904243e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,9.899744327412918e-05,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,0.0004696006071753,289.20196533203125,294.1499938964844,253.5500030517578,252.7591552734375,254.55323791503903,253.62388610839844,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016723535954,6.059604817920672e-09,0.0010016662999987,-0.0149275008589029,0.0,0.0,0.0,-0.0078168231993913,60.0,-23.075544357299805,-0.0,-6.840858901568937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,9.401034913025796e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,9.89973996183835e-05,290.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,7.311916851904243e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,9.899744327412918e-05,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,0.0004696006071753,289.20196533203125,294.1499938964844,253.5500030517578,252.7591552734375,254.55323791503903,253.62388610839844,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016723535954,6.059604817920672e-09,0.0010016662999987,-0.0149275008589029,0.0,0.0,0.0,-0.0078168231993913,60.0,-23.075544357299805,-0.0,-6.840858901568937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,9.393550135428086e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,9.891858644550666e-05,290.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,7.306095358217135e-05,289.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,9.891862282529472e-05,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.0004692267393693,289.1868896484375,294.1499938964844,253.52999877929688,252.74215698242188,254.53526306152344,253.6054534912109,287.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008747922256,5.966348748387418e-09,0.0010008688550442,-0.0146832056343555,0.0,0.0,0.0,-0.0077705914154648,60.0,-23.05762481689453,-0.0,-6.829969834143412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,9.393550135428086e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,9.891858644550666e-05,290.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,7.306095358217135e-05,289.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,9.891862282529472e-05,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.0004692267393693,289.1868896484375,294.1499938964844,253.52999877929688,252.74215698242188,254.53526306152344,253.6054534912109,287.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008747922256,5.966348748387418e-09,0.0010008688550442,-0.0146832056343555,0.0,0.0,0.0,-0.0077705914154648,60.0,-23.05762481689453,-0.0,-6.829969834143412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,9.387468890054151e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,9.885454346658662e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,7.301365258172154e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994812011719,0.0,0.0,9.88545871223323e-05,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.000468922953587,289.1717834472656,294.1499938964844,253.509994506836,252.7251739501953,254.5172576904297,253.58694458007807,287.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000226708129,5.890578691492011e-09,0.0010002208873629,-0.0144847156479954,0.0,0.0,0.0,-0.0077330288477241,60.0,-23.043046951293945,-0.0,-6.821129261425085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,9.387468890054151e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,9.885454346658662e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,7.301365258172154e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994812011719,0.0,0.0,9.88545871223323e-05,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.000468922953587,289.1717834472656,294.1499938964844,253.509994506836,252.7251739501953,254.5172576904297,253.58694458007807,287.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000226708129,5.890578691492011e-09,0.0010002208873629,-0.0144847156479954,0.0,0.0,0.0,-0.0077330288477241,60.0,-23.043046951293945,-0.0,-6.821129261425085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234069824219,0.0,0.0,9.384962322656064e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,9.882815356831998e-05,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,7.299416029127315e-05,289.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,9.882818994810803e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,0.0004687977780122,289.1642150878906,294.1499938964844,253.5,252.7166748046875,254.5082550048828,253.57763671875,287.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999596513807,5.859349450076934e-09,0.0009999537141993,-0.0144029054790735,0.0,0.0,0.0,-0.007717547006905,60.0,-23.03704643249512,-0.0,-6.81748701936158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,9.382834832649678e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,9.88057508948259e-05,290.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49346923828125,0.0,0.0,7.29776147636585e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,9.880578727461398e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745544433594,0.0,0.0,0.0004686914908234,289.1566772460937,294.1499938964844,253.4900054931641,252.7081756591797,254.49923706054688,253.5683135986328,287.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997329907491,5.832843097408613e-09,0.0009997270535677,-0.0143334669992327,0.0,0.0,0.0,-0.0077044065110385,60.0,-23.031951904296875,-0.0,-6.814396158461022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,9.379662515129894e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,9.87723469734192e-05,290.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,7.29529419913888e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,9.877238335320726e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,0.0004685330495703,289.1415405273437,294.1499938964844,253.47000122070312,252.691162109375,254.481185913086,253.549560546875,287.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993949206545,5.7933191577319584e-09,0.0009993890998885,-0.0142299281433224,0.0,0.0,0.0,-0.0076848128810524,60.0,-23.02426719665528,-0.0,-6.809788999362354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,9.379662515129894e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,9.87723469734192e-05,290.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,7.29529419913888e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,9.877238335320726e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,0.0004685330495703,289.1415405273437,294.1499938964844,253.47000122070312,252.691162109375,254.481185913086,253.549560546875,287.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993949206545,5.7933191577319584e-09,0.0009993890998885,-0.0142299281433224,0.0,0.0,0.0,-0.0076848128810524,60.0,-23.02426719665528,-0.0,-6.809788999362354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,9.377917740494011e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,9.875397518044338e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,7.293937233043835e-05,289.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,9.875401156023143e-05,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,0.000468445912702,289.1263732910156,294.1499938964844,253.4499969482422,252.6741485595703,254.46310424804688,253.53062438964844,287.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992088889703,5.771577438196118e-09,0.0009992031846195,-0.0141729712486267,0.0,0.0,0.0,-0.0076740342192351,60.0,-23.02037048339844,-0.0,-6.807255914509369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,9.377917740494011e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,9.875397518044338e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,7.293937233043835e-05,289.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,9.875401156023143e-05,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,0.000468445912702,289.1263732910156,294.1499938964844,253.4499969482422,252.6741485595703,254.46310424804688,253.53062438964844,287.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992088889703,5.771577438196118e-09,0.0009992031846195,-0.0141729712486267,0.0,0.0,0.0,-0.0076740342192351,60.0,-23.02037048339844,-0.0,-6.807255914509369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,9.377530659548938e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,9.874989336822182e-05,290.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.448974609375,0.0,0.0,7.293635280802846e-05,289.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,9.874992974800988e-05,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,0.0004684265586547,289.1112060546875,294.1499938964844,253.42999267578125,252.6571350097656,254.4449920654297,253.51150512695312,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167561531,5.7667448594145315e-09,0.0009991617407649,-0.0141603117808699,0.0,0.0,0.0,-0.0076716383919119,60.0,-23.01978874206543,-0.0,-6.806692454119911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,9.377530659548938e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,9.874989336822182e-05,290.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.448974609375,0.0,0.0,7.293635280802846e-05,289.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,9.874992974800988e-05,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,0.0004684265586547,289.1112060546875,294.1499938964844,253.42999267578125,252.6571350097656,254.4449920654297,253.51150512695312,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167561531,5.7667448594145315e-09,0.0009991617407649,-0.0141603117808699,0.0,0.0,0.0,-0.0076716383919119,60.0,-23.01978874206543,-0.0,-6.806692454119911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,9.378427785122768e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,9.875933756120504e-05,290.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,7.294333045138046e-05,289.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,9.875938121695071e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0004684713785536,289.0960388183594,294.1499938964844,253.4100036621093,252.6400909423828,254.4268341064453,253.4921875,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777918143934357e-09,0.0009992573177441,-0.0141895823180675,0.0,0.0,0.0,-0.0076771769672632,60.0,-23.0224838256836,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,9.378427785122768e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,9.875933756120504e-05,290.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,7.294333045138046e-05,289.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,9.875938121695071e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0004684713785536,289.0960388183594,294.1499938964844,253.4100036621093,252.6400909423828,254.4268341064453,253.4921875,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777918143934357e-09,0.0009992573177441,-0.0141895823180675,0.0,0.0,0.0,-0.0076771769672632,60.0,-23.0224838256836,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,9.379311086377128e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,9.876864351099356e-05,290.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,7.295020623132586e-05,289.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,9.876867989078164e-05,291.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0004685154999606,289.0884094238281,294.1499938964844,253.3999938964844,252.63156127929688,254.41775512695312,253.48245239257807,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788924450911281e-09,0.0009993513813242,-0.014218415133655,0.0,0.0,0.0,-0.0076826331205666,60.0,-23.02497100830078,-0.0,-6.809277408592608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
