time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527760,290.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403076171875,0.0,0.0,9.380468691233546e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.878083801595494e-05,290.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,7.295920659089461e-05,289.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111022949219,0.0,0.0,9.8780874395743e-05,291.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,0.0004685733583755,289.080810546875,294.1499938964844,253.38999938964844,252.6230316162109,254.4086456298828,253.47265625,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994804859161,5.803348024358001e-09,0.00099947466515,-0.0142561998218297,0.0,0.0,0.0,-0.0076897833496332,60.0,-23.02816772460937,-0.0,-6.810957842162679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,9.383521683048456e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,9.88129831966944e-05,290.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043273925781,0.0,0.0,7.29829553165473e-05,289.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,9.881301957648247e-05,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,0.0004687258333433,289.0655517578125,294.1499938964844,253.3699951171875,252.6059417724609,254.3904266357422,253.4529266357422,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099980563391,5.841376715665092e-09,0.0009997998131439,-0.0143558224663138,0.0,0.0,0.0,-0.0077086356468498,60.0,-23.036413192749023,-0.0,-6.815391628833822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,9.383521683048456e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,9.88129831966944e-05,290.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043273925781,0.0,0.0,7.29829553165473e-05,289.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,9.881301957648247e-05,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,0.0004687258333433,289.0655517578125,294.1499938964844,253.3699951171875,252.6059417724609,254.3904266357422,253.4529266357422,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099980563391,5.841376715665092e-09,0.0009997998131439,-0.0143558224663138,0.0,0.0,0.0,-0.0077086356468498,60.0,-23.036413192749023,-0.0,-6.815391628833822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,9.387428144691512e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,9.8854121461045e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,7.301333243958652e-05,289.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,9.885415784083308e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,0.0004689209745265,289.05029296875,294.1499938964844,253.3500061035156,252.58883666992188,254.3721618652344,253.4329833984375,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002218186855,5.890043119904931e-09,0.0010002159979194,-0.0144833121448755,0.0,0.0,0.0,-0.0077327615581452,60.0,-23.047128677368164,-0.0,-6.821066733664338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,9.387428144691512e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,9.8854121461045e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,7.301333243958652e-05,289.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,9.885415784083308e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,0.0004689209745265,289.05029296875,294.1499938964844,253.3500061035156,252.58883666992188,254.3721618652344,253.4329833984375,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002218186855,5.890043119904931e-09,0.0010002159979194,-0.0144833121448755,0.0,0.0,0.0,-0.0077327615581452,60.0,-23.047128677368164,-0.0,-6.821066733664338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,9.391929052071646e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,9.89015170489438e-05,290.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,7.304834434762597e-05,289.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.890155342873186e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,0.0004691458016168,289.0350036621094,294.1499938964844,253.3300018310547,252.5717163085937,254.35386657714844,253.4128570556641,287.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007013333961,5.946115599897439e-09,0.0010006953962147,-0.014630202203989,0.0,0.0,0.0,-0.0077605592086911,60.0,-23.059547424316406,-0.0,-6.827608700632481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,9.391929052071646e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,9.89015170489438e-05,290.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,7.304834434762597e-05,289.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.890155342873186e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,0.0004691458016168,289.0350036621094,294.1499938964844,253.3300018310547,252.5717163085937,254.35386657714844,253.4128570556641,287.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007013333961,5.946115599897439e-09,0.0010006953962147,-0.014630202203989,0.0,0.0,0.0,-0.0077605592086911,60.0,-23.059547424316406,-0.0,-6.827608700632481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,9.39673263928853e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,9.89520995062776e-05,289.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,7.30857063899748e-05,289.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,9.895213588606566e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.0004693857918027,289.0196838378906,294.1499938964844,253.3099975585937,252.5545654296875,254.3355255126953,253.3925628662109,287.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005962838173673e-09,0.0010012071579694,-0.0147869801148772,0.0,0.0,0.0,-0.0077902283519506,60.0,-23.07313346862793,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,9.39673263928853e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,9.89520995062776e-05,289.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,7.30857063899748e-05,289.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,9.895213588606566e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.0004693857918027,289.0196838378906,294.1499938964844,253.3099975585937,252.5545654296875,254.3355255126953,253.3925628662109,287.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005962838173673e-09,0.0010012071579694,-0.0147869801148772,0.0,0.0,0.0,-0.0077902283519506,60.0,-23.07313346862793,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,9.399176633451134e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,9.897783456835896e-05,289.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,7.310471119126305e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,9.897787094814704e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,0.0004695078532677,289.0119934082031,294.1499938964844,253.3000030517578,252.5459747314453,254.3263397216797,253.38235473632807,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014735162258,6.036407373954944e-09,0.001001467462629,-0.0148667329922318,0.0,0.0,0.0,-0.0078053208999335,60.0,-23.080167770385746,-0.0,-6.838149602117485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,9.40160607569851e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024963378906,0.0,0.0,9.900342411128804e-05,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,7.31236141291447e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,9.900346049107613e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,0.0004696292453445,289.0043334960937,294.1499938964844,253.2899932861328,252.5373687744141,254.317138671875,253.37213134765625,287.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017324239015,6.0666782708551645e-09,0.0010017263703048,-0.01494603138417,0.0,0.0,0.0,-0.0078203277662396,60.0,-23.08724594116211,-0.0,-6.841685262770626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,9.406301251146942e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,9.905286424327642e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,7.316012488445267e-05,289.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,9.905289334710687e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,0.0004698637349065,288.98895263671875,294.1499938964844,253.2700042724609,252.5201568603516,254.29872131347656,253.35159301757807,287.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022326605394,6.1251657079708374e-09,0.0010022264905273,-0.0150992441922426,0.0,0.0,0.0,-0.0078493226319551,60.0,-23.101224899291992,-0.0,-6.848519973345901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,9.406301251146942e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,9.905286424327642e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,7.316012488445267e-05,289.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,9.905289334710687e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,0.0004698637349065,288.98895263671875,294.1499938964844,253.2700042724609,252.5201568603516,254.29872131347656,253.35159301757807,287.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022326605394,6.1251657079708374e-09,0.0010022264905273,-0.0150992441922426,0.0,0.0,0.0,-0.0078493226319551,60.0,-23.101224899291992,-0.0,-6.848519973345901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,9.410687198396772e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709716796875,0.0,0.0,9.909905202221124e-05,289.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143615722656,0.0,0.0,7.319424184970558e-05,289.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,9.909908840199932e-05,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.000470082857646,288.9735412597656,294.1499938964844,253.25,252.50289916992188,254.2802734375,253.3309936523437,287.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.114702224731445,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,9.410687198396772e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709716796875,0.0,0.0,9.909905202221124e-05,289.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143615722656,0.0,0.0,7.319424184970558e-05,289.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,9.909908840199932e-05,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.000470082857646,288.9735412597656,294.1499938964844,253.25,252.50289916992188,254.2802734375,253.3309936523437,287.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.114702224731445,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,9.41453909035772e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,9.913961548591033e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,7.322419696720317e-05,289.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,9.91396518656984e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,0.0004702752630691,288.9580993652344,294.1499938964844,253.22999572753903,252.485595703125,254.26177978515625,253.31036376953125,286.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227798277080865e-09,0.0010031041456386,-0.0153680965304374,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.127185821533203,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,9.41453909035772e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,9.913961548591033e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,7.322419696720317e-05,289.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,9.91396518656984e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,0.0004702752630691,288.9580993652344,294.1499938964844,253.22999572753903,252.485595703125,254.26177978515625,253.31036376953125,286.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227798277080865e-09,0.0010031041456386,-0.0153680965304374,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.127185821533203,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,9.917355782818048e-05,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,7.324926991714165e-05,289.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,9.917358693201096e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,0.0004704362945631,288.942626953125,294.1499938964844,253.2100067138672,252.46826171875,254.24327087402344,253.28973388671875,286.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267951047078668e-09,0.001003447570838,-0.0154732791706919,0.0,0.0,0.0,-0.0079201078042387,60.0,-23.138208389282227,-0.0,-6.865218438179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,9.417762339580804e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,9.917355782818048e-05,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,7.324926991714165e-05,289.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,9.917358693201096e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,0.0004704362945631,288.942626953125,294.1499938964844,253.2100067138672,252.46826171875,254.24327087402344,253.28973388671875,286.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267951047078668e-09,0.001003447570838,-0.0154732791706919,0.0,0.0,0.0,-0.0079201078042387,60.0,-23.138208389282227,-0.0,-6.865218438179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,9.419098205398768e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,9.918762953020632e-05,289.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,7.32596599846147e-05,289.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694091796875,0.0,0.0,9.918765863403678e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,0.0004705030296463,288.9349060058594,294.1499938964844,253.1999969482422,252.45957946777344,254.23399353027344,253.2794342041016,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284597731109898e-09,0.0010035899467766,-0.015516884624958,0.0,0.0,0.0,-0.0079283602535724,60.0,-23.14312171936035,-0.0,-6.867166035817719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,9.420215792488308e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,9.919939475366846e-05,289.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26904296875,0.0,0.0,7.326835475396365e-05,289.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618713378906,0.0,0.0,9.919943113345651e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363037109375,0.0,0.0,0.0004705588507931,288.9271545410156,294.1499938964844,253.19000244140625,252.4508819580078,254.22471618652344,253.2691345214844,286.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298519483749487e-09,0.0010037089232355,-0.0155533542856574,0.0,0.0,0.0,-0.0079352613538503,60.0,-23.14755249023437,-0.0,-6.868796020853551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,9.421769209438936e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,9.921575110638514e-05,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,7.32804328436032e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.246826171875,0.0,0.0,9.92157874861732e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,0.0004706364707089,288.9116516113281,294.1499938964844,253.1699981689453,252.4334716796875,254.2061309814453,253.24859619140625,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317870226979494e-09,0.0010038744658231,-0.0156040443107485,0.0,0.0,0.0,-0.0079448549076914,60.0,-23.15499496459961,-0.0,-6.87106052055242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,9.421769209438936e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,9.921575110638514e-05,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,7.32804328436032e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.246826171875,0.0,0.0,9.92157874861732e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203125,0.0,0.0,0.0004706364707089,288.9116516113281,294.1499938964844,253.1699981689453,252.4334716796875,254.2061309814453,253.24859619140625,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317870226979494e-09,0.0010038744658231,-0.0156040443107485,0.0,0.0,0.0,-0.0079448549076914,60.0,-23.15499496459961,-0.0,-6.87106052055242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,9.422471339348704e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,9.922315075527877e-05,289.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,7.328589708777145e-05,289.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,9.922317985910922e-05,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,0.0004706715408246,288.8961486816406,294.1499938964844,253.1499938964844,252.4160003662109,254.18751525878903,253.2281494140625,286.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.3266147876106515e-09,0.0010039492044597,-0.0156269501894712,0.0,0.0,0.0,-0.0079491902142763,60.0,-23.1601676940918,-0.0,-6.872084412634649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,9.422471339348704e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,9.922315075527877e-05,289.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,7.328589708777145e-05,289.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,9.922317985910922e-05,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,0.0004706715408246,288.8961486816406,294.1499938964844,253.1499938964844,252.4160003662109,254.18751525878903,253.2281494140625,286.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.3266147876106515e-09,0.0010039492044597,-0.0156269501894712,0.0,0.0,0.0,-0.0079491902142763,60.0,-23.1601676940918,-0.0,-6.872084412634649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,9.422990842722356e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,9.922861499944702e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,7.328993524424732e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166442871094,0.0,0.0,9.922864410327747e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,0.0004706974723376,288.880615234375,294.1499938964844,253.1300048828125,252.39846801757807,254.1688842773437,253.2077789306641,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004010788165,6.333079838327649e-09,0.0010040045017376,-0.015643885359168,0.0,0.0,0.0,-0.0079523948952555,60.0,-23.16398048400879,-0.0,-6.87284185119097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,9.422990842722356e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,9.922861499944702e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,7.328993524424732e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166442871094,0.0,0.0,9.922864410327747e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,0.0004706974723376,288.880615234375,294.1499938964844,253.1300048828125,252.39846801757807,254.1688842773437,253.2077789306641,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004010788165,6.333079838327649e-09,0.0010040045017376,-0.015643885359168,0.0,0.0,0.0,-0.0079523948952555,60.0,-23.16398048400879,-0.0,-6.87284185119097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,9.424325253348798e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,9.924267214955762e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083435058594,0.0,0.0,7.330031803576276e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,9.924270125338808e-05,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,0.0004707641492132,288.86505126953125,294.1499938964844,253.1100006103516,252.3809051513672,254.1502380371093,253.1874389648437,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041530476883,6.349708314701274e-09,0.0010041466448456,-0.0156874451786279,0.0,0.0,0.0,-0.0079606380313634,60.0,-23.168670654296875,-0.0,-6.874788738286952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,9.424325253348798e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,9.924267214955762e-05,289.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083435058594,0.0,0.0,7.330031803576276e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,9.924270125338808e-05,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,0.0004707641492132,288.86505126953125,294.1499938964844,253.1100006103516,252.3809051513672,254.1502380371093,253.1874389648437,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041530476883,6.349708314701274e-09,0.0010041466448456,-0.0156874451786279,0.0,0.0,0.0,-0.0079606380313634,60.0,-23.168670654296875,-0.0,-6.874788738286952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.21832275390625,0.0,0.0,9.425261669093744e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,9.925253107212484e-05,289.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,7.330760126933455e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939697265625,0.0,0.0,9.925256745191292e-05,290.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643127441406,0.0,0.0,0.0004708109481725,288.8572692871094,294.1499938964844,253.1000061035156,252.37210083007807,254.1408843994141,253.17727661132807,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361373205976406e-09,0.0010042464127764,-0.0157180000096559,0.0,0.0,0.0,-0.0079664206132292,60.0,-23.17172813415528,-0.0,-6.876154401425083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,9.426407632417976e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2443542480469,0.0,0.0,9.926460188580676e-05,289.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1931457519531,0.0,0.0,7.331651431741193e-05,289.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864013671875,0.0,0.0,9.926463098963724e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,0.0004708681663032,288.8494567871094,294.1499938964844,253.08999633789065,252.36328125,254.1315460205078,253.1671142578125,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.3756475654486175e-09,0.0010043684160336,-0.0157553926110267,0.0,0.0,0.0,-0.0079734977334737,60.0,-23.17520523071289,-0.0,-6.877826308482329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19512939453125,0.0,0.0,9.429257625015453e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,9.929460793500766e-05,289.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,7.333867688430473e-05,289.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712341308594,0.0,0.0,9.929463703883812e-05,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402648925781,0.0,0.0,0.0004710105422418,288.8338623046875,294.1499938964844,253.07000732421875,252.3456268310547,254.11282348632807,253.14675903320312,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411150277330081e-09,0.001004672027193,-0.0158483907580375,0.0,0.0,0.0,-0.0079910978674888,60.0,-23.18353271484375,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19512939453125,0.0,0.0,9.429257625015453e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,9.929460793500766e-05,289.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,7.333867688430473e-05,289.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712341308594,0.0,0.0,9.929463703883812e-05,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402648925781,0.0,0.0,0.0004710105422418,288.8338623046875,294.1499938964844,253.07000732421875,252.3456268310547,254.11282348632807,253.14675903320312,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411150277330081e-09,0.001004672027193,-0.0158483907580375,0.0,0.0,0.0,-0.0079910978674888,60.0,-23.18353271484375,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796569824219,0.0,0.0,9.4327493570745e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,9.933138062478974e-05,289.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626281738281,0.0,0.0,7.336583075812086e-05,289.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15606689453125,0.0,0.0,9.93314097286202e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,0.0004711849614977,288.8182373046875,294.1499938964844,253.0500030517578,252.3279266357422,254.0940856933593,253.12635803222656,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454648815434893e-09,0.0010050439741462,-0.0159623362123966,0.0,0.0,0.0,-0.0080126617103815,60.0,-23.193523406982425,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796569824219,0.0,0.0,9.4327493570745e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,9.933138062478974e-05,289.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626281738281,0.0,0.0,7.336583075812086e-05,289.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15606689453125,0.0,0.0,9.93314097286202e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,0.0004711849614977,288.8182373046875,294.1499938964844,253.0500030517578,252.3279266357422,254.0940856933593,253.12635803222656,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454648815434893e-09,0.0010050439741462,-0.0159623362123966,0.0,0.0,0.0,-0.0080126617103815,60.0,-23.193523406982425,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,9.436732943868265e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966552734375,0.0,0.0,9.937332652043553e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,7.339681906159967e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.140869140625,0.0,0.0,9.937335562426596e-05,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081604003906,0.0,0.0,0.0004713839443866,288.8026123046875,294.1499938964844,253.02999877929688,252.3101959228516,254.07530212402344,253.1059112548828,286.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504275340546428e-09,0.0010054683079943,-0.0160923302173614,0.0,0.0,0.0,-0.0080372635275125,60.0,-23.20493507385254,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,9.436732943868265e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966552734375,0.0,0.0,9.937332652043553e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,7.339681906159967e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.140869140625,0.0,0.0,9.937335562426596e-05,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081604003906,0.0,0.0,0.0004713839443866,288.8026123046875,294.1499938964844,253.02999877929688,252.3101959228516,254.07530212402344,253.1059112548828,286.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504275340546428e-09,0.0010054683079943,-0.0160923302173614,0.0,0.0,0.0,-0.0080372635275125,60.0,-23.20493507385254,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,9.941876487573607e-05,289.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1320495605469,0.0,0.0,7.34303830540739e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,9.941880125552416e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921081542969,0.0,0.0,0.0004715995164588,288.78692626953125,294.1499938964844,253.009994506836,252.2924194335937,254.05650329589844,253.0854034423828,286.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.21739387512207,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,9.941876487573607e-05,289.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1320495605469,0.0,0.0,7.34303830540739e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256408691406,0.0,0.0,9.941880125552416e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921081542969,0.0,0.0,0.0004715995164588,288.78692626953125,294.1499938964844,253.009994506836,252.2924194335937,254.05650329589844,253.0854034423828,286.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.21739387512207,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
