time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530100,290.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.140869140625,0.0,0.0,9.44327111938037e-05,290.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,9.944217890733852e-05,289.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,7.34476707293652e-05,289.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,9.9442208011169e-05,290.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18408203125,0.0,0.0,0.0004717105766758,288.7790832519531,294.1499938964844,253.0,252.2835235595703,254.04708862304688,253.0751342773437,286.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.2238826751709,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330871582031,0.0,0.0,9.445508476346733e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,9.946574573405088e-05,289.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,7.346507481997833e-05,289.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103820800781,0.0,0.0,9.946577483788133e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,0.0004718223353847,288.771240234375,294.1499938964844,252.9900054931641,252.2746124267578,254.0376739501953,253.0648498535156,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.6136105481007235e-09,0.0010064032394438,-0.016378728672862,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.23045921325684,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488342285156,0.0,0.0,9.9512399174273e-05,289.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,7.34995337552391e-05,289.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,9.951242827810348e-05,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,0.0004720436409115,288.7555236816406,294.1499938964844,252.97000122070312,252.2567901611328,254.018798828125,253.0442657470703,286.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668806395992988e-09,0.0010068751871585,-0.0165233090519905,0.0,0.0,0.0,-0.0081188287585973,60.0,-23.24368667602539,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488342285156,0.0,0.0,9.9512399174273e-05,289.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,7.34995337552391e-05,289.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,9.951242827810348e-05,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,0.0004720436409115,288.7555236816406,294.1499938964844,252.97000122070312,252.2567901611328,254.018798828125,253.0442657470703,286.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668806395992988e-09,0.0010068751871585,-0.0165233090519905,0.0,0.0,0.0,-0.0081188287585973,60.0,-23.24368667602539,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019592285156,0.0,0.0,9.454147220822053e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,9.95567097561434e-05,289.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,7.35322610125877e-05,289.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,9.955673885997383e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0004722538578789,288.73980712890625,294.1499938964844,252.9499969482422,252.23892211914065,253.9999084472656,253.023666381836,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721229350858948e-09,0.0010073235025629,-0.0166606269776821,0.0,0.0,0.0,-0.008144817315042,60.0,-23.256616592407227,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019592285156,0.0,0.0,9.454147220822053e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,9.95567097561434e-05,289.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,7.35322610125877e-05,289.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,9.955673885997383e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0004722538578789,288.73980712890625,294.1499938964844,252.9499969482422,252.23892211914065,253.9999084472656,253.023666381836,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721229350858948e-09,0.0010073235025629,-0.0166606269776821,0.0,0.0,0.0,-0.008144817315042,60.0,-23.256616592407227,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863647460937,0.0,0.0,9.458018757868558e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,9.959747694665566e-05,289.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,7.356236892519519e-05,289.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,9.959750605048612e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,0.0004724472528323,288.7240600585937,294.1499938964844,252.92999267578125,252.22105407714844,253.98098754882807,253.0030517578125,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460103583924e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.26894187927246,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863647460937,0.0,0.0,9.458018757868558e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11688232421875,0.0,0.0,9.959747694665566e-05,289.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,7.356236892519519e-05,289.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,9.959750605048612e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,0.0004724472528323,288.7240600585937,294.1499938964844,252.92999267578125,252.22105407714844,253.98098754882807,253.0030517578125,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460103583924e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.26894187927246,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,9.461402805754916e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10089111328125,0.0,0.0,9.963311458704992e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05517578125,0.0,0.0,7.35886933398433e-05,289.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,9.96331436908804e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.111572265625,0.0,0.0,0.0004726162878796,288.7082824707031,294.1499938964844,252.9100036621093,252.20315551757807,253.9620513916016,252.9824676513672,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081032523885,6.811619268631831e-09,0.0010080963838845,-0.0168973915278911,0.0,0.0,0.0,-0.008189626969397,60.0,-23.28017807006836,-0.0,-6.928984674914318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,9.461402805754916e-05,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10089111328125,0.0,0.0,9.963311458704992e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05517578125,0.0,0.0,7.35886933398433e-05,289.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,9.96331436908804e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.111572265625,0.0,0.0,0.0004726162878796,288.7082824707031,294.1499938964844,252.9100036621093,252.20315551757807,253.9620513916016,252.9824676513672,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081032523885,6.811619268631831e-09,0.0010080963838845,-0.0168973915278911,0.0,0.0,0.0,-0.008189626969397,60.0,-23.28017807006836,-0.0,-6.928984674914318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629272460937,0.0,0.0,9.462927846470848e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,9.964917262550443e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,7.360056042671204e-05,289.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,9.964920172933488e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.103515625,0.0,0.0,0.0004726924817077,288.70037841796875,294.1499938964844,252.8999938964844,252.19419860839844,253.9525604248047,252.97218322753903,286.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082657681778,6.830622290010524e-09,0.0010082590160891,-0.016947166994214,0.0,0.0,0.0,-0.0081990482285618,60.0,-23.285415649414062,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,9.464292816119269e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,9.966354991775006e-05,289.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,7.361117604887113e-05,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337829589844,0.0,0.0,9.966357902158052e-05,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954284667969,0.0,0.0,0.0004727606719825,288.6924743652344,294.1499938964844,252.88999938964844,252.1852264404297,253.9430694580078,252.9619140625,286.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084111709147,6.847628242212522e-09,0.0010084044188261,-0.0169917121529579,0.0,0.0,0.0,-0.0082074785605072,60.0,-23.2902889251709,-0.0,-6.933218799076712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394592285156,0.0,0.0,9.466722258366644e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,9.968912490876392e-05,289.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242614746094,0.0,0.0,7.363006443483755e-05,289.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,9.968915401259436e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0004728820058517,288.6766662597656,294.1499938964844,252.8699951171875,252.16729736328125,253.924072265625,252.9413909912109,286.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877886260525656e-09,0.0010086630936712,-0.0170709677040576,0.0,0.0,0.0,-0.008222478441894,60.0,-23.29927635192871,-0.0,-6.936777907640136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394592285156,0.0,0.0,9.466722258366644e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,9.968912490876392e-05,289.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242614746094,0.0,0.0,7.363006443483755e-05,289.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,9.968915401259436e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0004728820058517,288.6766662597656,294.1499938964844,252.8699951171875,252.16729736328125,253.924072265625,252.9413909912109,286.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877886260525656e-09,0.0010086630936712,-0.0170709677040576,0.0,0.0,0.0,-0.008222478441894,60.0,-23.29927635192871,-0.0,-6.936777907640136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,9.468758798902854e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,7.364590419456363e-05,289.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00299072265625,0.0,0.0,9.971060353564098e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631103515625,0.0,0.0,0.0004729837528429,288.66082763671875,294.1499938964844,252.8500061035156,252.1493530273437,253.90505981445312,252.92092895507807,286.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903261073887279e-09,0.001008880091831,-0.0171374324709177,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.30712890625,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,9.468758798902854e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087890625,0.0,0.0,7.364590419456363e-05,289.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00299072265625,0.0,0.0,9.971060353564098e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631103515625,0.0,0.0,0.0004729837528429,288.66082763671875,294.1499938964844,252.8500061035156,252.1493530273437,253.90505981445312,252.92092895507807,286.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903261073887279e-09,0.001008880091831,-0.0171374324709177,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.30712890625,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,9.470545046497136e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,9.97293900582008e-05,289.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,7.365980127360672e-05,289.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,9.972941916203126e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.000473073014291,288.6449584960937,294.1499938964844,252.8300018310547,252.13140869140625,253.88601684570312,252.9005126953125,286.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925517048728125e-09,0.0010090704308822,-0.0171957276761531,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.314172744750977,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,9.470545046497136e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,9.97293900582008e-05,289.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,7.365980127360672e-05,289.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,9.972941916203126e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.000473073014291,288.6449584960937,294.1499938964844,252.8300018310547,252.13140869140625,253.88601684570312,252.9005126953125,286.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925517048728125e-09,0.0010090704308822,-0.0171957276761531,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.314172744750977,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.992431640625,0.0,0.0,9.472155943512917e-05,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.974635031539948e-05,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,7.367233047261834e-05,289.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,9.974637941922992e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03076171875,0.0,0.0,0.0004731534572783,288.62908935546875,294.1499938964844,252.8099975585937,252.1134490966797,253.8669586181641,252.8801422119141,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.320735931396484,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.992431640625,0.0,0.0,9.472155943512917e-05,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.974635031539948e-05,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,7.367233047261834e-05,289.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,9.974637941922992e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03076171875,0.0,0.0,0.0004731534572783,288.62908935546875,294.1499938964844,252.8099975585937,252.1134490966797,253.8669586181641,252.8801422119141,286.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.320735931396484,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,9.472888632444663e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127258300781,0.0,0.0,9.975407010642812e-05,289.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97003173828125,0.0,0.0,7.367802754743025e-05,289.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,9.975409193430096e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226745605469,0.0,0.0,0.0004731900698971,288.62115478515625,294.1499938964844,252.8000030517578,252.10446166992188,253.857421875,252.8699645996093,286.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.9547096970268285e-09,0.0010093200253322,-0.0172721929848194,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.32381248474121,-0.0,-6.945816721781739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,9.47359440033324e-05,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,9.97614988591522e-05,289.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622802734375,0.0,0.0,7.368351361947134e-05,289.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566955566406,0.0,0.0,9.976152796298264e-05,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145874023437,0.0,0.0,0.0004732253146357,288.6132202148437,294.1499938964844,252.7899932861328,252.09548950195312,253.847885131836,252.8598175048828,286.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963498222489761e-09,0.0010093952296301,-0.0172952134162187,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.326799392700195,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,9.474919352214783e-05,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,9.97754468698986e-05,289.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,7.369382365141064e-05,289.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94122314453125,0.0,0.0,9.977547597372904e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,0.0004732914967462,288.5973205566406,294.1499938964844,252.7700042724609,252.07752990722656,253.8287811279297,252.83950805664065,286.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.9800010216169994e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731014117598,60.0,-23.33253669738769,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,9.474919352214783e-05,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,9.97754468698986e-05,289.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,7.369382365141064e-05,289.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94122314453125,0.0,0.0,9.977547597372904e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,0.0004732914967462,288.5973205566406,294.1499938964844,252.7700042724609,252.07752990722656,253.8287811279297,252.83950805664065,286.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.9800010216169994e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731014117598,60.0,-23.33253669738769,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,9.47618027566932e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725341796875,0.0,0.0,9.978873276850209e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311828613281,0.0,0.0,7.370363164227456e-05,289.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,9.978875459637492e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.982177734375,0.0,0.0,0.0004733545065391,288.5814208984375,294.1499938964844,252.75,252.0595703125,253.80967712402344,252.8192443847656,286.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957128978614955e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.33804702758789,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,9.47618027566932e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725341796875,0.0,0.0,9.978873276850209e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311828613281,0.0,0.0,7.370363164227456e-05,289.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,9.978875459637492e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.982177734375,0.0,0.0,0.0004733545065391,288.5814208984375,294.1499938964844,252.75,252.0595703125,253.80967712402344,252.8192443847656,286.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957128978614955e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.33804702758789,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,9.477424464421348e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.980182949220762e-05,289.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156188964844,0.0,0.0,7.371330866590142e-05,289.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,9.980185859603807e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,0.0004734166432172,288.56549072265625,294.1499938964844,252.72999572753903,252.04161071777344,253.79052734375,252.7989959716797,286.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011208946750003e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885725423693,60.0,-23.343446731567383,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295349121094,0.0,0.0,9.477424464421348e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.980182949220762e-05,289.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156188964844,0.0,0.0,7.371330866590142e-05,289.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,9.980185859603807e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,0.0004734166432172,288.56549072265625,294.1499938964844,252.72999572753903,252.04161071777344,253.79052734375,252.7989959716797,286.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011208946750003e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885725423693,60.0,-23.343446731567383,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,9.478696301812306e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403381347656,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,7.37231966922991e-05,289.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89471435546875,0.0,0.0,9.981525363400578e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,0.000473480176879,288.5495300292969,294.1499938964844,252.7100067138672,252.023666381836,253.77137756347656,252.77877807617188,286.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027053161579033e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964273169636,60.0,-23.348852157592773,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,9.478696301812306e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403381347656,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,7.37231966922991e-05,289.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89471435546875,0.0,0.0,9.981525363400578e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,0.000473480176879,288.5495300292969,294.1499938964844,252.7100067138672,252.023666381836,253.77137756347656,252.77877807617188,286.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027053161579033e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964273169636,60.0,-23.348852157592773,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,9.479353320784868e-05,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,9.982214396586642e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.0,7.372830441454425e-05,289.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,9.982216579373926e-05,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.941650390625,0.0,0.0,0.0004735130059998,288.54156494140625,294.1499938964844,252.6999969482422,252.0146942138672,253.7617950439453,252.76866149902344,286.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.03523594935973e-09,0.0010100086219608,-0.017483115196228,0.0,0.0,0.0,-0.0083004841580986,60.0,-23.3515853881836,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979797363281,0.0,0.0,9.480031440034507e-05,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,9.982928895624354e-05,289.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,7.373358675977215e-05,289.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,9.98293107841164e-05,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,0.0004735468828584,288.5335693359375,294.1499938964844,252.69000244140625,252.00572204589844,253.7522125244141,252.7585601806641,286.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043687855201597e-09,0.0010100809158757,-0.0175052527338266,0.0,0.0,0.0,-0.0083046741783618,60.0,-23.354358673095703,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,9.48146334849298e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,9.984436474042012e-05,289.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,7.374471897492185e-05,289.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636169433594,0.0,0.0,9.984438656829298e-05,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,0.0004736183909699,288.5176086425781,294.1499938964844,252.6699981689453,251.98780822753903,253.73301696777344,252.7383575439453,286.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061520257423126e-09,0.0010102334199473,-0.0175519622862339,0.0,0.0,0.0,-0.0083135142922401,60.0,-23.360057830810547,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,9.48146334849298e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,9.984436474042012e-05,289.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,7.374471897492185e-05,289.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636169433594,0.0,0.0,9.984438656829298e-05,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,0.0004736183909699,288.5176086425781,294.1499938964844,252.6699981689453,251.98780822753903,253.73301696777344,252.7383575439453,286.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061520257423126e-09,0.0010102334199473,-0.0175519622862339,0.0,0.0,0.0,-0.0083135142922401,60.0,-23.360057830810547,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,9.483001485932618e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919982910156,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,7.375668064923957e-05,289.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,9.986058284994216e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,0.0004736952541861,288.5016174316406,294.1499938964844,252.6499938964844,251.9698944091797,253.7138214111328,252.7181396484375,286.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806849272742064e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.36599349975586,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,9.483001485932618e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919982910156,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,7.375668064923957e-05,289.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,9.986058284994216e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,0.0004736952541861,288.5016174316406,294.1499938964844,252.6499938964844,251.9698944091797,253.7138214111328,252.7181396484375,286.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806849272742064e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.36599349975586,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,9.484663314651698e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758544921875,0.0,0.0,9.987805970013142e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375244140625,0.0,0.0,7.376960274996236e-05,289.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,9.987808152800426e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,0.0004737782583106,288.4856262207031,294.1499938964844,252.6300048828125,251.9519958496093,253.6945953369141,252.69793701171875,286.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381260810058e-09,0.0010105742840096,-0.0176563672721385,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.372211456298828,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,9.484663314651698e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758544921875,0.0,0.0,9.987805970013142e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375244140625,0.0,0.0,7.376960274996236e-05,289.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.0,9.987808152800426e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,0.0004737782583106,288.4856262207031,294.1499938964844,252.6300048828125,251.9519958496093,253.6945953369141,252.69793701171875,286.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381260810058e-09,0.0010105742840096,-0.0176563672721385,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.372211456298828,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,9.486452472629026e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597106933594,0.0,0.0,9.989690443035216e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82183837890625,0.0,0.0,7.378352165687829e-05,289.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168640136719,0.0,0.0,9.9896926258225e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685302734375,0.0,0.0,0.0004738676361739,288.4696044921875,294.1499938964844,252.6100006103516,251.9341278076172,253.67535400390625,252.6777191162109,286.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123673206876901e-09,0.0010107648558914,-0.0177147556096315,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.37872886657715,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
