time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532440,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,9.486452472629026e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597106933594,0.0,0.0,9.989690443035216e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82183837890625,0.0,0.0,7.378352165687829e-05,289.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168640136719,0.0,0.0,9.9896926258225e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685302734375,0.0,0.0,0.0004738676361739,288.4696044921875,294.1499938964844,252.6100006103516,251.9341278076172,253.67535400390625,252.6777191162109,286.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123673206876901e-09,0.0010107648558914,-0.0177147556096315,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.37872886657715,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82684326171875,0.0,0.0,9.48739834711887e-05,290.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85162353515625,0.0,0.0,9.990686521632595e-05,289.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81402587890625,0.0,0.0,7.379088492598385e-05,289.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090515136719,0.0,0.0,9.99068870441988e-05,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0004739149007946,288.4615783691406,294.1499938964844,252.6000061035156,251.9252014160156,253.6657257080078,252.6676025390625,286.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460666773952e-09,0.0010108656715601,-0.0177456308156251,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.38211250305176,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.81890869140625,0.0,0.0,9.488382784184068e-05,290.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84356689453125,0.0,0.0,9.991722617996857e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,7.379853923339397e-05,289.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8012390136719,0.0,0.0,9.99172480078414e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522644042969,0.0,0.0,0.0004739640571642,288.4535522460937,294.1499938964844,252.58999633789065,251.91629028320312,253.6560974121093,252.65750122070312,286.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147720637590281e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562470972538,60.0,-23.38558006286621,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030700683594,0.0,0.0,9.490474621998146e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.827392578125,0.0,0.0,9.993925777962433e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904663085937,0.0,0.0,7.381480827461928e-05,289.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856140136719,0.0,0.0,9.993927960749716e-05,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,0.0004740685690194,288.4375305175781,294.1499938964844,252.57000732421875,251.89846801757807,253.6368103027344,252.63726806640625,286.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173783789227173e-09,0.0010111933806911,-0.017846006900072,0.0,0.0,0.0,-0.008369168266654,60.0,-23.392791748046875,-0.0,-6.97162647611549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030700683594,0.0,0.0,9.490474621998146e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.827392578125,0.0,0.0,9.993925777962433e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904663085937,0.0,0.0,7.381480827461928e-05,289.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856140136719,0.0,0.0,9.993927960749716e-05,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,0.0004740685690194,288.4375305175781,294.1499938964844,252.57000732421875,251.89846801757807,253.6368103027344,252.63726806640625,286.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173783789227173e-09,0.0010111933806911,-0.017846006900072,0.0,0.0,0.0,-0.008369168266654,60.0,-23.392791748046875,-0.0,-6.97162647611549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,9.49277018662542e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81121826171875,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,7.383266347460449e-05,289.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,9.996345761464907e-05,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,0.0004741832381114,288.4214782714844,294.1499938964844,252.5500030517578,251.8806610107422,253.6175231933593,252.6170196533203,286.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202383134341517e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833457902073,60.0,-23.400453567504883,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,9.49277018662542e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.81121826171875,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,7.383266347460449e-05,289.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,9.996345761464907e-05,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,0.0004741832381114,288.4214782714844,294.1499938964844,252.5500030517578,251.8806610107422,253.6175231933593,252.6170196533203,286.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202383134341517e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833457902073,60.0,-23.400453567504883,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77130126953125,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,9.999114990932868e-05,289.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.759033203125,0.0,0.0,7.385313074337319e-05,289.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543029785156,0.0,0.0,9.999117173720153e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,0.0004743147292174,288.4053955078125,294.1499938964844,252.5303192138672,251.8632354736328,253.5982208251953,252.59678649902344,286.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.408655166625977,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77130126953125,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,9.999114990932868e-05,289.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.759033203125,0.0,0.0,7.385313074337319e-05,289.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543029785156,0.0,0.0,9.999117173720153e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,0.0004743147292174,288.4053955078125,294.1499938964844,252.5303192138672,251.8632354736328,253.5982208251953,252.59678649902344,286.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.408655166625977,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,9.498516010353342e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,0.0001000239426502,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.0,0.0,7.38773524062708e-05,289.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386169433594,0.0,0.0,0.0001000239644781,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7871398925781,0.0,0.0,0.0004744702600874,288.3893127441406,294.1499938964844,252.5112762451172,251.84646606445312,253.5789031982422,252.5767364501953,286.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012057182379,7.273965874077248e-09,0.0010120499646291,-0.0181084051728248,0.0,0.0,0.0,-0.0084188319742679,60.0,-23.41755485534668,-0.0,-6.983445643982122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,9.498516010353342e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,0.0001000239426502,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.0,0.0,7.38773524062708e-05,289.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386169433594,0.0,0.0,0.0001000239644781,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7871398925781,0.0,0.0,0.0004744702600874,288.3893127441406,294.1499938964844,252.5112762451172,251.84646606445312,253.5789031982422,252.5767364501953,286.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012057182379,7.273965874077248e-09,0.0010120499646291,-0.0181084051728248,0.0,0.0,0.0,-0.0084188319742679,60.0,-23.41755485534668,-0.0,-6.983445643982122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,9.500241867499426e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707214355469,0.0,0.0,0.0001000421107164,289.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.73541259765625,0.0,0.0,7.389076927211136e-05,289.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73077392578125,0.0,0.0,0.0001000421325443,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77899169921875,0.0,0.0,0.0004745564656332,288.3812561035156,294.1499938964844,252.50196838378903,251.8383026123047,253.5692596435547,252.56678771972656,286.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295458459566362e-09,0.0010122336680069,-0.01816469989717,0.0,0.0,0.0,-0.0084294872358441,60.0,-23.422264099121094,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,9.502111788606273e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626342773437,0.0,0.0,0.0001000617994577,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275390625,0.0,0.0,7.390531391138211e-05,289.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7229309082031,0.0,0.0,0.0001000618212856,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77081298828125,0.0,0.0,0.0004746498598251,288.3731994628906,294.1499938964844,252.4927978515625,251.830307006836,253.55960083007807,252.55691528320312,286.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318755823604306e-09,0.0010124329710379,-0.0182257201522588,0.0,0.0,0.0,-0.0084410365670919,60.0,-23.42719268798828,-0.0,-6.988732792478913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235717773437,0.0,0.0,9.506211063126102e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0001001049677142,289.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117614746094,0.0,0.0,7.393720443360507e-05,289.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,0.0001001049895421,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.00047485466348,288.3570861816406,294.1499938964844,252.474853515625,251.8147125244141,253.54031372070312,252.53738403320312,286.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.43764305114746,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235717773437,0.0,0.0,9.506211063126102e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0001001049677142,289.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117614746094,0.0,0.0,7.393720443360507e-05,289.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071838378906,0.0,0.0,0.0001001049895421,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.00047485466348,288.3570861816406,294.1499938964844,252.474853515625,251.8147125244141,253.54031372070312,252.53738403320312,286.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.43764305114746,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076110839844,0.0,0.0,9.510870586382224e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73016357421875,0.0,0.0,0.0001001540367724,289.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,7.397343870252371e-05,289.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69146728515625,0.0,0.0,0.0001001540586003,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381591796875,0.0,0.0,0.0004750874068122,288.3409423828125,294.1499938964844,252.45741271972656,251.79962158203125,253.5210418701172,252.51824951171875,286.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133734904229,7.427877868337873e-09,0.0010133660398423,-0.0185115281492471,0.0,0.0,0.0,-0.008495133370161,60.0,-23.44911766052246,-0.0,-7.001622037705604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076110839844,0.0,0.0,9.510870586382224e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73016357421875,0.0,0.0,0.0001001540367724,289.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,7.397343870252371e-05,289.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69146728515625,0.0,0.0,0.0001001540586003,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381591796875,0.0,0.0,0.0004750874068122,288.3409423828125,294.1499938964844,252.45741271972656,251.79962158203125,253.5210418701172,252.51824951171875,286.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133734904229,7.427877868337873e-09,0.0010133660398423,-0.0185115281492471,0.0,0.0,0.0,-0.008495133370161,60.0,-23.44911766052246,-0.0,-7.001622037705604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.691650390625,0.0,0.0,9.515999408904464e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801452636719,0.0,0.0,7.401333277812228e-05,289.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756896972656,0.0,0.0,0.0001002080680336,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218017578125,0.0,0.0,0.0004753436078317,288.32476806640625,294.1499938964844,252.44039916992188,251.78501892089844,253.5017852783203,252.4994506835937,286.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,-0.008526811376214,60.0,-23.46141242980957,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.691650390625,0.0,0.0,9.515999408904464e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,0.0001002080462058,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801452636719,0.0,0.0,7.401333277812228e-05,289.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756896972656,0.0,0.0,0.0001002080680336,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218017578125,0.0,0.0,0.0004753436078317,288.32476806640625,294.1499938964844,252.44039916992188,251.78501892089844,253.5017852783203,252.4994506835937,286.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,-0.008526811376214,60.0,-23.46141242980957,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756896972656,0.0,0.0,9.521639003651217e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,7.405719225062057e-05,289.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.659912109375,0.0,0.0,0.0001002674543997,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054443359375,0.0,0.0,0.0004756253038067,288.30859375,294.1499938964844,252.42379760742188,251.7708435058593,253.48257446289065,252.4810333251953,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629012554883,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.474720001220703,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756896972656,0.0,0.0,9.521639003651217e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,7.405719225062057e-05,289.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.659912109375,0.0,0.0,0.0001002674543997,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054443359375,0.0,0.0,0.0004756253038067,288.30859375,294.1499938964844,252.42379760742188,251.7708435058593,253.48257446289065,252.4810333251953,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629012554883,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.474720001220703,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676940917969,0.0,0.0,9.524630877422167e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895446777344,0.0,0.0,0.0001002989447442,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563720703125,0.0,0.0,7.408046803902835e-05,289.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520080566406,0.0,0.0,0.0001002989665721,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.697265625,0.0,0.0,0.0004757747810799,288.3005065917969,294.1499938964844,252.4156188964844,251.76388549804688,253.4729766845703,252.47198486328125,286.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931761962207e-09,0.0010148319415748,-0.0189605467021465,0.0,0.0,0.0,-0.0085801230743527,60.0,-23.481725692749023,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65966796875,0.0,0.0,9.527718793833628e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.681396484375,0.0,0.0,0.0001003314609988,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484375,0.0,0.0,7.410448597511277e-05,289.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64410400390625,0.0,0.0,0.0001003314755507,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6890869140625,0.0,0.0,0.0004759290022775,288.2923889160156,294.1499938964844,252.4075469970703,251.75701904296875,253.46340942382807,252.4630126953125,286.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612953156232,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.488933563232425,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6436462402344,0.0,0.0,9.53414782998152e-05,290.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.632568359375,0.0,0.0,7.415448635583743e-05,289.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,0.0001003991783363,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726989746094,0.0,0.0,0.0004762501630466,288.27618408203125,294.1499938964844,252.3916015625,251.74354553222656,253.4442749023437,252.44534301757807,286.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717878780511e-09,0.0010158456861972,-0.0192710645496845,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.503849029541016,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6436462402344,0.0,0.0,9.53414782998152e-05,290.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.632568359375,0.0,0.0,7.415448635583743e-05,289.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,0.0001003991783363,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726989746094,0.0,0.0,0.0004762501630466,288.27618408203125,294.1499938964844,252.3916015625,251.74354553222656,253.4442749023437,252.44534301757807,286.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717878780511e-09,0.0010158456861972,-0.0192710645496845,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.503849029541016,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,0.0001004697114694,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166687011719,0.0,0.0,7.420659676427022e-05,289.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124572753906,0.0,0.0,0.0001004697332973,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562805175781,0.0,0.0,0.0004765848570968,288.25994873046875,294.1499938964844,252.3759307861328,251.7303466796875,253.42518615722656,252.42800903320312,286.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.519350051879883,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,0.0001004697114694,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166687011719,0.0,0.0,7.420659676427022e-05,289.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124572753906,0.0,0.0,0.0001004697332973,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562805175781,0.0,0.0,0.0004765848570968,288.25994873046875,294.1499938964844,252.3759307861328,251.7303466796875,253.42518615722656,252.42800903320312,286.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.519350051879883,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6115417480469,0.0,0.0,9.547705121804027e-05,290.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324462890625,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007385253906,0.0,0.0,7.42599368095398e-05,289.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965881347656,0.0,0.0,0.0001005419471766,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398620605469,0.0,0.0,0.0004769274091813,288.2436828613281,294.1499938964844,252.3604736328125,251.7173767089844,253.4061584472656,252.4110107421875,286.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679255236957e-09,0.0010172900510951,-0.0197134483605623,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.535215377807617,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6115417480469,0.0,0.0,9.547705121804027e-05,290.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324462890625,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007385253906,0.0,0.0,7.42599368095398e-05,289.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965881347656,0.0,0.0,0.0001005419471766,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398620605469,0.0,0.0,0.0004769274091813,288.2436828613281,294.1499938964844,252.3604736328125,251.7173767089844,253.4061584472656,252.4110107421875,286.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679255236957e-09,0.0010172900510951,-0.0197134483605623,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.535215377807617,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,9.554597636451943e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161193847656,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848083496094,0.0,0.0,7.43135460652411e-05,289.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,0.0001006145248538,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,0.0004772717074956,288.2274169921875,294.1499938964844,252.3451995849609,251.70458984375,253.38717651367188,252.394287109375,286.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972664306521438e-09,0.0010180243989452,-0.0199383422732353,0.0,0.0,0.0,-0.0087652066722512,60.0,-23.55118751525879,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,9.554597636451943e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161193847656,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848083496094,0.0,0.0,7.43135460652411e-05,289.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,0.0001006145248538,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234130859375,0.0,0.0,0.0004772717074956,288.2274169921875,294.1499938964844,252.3451995849609,251.70458984375,253.38717651367188,252.394287109375,286.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972664306521438e-09,0.0010180243989452,-0.0199383422732353,0.0,0.0,0.0,-0.0087652066722512,60.0,-23.55118751525879,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,9.558012970956042e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,0.0001006504680844,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768127441406,0.0,0.0,7.434010331053287e-05,289.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,0.0001006504899123,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6152038574219,0.0,0.0,0.0004774422850459,288.2192687988281,294.1499938964844,252.33761596679688,251.69825744628903,253.3777008056641,252.38604736328125,286.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015211605538752e-09,0.0010183881968259,-0.0200497694313526,0.0,0.0,0.0,-0.0087862992659211,60.0,-23.559120178222656,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5793762207031,0.0,0.0,9.561369370203464e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997619628906,0.0,0.0,0.0001006858146865,289.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,7.436620944645256e-05,289.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,0.0001006858365144,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,0.0004776099522132,288.2110900878906,294.1499938964844,252.3300628662109,251.6919403076172,253.3682556152344,252.3778533935547,286.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.56694221496582,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632629394531,0.0,0.0,9.567777306074277e-05,290.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833740234375,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528564453125,0.0,0.0,7.441604975610971e-05,289.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,0.0001007533137453,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904846191406,0.0,0.0,0.0004779300361406,288.1947937011719,294.1499938964844,252.31500244140625,251.67938232421875,253.3493804931641,252.3616485595703,286.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.1368618509714e-09,0.0010194284841418,-0.020368356257677,0.0,0.0,0.0,-0.0088466061279177,60.0,-23.582075119018555,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632629394531,0.0,0.0,9.567777306074277e-05,290.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833740234375,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528564453125,0.0,0.0,7.441604975610971e-05,289.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,0.0001007533137453,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904846191406,0.0,0.0,0.0004779300361406,288.1947937011719,294.1499938964844,252.31500244140625,251.67938232421875,253.3493804931641,252.3616485595703,286.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.1368618509714e-09,0.0010194284841418,-0.020368356257677,0.0,0.0,0.0,-0.0088466061279177,60.0,-23.582075119018555,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,9.573451825417578e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669860839844,0.0,0.0,0.0001008130493573,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368347167969,0.0,0.0,7.446018571499735e-05,289.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328674316406,0.0,0.0,0.0001008130639092,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.0,0.0004782134783454,288.1784362792969,294.1499938964844,252.3000030517578,251.6668701171875,253.33058166503903,252.3456573486328,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200411779806,8.207556412287431e-09,0.001020033028908,-0.02055349573493,0.0,0.0,0.0,-0.0088816527277231,60.0,-23.595684051513672,-0.0,-7.09406364762799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,9.573451825417578e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669860839844,0.0,0.0,0.0001008130493573,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368347167969,0.0,0.0,7.446018571499735e-05,289.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328674316406,0.0,0.0,0.0001008130639092,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740051269531,0.0,0.0,0.0004782134783454,288.1784362792969,294.1499938964844,252.3000030517578,251.6668701171875,253.33058166503903,252.3456573486328,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200411779806,8.207556412287431e-09,0.001020033028908,-0.02055349573493,0.0,0.0,0.0,-0.0088816527277231,60.0,-23.595684051513672,-0.0,-7.09406364762799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53094482421875,0.0,0.0,9.578315075486898e-05,290.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,7.449800614267588e-05,289.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51690673828125,0.0,0.0,0.0001008642793749,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574951171875,0.0,0.0,0.000478456437122,288.1620788574219,294.1499938964844,252.2849884033203,251.65435791015625,253.31182861328125,252.329818725586,286.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268147055900954e-09,0.0010205510770902,-0.0207121726125478,0.0,0.0,0.0,-0.0089116906747221,60.0,-23.607589721679688,-0.0,-7.101272814225015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53094482421875,0.0,0.0,9.578315075486898e-05,290.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52081298828125,0.0,0.0,7.449800614267588e-05,289.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51690673828125,0.0,0.0,0.0001008642793749,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574951171875,0.0,0.0,0.000478456437122,288.1620788574219,294.1499938964844,252.2849884033203,251.65435791015625,253.31182861328125,252.329818725586,286.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268147055900954e-09,0.0010205510770902,-0.0207121726125478,0.0,0.0,0.0,-0.0089116906747221,60.0,-23.607589721679688,-0.0,-7.101272814225015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
