time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534780,289.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,9.58219461608678e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341491699219,0.0,0.0,0.000100905119325,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047607421875,0.0,0.0,7.452818681485951e-05,289.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008850097656,0.0,0.0,0.0001009051338769,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409851074219,0.0,0.0,0.000478650239529,288.1457214355469,294.1499938964844,252.2699432373047,251.64178466796875,253.2931365966797,252.31411743164065,286.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316483501857874e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.008935653604567,60.0,-23.61739158630371,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,9.58219461608678e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341491699219,0.0,0.0,0.000100905119325,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047607421875,0.0,0.0,7.452818681485951e-05,289.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008850097656,0.0,0.0,0.0001009051338769,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409851074219,0.0,0.0,0.000478650239529,288.1457214355469,294.1499938964844,252.2699432373047,251.64178466796875,253.2931365966797,252.31411743164065,286.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316483501857874e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.008935653604567,60.0,-23.61739158630371,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,9.583658538758756e-05,290.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52593994140625,0.0,0.0,0.0001009205298032,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967346191406,0.0,0.0,7.45395736885257e-05,289.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,0.0001009205516311,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5327453613281,0.0,0.0,0.0004787233483511,288.13751220703125,294.1499938964844,252.26239013671875,251.63546752929688,253.2838134765625,252.3063201904297,286.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211287299171,8.334723133884836e-09,0.0010211204644292,-0.0208865199238061,0.0,0.0,0.0,-0.0089446948841214,60.0,-23.621078491210938,-0.0,-7.109198207899682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,9.584937652107328e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177001953125,0.0,0.0,0.0001009339976008,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887084960937,0.0,0.0,7.45495199225843e-05,289.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848937988281,0.0,0.0,0.0001009340194286,290.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52447509765625,0.0,0.0,0.0004787872603628,288.1293334960937,294.1499938964844,252.2548065185547,251.62911987304688,253.2745056152344,252.2985382080078,286.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212650522589,8.350656166555837e-09,0.0010212566703557,-0.0209282450377941,0.0,0.0,0.0,-0.0089525943621993,60.0,-23.624313354492188,-0.0,-7.11109535700416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823913574219,0.0,0.0,9.586588566889986e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50128173828125,0.0,0.0,0.0001009513798635,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726257324219,0.0,0.0,7.456235471181571e-05,289.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4688720703125,0.0,0.0,0.0001009514016914,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,0.0004788697115145,288.1129455566406,294.1499938964844,252.23953247070312,251.6163024902344,253.2559356689453,252.2830047607422,286.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214409558102,8.371218385150314e-09,0.001021432573907,-0.0209820941090583,0.0,0.0,0.0,-0.0089627876877784,60.0,-23.62877655029297,-0.0,-7.113544597814325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823913574219,0.0,0.0,9.586588566889986e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50128173828125,0.0,0.0,0.0001009513798635,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726257324219,0.0,0.0,7.456235471181571e-05,289.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4688720703125,0.0,0.0,0.0001009514016914,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079650878906,0.0,0.0,0.0004788697115145,288.1129455566406,294.1499938964844,252.23953247070312,251.6163024902344,253.2559356689453,252.2830047607422,286.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214409558102,8.371218385150314e-09,0.001021432573907,-0.0209820941090583,0.0,0.0,0.0,-0.0089627876877784,60.0,-23.62877655029297,-0.0,-7.113544597814325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,0.0001009580519166,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45654296875,0.0,0.0,7.456728053512052e-05,289.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45281982421875,0.0,0.0,0.0001009580737445,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,0.0004789013473782,288.0965270996094,294.1499938964844,252.2240753173828,251.6032867431641,253.23741149902344,252.2675018310547,286.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215084766969,8.37910896223093e-09,0.0010215000947937,-0.0210027582943439,0.0,0.0,0.0,-0.0089667001739144,60.0,-23.63078689575196,-0.0,-7.114484645853737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848327636719,0.0,0.0,0.0001009580519166,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45654296875,0.0,0.0,7.456728053512052e-05,289.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45281982421875,0.0,0.0,0.0001009580737445,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,0.0004789013473782,288.0965270996094,294.1499938964844,252.2240753173828,251.6032867431641,253.23741149902344,252.2675018310547,286.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215084766969,8.37910896223093e-09,0.0010215000947937,-0.0210027582943439,0.0,0.0,0.0,-0.0089667001739144,60.0,-23.63078689575196,-0.0,-7.114484645853737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499816894531,0.0,0.0,9.58685195655562e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,0.0001009541592793,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,7.456440653186291e-05,289.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.436767578125,0.0,0.0,0.0001009541811072,290.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748840332031,0.0,0.0,0.0004788828955497,288.0801086425781,294.1499938964844,252.2084045410156,251.5900421142578,253.2189483642578,252.251953125,286.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374502868946365e-09,0.0010214607464149,-0.0209906939417123,0.0,0.0,0.0,-0.0089644165709614,60.0,-23.6302433013916,-0.0,-7.113936106861729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499816894531,0.0,0.0,9.58685195655562e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,0.0001009541592793,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,7.456440653186291e-05,289.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.436767578125,0.0,0.0,0.0001009541811072,290.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748840332031,0.0,0.0,0.0004788828955497,288.0801086425781,294.1499938964844,252.2084045410156,251.5900421142578,253.2189483642578,252.251953125,286.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374502868946365e-09,0.0010214607464149,-0.0209906939417123,0.0,0.0,0.0,-0.0089644165709614,60.0,-23.6302433013916,-0.0,-7.113936106861729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4337463378906,0.0,0.0,9.585745283402504e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.451904296875,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4243469238281,0.0,0.0,7.455579907400534e-05,289.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42071533203125,0.0,0.0,0.0001009425250231,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,0.0004788275982718,288.0636901855469,294.1499938964844,252.1924591064453,251.5764923095703,253.2005310058593,252.23635864257807,286.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360712122623681e-09,0.0010213428176939,-0.0209545791149139,0.0,0.0,0.0,-0.0089575797319412,60.0,-23.627914428710938,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4337463378906,0.0,0.0,9.585745283402504e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.451904296875,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4243469238281,0.0,0.0,7.455579907400534e-05,289.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42071533203125,0.0,0.0,0.0001009425250231,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,0.0004788275982718,288.0636901855469,294.1499938964844,252.1924591064453,251.5764923095703,253.2005310058593,252.23635864257807,286.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360712122623681e-09,0.0010213428176939,-0.0209545791149139,0.0,0.0,0.0,-0.0089575797319412,60.0,-23.627914428710938,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,9.584926010575144e-05,290.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436950683594,0.0,0.0,0.0001009338739095,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,7.454942533513531e-05,289.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,0.0001009338884614,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500732421875,0.0,0.0,0.0004787866491824,288.05548095703125,294.1499938964844,252.1843719482422,251.5695953369141,253.1913299560547,252.2285003662109,286.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049629444029e-09,0.0010212555062025,-0.0209278278052806,0.0,0.0,0.0,-0.008952516131103,60.0,-23.626100540161133,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175109863281,0.0,0.0,9.583955397829412e-05,290.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,0.000100923651189,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082336425781,0.0,0.0,7.454187289113179e-05,289.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,0.0001009236730169,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418029785156,0.0,0.0,0.0004787381913047,288.0472717285156,294.1499938964844,252.1762084960937,251.56260681152344,253.18215942382807,252.2206268310547,286.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338402857077654e-09,0.0010211520129814,-0.0208961572498083,0.0,0.0,0.0,-0.0089465202763676,60.0,-23.62390518188477,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,9.58166565396823e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,0.0001008995459415,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921203613281,0.0,0.0,7.452406862284988e-05,289.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,0.0001008995604934,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,0.000478623813251,288.03082275390625,294.1499938964844,252.1596069335937,251.54833984375,253.163818359375,252.2047119140625,286.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309873678058466e-09,0.0010209081228822,-0.0208214446902275,0.0,0.0,0.0,-0.0089323772117495,60.0,-23.61868667602539,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,9.58166565396823e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,0.0001008995459415,289.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921203613281,0.0,0.0,7.452406862284988e-05,289.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,0.0001008995604934,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,0.000478623813251,288.03082275390625,294.1499938964844,252.1596069335937,251.54833984375,253.163818359375,252.2047119140625,286.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309873678058466e-09,0.0010209081228822,-0.0208214446902275,0.0,0.0,0.0,-0.0089323772117495,60.0,-23.61868667602539,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3850402832031,0.0,0.0,9.579063043929636e-05,290.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,7.450382690876722e-05,289.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3725280761719,0.0,0.0,0.000100872151961,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,0.0004784938064403,288.014404296875,294.1499938964844,252.14259338378903,251.5336456298828,253.1455078125,252.18858337402344,286.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277447172133634e-09,0.0010206308215856,-0.020736526697874,0.0,0.0,0.0,-0.0089163016527891,60.0,-23.61269760131836,-0.0,-7.102379129264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3850402832031,0.0,0.0,9.579063043929636e-05,290.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760070800781,0.0,0.0,7.450382690876722e-05,289.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3725280761719,0.0,0.0,0.000100872151961,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,0.0004784938064403,288.014404296875,294.1499938964844,252.14259338378903,251.5336456298828,253.1455078125,252.18858337402344,286.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277447172133634e-09,0.0010206308215856,-0.020736526697874,0.0,0.0,0.0,-0.0089163016527891,60.0,-23.61269760131836,-0.0,-7.102379129264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,9.576327283866704e-05,290.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860778808594,0.0,0.0,0.0001008433318929,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,7.448255200870335e-05,289.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564453125,0.0,0.0,0.0001008433464448,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,0.0004783571639563,287.9979553222656,294.1499938964844,252.1251373291016,251.5184631347656,253.12722778320312,252.1721649169922,285.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243364213456061e-09,0.0010203394340351,-0.0206472687423229,0.0,0.0,0.0,-0.0088994055986404,60.0,-23.60643196105957,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,9.576327283866704e-05,290.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860778808594,0.0,0.0,0.0001008433318929,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,7.448255200870335e-05,289.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564453125,0.0,0.0,0.0001008433464448,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,0.0004783571639563,287.9979553222656,294.1499938964844,252.1251373291016,251.5184631347656,253.12722778320312,252.1721649169922,285.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243364213456061e-09,0.0010203394340351,-0.0206472687423229,0.0,0.0,0.0,-0.0088994055986404,60.0,-23.60643196105957,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,9.573625720804556e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36962890625,0.0,0.0,0.0001008148828987,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34375,0.0,0.0,7.446153904311359e-05,289.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,0.0001008148974506,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37567138671875,0.0,0.0,0.0004782222385983,287.9815368652344,294.1499938964844,252.1071929931641,251.5027618408203,253.1089630126953,252.15542602539065,285.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209704027706266e-09,0.0010200515389442,-0.0205591190606355,0.0,0.0,0.0,-0.008882719092071,60.0,-23.600326538085938,-0.0,-7.094318732470128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,9.573625720804556e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36962890625,0.0,0.0,0.0001008148828987,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34375,0.0,0.0,7.446153904311359e-05,289.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,0.0001008148974506,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37567138671875,0.0,0.0,0.0004782222385983,287.9815368652344,294.1499938964844,252.1071929931641,251.5027618408203,253.1089630126953,252.15542602539065,285.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209704027706266e-09,0.0010200515389442,-0.0205591190606355,0.0,0.0,0.0,-0.008882719092071,60.0,-23.600326538085938,-0.0,-7.094318732470128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,9.57233933149837e-05,290.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36138916015625,0.0,0.0,0.0001008013350656,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.335693359375,0.0,0.0,7.445153460139409e-05,289.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323059082031,0.0,0.0,0.0001008013496175,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3674011230469,0.0,0.0,0.0004781579773407,287.97332763671875,294.1499938964844,252.09803771972656,251.49468994140625,253.099838256836,252.1469116210937,285.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193673295409099e-09,0.0010199145181104,-0.0205171387642622,0.0,0.0,0.0,-0.0088747721165418,60.0,-23.59748077392578,-0.0,-7.092412346310084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363342285156,0.0,0.0,9.571131522534416e-05,289.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531494140625,0.0,0.0,0.0001007886094157,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32763671875,0.0,0.0,7.444213406415656e-05,289.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0001007886312436,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,0.0004780976159963,287.965087890625,294.1499938964844,252.08872985839844,251.4864654541016,253.0906982421875,252.13829040527344,285.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178618671195181e-09,0.0010197857627645,-0.0204777121543884,0.0,0.0,0.0,-0.0088673084974288,60.0,-23.5948543548584,-0.0,-7.09062177861597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,9.569013491272926e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367004394531,0.0,0.0,0.0001007663086056,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,7.442566129611805e-05,289.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30816650390625,0.0,0.0,0.0001007663231575,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34259033203125,0.0,0.0,0.0004779918235726,287.9486389160156,294.1499938964844,252.0696716308593,251.4695739746093,253.0724334716797,252.1207275390625,285.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019568182528,8.152227337632212e-09,0.0010195600334554,-0.0204085987061262,0.0,0.0,0.0,-0.0088542252779006,60.0,-23.590463638305664,-0.0,-7.087483311352116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,9.569013491272926e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367004394531,0.0,0.0,0.0001007663086056,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,7.442566129611805e-05,289.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30816650390625,0.0,0.0,0.0001007663231575,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34259033203125,0.0,0.0,0.0004779918235726,287.9486389160156,294.1499938964844,252.0696716308593,251.4695739746093,253.0724334716797,252.1207275390625,285.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019568182528,8.152227337632212e-09,0.0010195600334554,-0.0204085987061262,0.0,0.0,0.0,-0.0088542252779006,60.0,-23.590463638305664,-0.0,-7.087483311352116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,9.567382949171588e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202514648437,0.0,0.0,0.0001007491373457,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953491210937,0.0,0.0,7.441297930199653e-05,289.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,0.0001007491518976,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260498046875,0.0,0.0,0.0004779103619512,287.9322204589844,294.1499938964844,252.0500030517578,251.4519958496093,253.0541534423828,252.1027069091797,285.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193944908678,8.131910256281571e-09,0.0010193863417953,-0.0203553903847932,0.0,0.0,0.0,-0.0088441530242562,60.0,-23.587440490722656,-0.0,-7.085068176593269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,9.567382949171588e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202514648437,0.0,0.0,0.0001007491373457,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953491210937,0.0,0.0,7.441297930199653e-05,289.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,0.0001007491518976,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260498046875,0.0,0.0,0.0004779103619512,287.9322204589844,294.1499938964844,252.0500030517578,251.4519958496093,253.0541534423828,252.1027069091797,285.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193944908678,8.131910256281571e-09,0.0010193863417953,-0.0203553903847932,0.0,0.0,0.0,-0.0088441530242562,60.0,-23.587440490722656,-0.0,-7.085068176593269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,9.565676737111062e-05,289.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0001007311802823,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,7.439971523126587e-05,289.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759704589844,0.0,0.0,0.0001007311948342,290.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095092773437,0.0,0.0,0.0004778251750394,287.915771484375,294.1499938964844,252.0287628173828,251.43280029296875,253.0358123779297,252.08395385742188,285.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192127665504,8.110659699411826e-09,0.0010192046174779,-0.0202997382730245,0.0,0.0,0.0,-0.0088336179032921,60.0,-23.585783004760746,-0.0,-7.08254219716764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,9.565676737111062e-05,289.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0001007311802823,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,7.439971523126587e-05,289.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759704589844,0.0,0.0,0.0001007311948342,290.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095092773437,0.0,0.0,0.0004778251750394,287.915771484375,294.1499938964844,252.0287628173828,251.43280029296875,253.0358123779297,252.08395385742188,285.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192127665504,8.110659699411826e-09,0.0010192046174779,-0.0202997382730245,0.0,0.0,0.0,-0.0088336179032921,60.0,-23.585783004760746,-0.0,-7.08254219716764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713317871094,0.0,0.0,9.563317144056782e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873229980469,0.0,0.0,0.000100706325611,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,7.438135799020529e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,0.000100706340163,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,0.0004777072754222,287.8992919921875,294.1499938964844,252.00515747070312,251.41114807128903,253.0174255371093,252.0642242431641,285.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189613094553,8.081253000113975e-09,0.0010189531603828,-0.0202227253466844,0.0,0.0,0.0,-0.0088190399110317,60.0,-23.584545135498047,-0.0,-7.079047037450438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713317871094,0.0,0.0,9.563317144056782e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873229980469,0.0,0.0,0.000100706325611,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,7.438135799020529e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,0.000100706340163,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,0.0004777072754222,287.8992919921875,294.1499938964844,252.00515747070312,251.41114807128903,253.0174255371093,252.0642242431641,285.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189613094553,8.081253000113975e-09,0.0010189531603828,-0.0202227253466844,0.0,0.0,0.0,-0.0088190399110317,60.0,-23.584545135498047,-0.0,-7.079047037450438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,9.561929618939756e-05,289.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,0.0001006917154882,289.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549743652344,0.0,0.0,7.437056774506345e-05,289.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518005371094,0.0,0.0,0.000100691737316,290.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,0.0004776380083058,287.8910827636719,294.1499938964844,251.9925079345703,251.3994598388672,253.0081787109375,252.05381774902344,285.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188135784119,8.06396993624503e-09,0.0010188054293394,-0.0201774630695581,0.0,0.0,0.0,-0.0088104726746678,60.0,-23.58397674560547,-0.0,-7.07699356894409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,9.560379112372176e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,0.0001006753882393,289.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,7.435851148329675e-05,289.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437438964844,0.0,0.0,0.0001006754027912,290.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,0.0004775605339091,287.8828430175781,294.1499938964844,251.9793243408203,251.38720703125,252.9989013671875,252.04298400878903,285.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186482686549,8.044649391081293e-09,0.0010186402359977,-0.0201268661767244,0.0,0.0,0.0,-0.0088008949533104,60.0,-23.583436965942383,-0.0,-7.074698515907586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388000488281,0.0,0.0,9.556907752994448e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,7.433151040459052e-05,289.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,0.0001006388556561,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599182128906,0.0,0.0,0.000477387162391,287.86639404296875,294.1499938964844,251.951400756836,251.36111450195312,252.9802398681641,252.020248413086,285.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001400431112415e-09,0.0010182703845202,-0.0200136005878448,0.0,0.0,0.0,-0.0087794540449976,60.0,-23.58243560791016,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388000488281,0.0,0.0,9.556907752994448e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,7.433151040459052e-05,289.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,0.0001006388556561,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599182128906,0.0,0.0,0.000477387162391,287.86639404296875,294.1499938964844,251.951400756836,251.36111450195312,252.9802398681641,252.020248413086,285.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001400431112415e-09,0.0010182703845202,-0.0200136005878448,0.0,0.0,0.0,-0.0087794540449976,60.0,-23.58243560791016,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,9.552930714562537e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379455566406,0.0,0.0,0.0001005969534162,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145690917969,0.0,0.0,7.430057303281501e-05,289.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21148681640625,0.0,0.0,0.0001005969679681,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433776855469,0.0,0.0,0.0004771884996443,287.8499450683594,294.1499938964844,251.9215240478516,251.3330078125,252.9613800048828,251.9956970214844,285.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951846292542086e-09,0.0010178467491641,-0.0198838226497173,0.0,0.0,0.0,-0.008754888549447,60.0,-23.581600189208984,-0.0,-7.063678708618681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,9.552930714562537e-05,289.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379455566406,0.0,0.0,0.0001005969534162,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145690917969,0.0,0.0,7.430057303281501e-05,289.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21148681640625,0.0,0.0,0.0001005969679681,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433776855469,0.0,0.0,0.0004771884996443,287.8499450683594,294.1499938964844,251.9215240478516,251.3330078125,252.9613800048828,251.9956970214844,285.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951846292542086e-09,0.0010178467491641,-0.0198838226497173,0.0,0.0,0.0,-0.008754888549447,60.0,-23.581600189208984,-0.0,-7.063678708618681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062683105469,0.0,0.0,9.548558591632172e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214660644531,0.0,0.0,0.0001005509184324,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,7.426657248288393e-05,289.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,0.0001005509257083,290.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22686767578125,0.0,0.0,0.0004769701045006,287.83349609375,294.1499938964844,251.88983154296875,251.30303955078125,252.9423370361328,251.9696807861328,285.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.58091354370117,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
