time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537120,289.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062683105469,0.0,0.0,9.548558591632172e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214660644531,0.0,0.0,0.0001005509184324,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,7.426657248288393e-05,289.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,0.0001005509257083,290.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22686767578125,0.0,0.0,0.0004769701045006,287.83349609375,294.1499938964844,251.88983154296875,251.30303955078125,252.9423370361328,251.9696807861328,285.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.58091354370117,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,9.54376082518138e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,7.422925409628078e-05,289.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,0.0001005004014587,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,0.0004767304344568,287.8170471191406,294.1499938964844,251.85646057128903,251.27134704589844,252.9230194091797,251.94178771972656,285.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168775916099,7.837591908810282e-09,0.0010168697917833,-0.0195845924317836,0.0,0.0,0.0,-0.008698247373104,60.0,-23.580440521240234,-0.0,-7.050123684848586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19000244140625,0.0,0.0,9.54376082518138e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,7.422925409628078e-05,289.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,0.0001005004014587,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,0.0004767304344568,287.8170471191406,294.1499938964844,251.85646057128903,251.27134704589844,252.9230194091797,251.94178771972656,285.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168775916099,7.837591908810282e-09,0.0010168697917833,-0.0195845924317836,0.0,0.0,0.0,-0.008698247373104,60.0,-23.580440521240234,-0.0,-7.050123684848586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,9.541254985379056e-05,289.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968078613281,0.0,0.0,0.0001004740042844,289.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,7.420976908179e-05,289.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,0.0001004740188363,290.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020874023437,0.0,0.0,0.0004766052879858,287.8088073730469,294.1499938964844,251.8392028808593,251.25489807128903,252.9132843017578,251.9273223876953,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.806375990071501e-09,0.0010166028514504,-0.0195028409361839,0.0,0.0,0.0,-0.0086827725172042,60.0,-23.58025932312012,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,9.538645826978608e-05,289.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,0.0001004465229925,289.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,7.418946916004643e-05,289.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16314697265625,0.0,0.0,0.0001004465375444,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938171386719,0.0,0.0,0.0004764749319292,287.80059814453125,294.1499938964844,251.82156372070312,251.2380828857422,252.9034576416016,251.9124298095703,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.773861554483119e-09,0.0010163248516619,-0.0194176845252513,0.0,0.0,0.0,-0.0086666531860828,60.0,-23.580135345458984,-0.0,-7.04256848393925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,9.533217235002668e-05,289.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,0.0001003893630695,289.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,7.414724677801132e-05,289.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,0.0001003893703455,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.000476203742437,287.7841491699219,294.1499938964844,251.7852783203125,251.2033843994141,252.8836364746093,251.88162231445312,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.58001518249512,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,9.533217235002668e-05,289.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,0.0001003893630695,289.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,7.414724677801132e-05,289.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,0.0001003893703455,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.000476203742437,287.7841491699219,294.1499938964844,251.7852783203125,251.2033843994141,252.8836364746093,251.88162231445312,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.58001518249512,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0001003292563837,289.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,7.410285616060719e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,0.0001003292709356,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16082763671875,0.0,0.0,0.0004759186704177,287.7677001953125,294.1499938964844,251.74774169921875,251.1674041748047,252.863510131836,251.8493804931641,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.580081939697266,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0001003292563837,289.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,7.410285616060719e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,0.0001003292709356,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16082763671875,0.0,0.0,0.0004759186704177,287.7677001953125,294.1499938964844,251.74774169921875,251.1674041748047,252.863510131836,251.8493804931641,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.580081939697266,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,9.521570609649645e-05,289.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,0.000100266712252,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.405666110571474e-05,289.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,0.0001002667268039,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,0.00047562198597,287.75128173828125,294.1499938964844,251.70909118652344,251.1302947998047,252.8430633544922,251.8158264160156,285.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.5803279876709,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,9.521570609649645e-05,289.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,0.000100266712252,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.405666110571474e-05,289.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,0.0001002667268039,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,0.00047562198597,287.75128173828125,294.1499938964844,251.70909118652344,251.1302947998047,252.8430633544922,251.8158264160156,285.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.5803279876709,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,9.515439160168172e-05,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,7.400897447951138e-05,289.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,0.000100202167232,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,0.0004753157263621,287.7348327636719,294.1499938964844,251.6694793701172,251.09217834472656,252.82229614257807,251.7810516357422,285.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.580751419067383,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,9.515439160168172e-05,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,7.400897447951138e-05,289.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,0.000100202167232,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,0.0004753157263621,287.7348327636719,294.1499938964844,251.6694793701172,251.09217834472656,252.82229614257807,251.7810516357422,285.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.580751419067383,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.512310498394072e-05,289.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146240234375,0.0,0.0,0.000100169207144,289.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,7.398464367724955e-05,289.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.0001001692216959,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,0.0004751594387926,287.72662353515625,294.1499938964844,251.6493530273437,251.0727996826172,252.811767578125,251.76321411132807,285.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747574053031e-09,0.0010135191259905,-0.0185583308339118,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.581039428710938,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,9.509157825959846e-05,289.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,0.0001001360069494,289.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,7.396012370008975e-05,289.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,0.0001001360215013,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,0.000475001957966,287.7184143066406,294.1499938964844,251.6290283203125,251.05322265625,252.8011779785156,251.74514770507807,285.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.58136558532715,-0.0,-6.999092505566298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,9.502770262770356e-05,289.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,0.0001000687407213,289.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691833496094,0.0,0.0,7.391044346150011e-05,289.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,0.0001000687552732,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,0.0004746828926727,287.7019958496094,294.1499938964844,251.587890625,251.0135498046875,252.7796936035156,251.7082977294922,285.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.582164764404297,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,9.502770262770356e-05,289.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,0.0001000687407213,289.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691833496094,0.0,0.0,7.391044346150011e-05,289.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,0.0001000687552732,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,0.0004746828926727,287.7019958496094,294.1499938964844,251.587890625,251.0135498046875,252.7796936035156,251.7082977294922,285.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.582164764404297,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.496326674707234e-05,289.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,7.3860319389496e-05,289.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0001000008996925,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,0.0004743610334116,287.6855773925781,294.1499938964844,251.5461883544922,250.97332763671875,252.7578887939453,251.670654296875,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367343127727,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.583152770996094,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.496326674707234e-05,289.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,7.3860319389496e-05,289.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0001000008996925,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,0.0004743610334116,287.6855773925781,294.1499938964844,251.5461883544922,250.97332763671875,252.7578887939453,251.670654296875,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367343127727,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.583152770996094,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,9.489869989920408e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.99328913167119e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,7.38101007300429e-05,289.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.993290586862712e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,0.0004740384756587,287.669189453125,294.1499938964844,251.50408935546875,250.93267822265625,252.7357177734375,251.63229370117188,285.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166150339799061e-09,0.0010111283045262,-0.0178260132670402,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.584369659423828,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,9.489869989920408e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,9.99328913167119e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,7.38101007300429e-05,289.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.993290586862712e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,0.0004740384756587,287.669189453125,294.1499938964844,251.50408935546875,250.93267822265625,252.7357177734375,251.63229370117188,285.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166150339799061e-09,0.0010111283045262,-0.0178260132670402,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.584369659423828,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,9.48344386415556e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.98652249109e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,7.376012217719108e-05,289.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.0,0.0,9.986523946281524e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455017089844,0.0,0.0,0.0004737175186164,287.6527709960937,294.1499938964844,251.4617156982422,250.8917694091797,252.7132110595703,251.5933837890625,285.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086094822028599e-09,0.0010104437824338,-0.0176163278520107,0.0,0.0,0.0,-0.0083256978541612,60.0,-23.58580780029297,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.027587890625,0.0,0.0,9.48344386415556e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.98652249109e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,7.376012217719108e-05,289.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.0,0.0,9.986523946281524e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455017089844,0.0,0.0,0.0004737175186164,287.6527709960937,294.1499938964844,251.4617156982422,250.8917694091797,252.7132110595703,251.5933837890625,285.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086094822028599e-09,0.0010104437824338,-0.0176163278520107,0.0,0.0,0.0,-0.0083256978541612,60.0,-23.58580780029297,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.480259905103594e-05,289.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326232910156,0.0,0.0,9.983169729821384e-05,289.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,7.37353548174724e-05,289.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.983170457417144e-05,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,0.0004735584370791,287.6445617675781,294.1499938964844,251.4404754638672,250.8712615966797,252.70184326171875,251.57373046875,285.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.58662796020508,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,9.47710359469056e-05,289.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,9.979845344787464e-05,289.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,7.371080573648214e-05,289.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,9.979846799978986e-05,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0004734007816296,287.6363830566406,294.1499938964844,251.41921997070312,250.8507232666016,252.6903686523437,251.55398559570312,285.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007091795685483e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.587514877319336,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,9.470899385632948e-05,289.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.973312262445688e-05,289.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,7.366255158558488e-05,289.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,9.973313717637212e-05,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126342773437,0.0,0.0,0.000473090854939,287.6199951171875,294.1499938964844,251.3767242431641,250.8097076416016,252.6671905517578,251.51426696777344,285.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929794960086609e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.58951187133789,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,9.470899385632948e-05,289.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.973312262445688e-05,289.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,7.366255158558488e-05,289.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,9.973313717637212e-05,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126342773437,0.0,0.0,0.000473090854939,287.6199951171875,294.1499938964844,251.3767242431641,250.8097076416016,252.6671905517578,251.51426696777344,285.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929794960086609e-09,0.0010091072181239,-0.0172069333493709,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.58951187133789,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.464865433983503e-05,289.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.966958896256985e-05,289.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,7.36156216589734e-05,289.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,9.966959623852743e-05,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,0.0004727894847746,287.6036071777344,294.1499938964844,251.3343811035156,250.76885986328125,252.6436920166016,251.47430419921875,285.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854622647267661e-09,0.0010084643727168,-0.0170100312680006,0.0,0.0,0.0,-0.0082109468057751,60.0,-23.5918025970459,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.464865433983503e-05,289.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.966958896256985e-05,289.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,7.36156216589734e-05,289.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,9.966959623852743e-05,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,0.0004727894847746,287.6036071777344,294.1499938964844,251.3343811035156,250.76885986328125,252.6436920166016,251.47430419921875,285.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854622647267661e-09,0.0010084643727168,-0.0170100312680006,0.0,0.0,0.0,-0.0082109468057751,60.0,-23.5918025970459,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,9.459070861339568e-05,289.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,9.960856550605968e-05,289.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,7.357055437751114e-05,289.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,9.96085800579749e-05,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0004725000180769,287.58721923828125,294.1499938964844,251.2923278808593,250.72830200195312,252.619857788086,251.4342193603516,285.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.594446182250977,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,9.459070861339568e-05,289.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,9.960856550605968e-05,289.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,7.357055437751114e-05,289.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,9.96085800579749e-05,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0004725000180769,287.58721923828125,294.1499938964844,251.2923278808593,250.72830200195312,252.619857788086,251.4342193603516,285.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.594446182250977,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,9.453530219616368e-05,289.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,9.955021960195154e-05,289.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,7.352745888056234e-05,289.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,9.955023415386675e-05,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,0.0004722232697531,287.5708312988281,294.1499938964844,251.25070190429688,250.68820190429688,252.5957489013672,251.3941345214844,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.7133942849295636e-09,0.0010072567965835,-0.0166401024907827,0.0,0.0,0.0,-0.0081409346312284,60.0,-23.597412109375,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,9.453530219616368e-05,289.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,9.955021960195154e-05,289.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,7.352745888056234e-05,289.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,9.955023415386675e-05,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,0.0004722232697531,287.5708312988281,294.1499938964844,251.25070190429688,250.68820190429688,252.5957489013672,251.3941345214844,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.7133942849295636e-09,0.0010072567965835,-0.0166401024907827,0.0,0.0,0.0,-0.0081409346312284,60.0,-23.597412109375,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,9.45087376749143e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,9.9522243544925e-05,289.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,7.350679516093805e-05,289.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,9.952225809684025e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,0.0004720905562862,287.5626525878906,294.1499938964844,251.2301025390625,250.6683654785156,252.58355712890625,251.37413024902344,285.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294539762599e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.599040985107425,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,9.448304626857862e-05,289.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,9.949519153451548e-05,289.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,7.34868153813295e-05,289.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,9.949519881047308e-05,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,0.0004719622083939,287.5544738769531,294.1499938964844,251.20965576171875,250.64871215820312,252.57130432128903,251.35415649414065,285.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.648281924981347e-09,0.0010066999820992,-0.0164695475250482,0.0,0.0,0.0,-0.0081086549907922,60.0,-23.600759506225582,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.44342973525636e-05,289.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,9.94438596535474e-05,289.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,7.3448900366202e-05,289.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,9.944386692950502e-05,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,0.0004717187257483,287.5380859375,294.1499938964844,251.1693115234375,250.6099395751953,252.54660034179688,251.3144073486328,285.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875487287314635e-09,0.0010061806533485,-0.0163104608654975,0.0,0.0,0.0,-0.0080785471946001,60.0,-23.60444641113281,-0.0,-6.902668303609971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.44342973525636e-05,289.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,9.94438596535474e-05,289.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,7.3448900366202e-05,289.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,9.944386692950502e-05,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,0.0004717187257483,287.5380859375,294.1499938964844,251.1693115234375,250.6099395751953,252.54660034179688,251.3144073486328,285.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875487287314635e-09,0.0010061806533485,-0.0163104608654975,0.0,0.0,0.0,-0.0080785471946001,60.0,-23.60444641113281,-0.0,-6.902668303609971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979797363281,0.0,0.0,9.438907000003384e-05,289.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,9.939622395904736e-05,289.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918151855469,0.0,0.0,7.341372111113742e-05,289.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.939623851096258e-05,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,0.0004714927927125,287.521728515625,294.1499938964844,251.1298065185547,250.5720672607422,252.52163696289065,251.2749786376953,285.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057053295895,6.5311969166259595e-09,0.0010056988103315,-0.0161628499627113,0.0,0.0,0.0,-0.0080506112426519,60.0,-23.60846900939941,-0.0,-6.896057413996459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979797363281,0.0,0.0,9.438907000003384e-05,289.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,9.939622395904736e-05,289.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918151855469,0.0,0.0,7.341372111113742e-05,289.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.939623851096258e-05,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,0.0004714927927125,287.521728515625,294.1499938964844,251.1298065185547,250.5720672607422,252.52163696289065,251.2749786376953,285.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057053295895,6.5311969166259595e-09,0.0010056988103315,-0.0161628499627113,0.0,0.0,0.0,-0.0080506112426519,60.0,-23.60846900939941,-0.0,-6.896057413996459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
