time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539460,289.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,9.434805542696267e-05,289.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,9.935304115060716e-05,289.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,7.338182331295684e-05,289.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,9.93530557025224e-05,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,0.0004712879599537,287.50537109375,294.1499938964844,251.09130859375,250.5352020263672,252.4964599609375,251.2360076904297,285.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052683064714,6.480104453032709e-09,0.0010052619036287,-0.0160290151834487,0.0,0.0,0.0,-0.0080252820625901,60.0,-23.61280632019043,-0.0,-6.890066828191267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,9.434805542696267e-05,289.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,9.935304115060716e-05,289.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,7.338182331295684e-05,289.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,9.93530557025224e-05,290.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,0.0004712879599537,287.50537109375,294.1499938964844,251.09130859375,250.5352020263672,252.4964599609375,251.2360076904297,285.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052683064714,6.480104453032709e-09,0.0010052619036287,-0.0160290151834487,0.0,0.0,0.0,-0.0080252820625901,60.0,-23.61280632019043,-0.0,-6.890066828191267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,9.431086073163895e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.931387467077002e-05,289.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,7.335289410548285e-05,289.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,9.931388922268523e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,0.0004711021611001,287.489013671875,294.1499938964844,251.053939819336,250.49952697753903,252.47105407714844,251.1975860595703,285.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048720287159,6.433761523538806e-09,0.0010048656258732,-0.0159076210111379,0.0,0.0,0.0,-0.0080023081973195,60.0,-23.617406845092773,-0.0,-6.88463472897638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,9.431086073163895e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.931387467077002e-05,289.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,7.335289410548285e-05,289.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,9.931388922268523e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,0.0004711021611001,287.489013671875,294.1499938964844,251.053939819336,250.49952697753903,252.47105407714844,251.1975860595703,285.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048720287159,6.433761523538806e-09,0.0010048656258732,-0.0159076210111379,0.0,0.0,0.0,-0.0080023081973195,60.0,-23.617406845092773,-0.0,-6.88463472897638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,9.429383499082178e-05,289.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.929594671120868e-05,289.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,7.333965186262503e-05,289.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.929595398716629e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,0.0004710170906037,287.4808349609375,294.1499938964844,251.0357208251953,250.482162475586,252.45828247070312,251.1786193847656,285.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125460497166395e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.61978912353516,-0.0,-6.882149250486691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,9.42779370234348e-05,289.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609313964844,0.0,0.0,9.927920473273844e-05,289.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,7.332729001063854e-05,289.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,9.927921200869604e-05,290.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,0.0004709376662503,287.47265625,294.1499938964844,251.0178375244141,250.4651641845703,252.4454803466797,251.1598358154297,285.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392739226868116e-09,0.0010045147500932,-0.0158001631498336,0.0,0.0,0.0,-0.0079819709062576,60.0,-23.622217178344727,-0.0,-6.8798286179117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.42493716138415e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.92491259239614e-05,289.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.330506923608482e-05,289.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.924913319991902e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0004707949992734,287.4562683105469,294.1499938964844,250.983139038086,250.4322509765625,252.41973876953125,251.1228790283203,285.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042168432846,6.357152582125991e-09,0.0010042104404419,-0.0157069452106952,0.0,0.0,0.0,-0.0079643297940492,60.0,-23.62715530395508,-0.0,-6.87566057422373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.42493716138415e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.92491259239614e-05,289.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.330506923608482e-05,289.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,9.924913319991902e-05,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,0.0004707949992734,287.4562683105469,294.1499938964844,250.983139038086,250.4322509765625,252.41973876953125,251.1228790283203,285.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042168432846,6.357152582125991e-09,0.0010042104404419,-0.0157069452106952,0.0,0.0,0.0,-0.0079643297940492,60.0,-23.62715530395508,-0.0,-6.87566057422373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.050000000745058,9.422493167221546e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.050000000745058,9.922338358592242e-05,289.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.050000000745058,7.328605715883896e-05,289.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.050000000745058,9.922339086188003e-05,290.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.050000000745058,0.0004706728796008,287.4399108886719,291.1499938964844,250.9499969482422,250.40093994140625,252.3938751220703,251.0867614746093,285.41510009765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039563057944,6.3266947236684246e-09,0.001003950019367,-0.0156271588057279,0.0,0.0,0.0,-0.007949230261147,60.0,-23.63213539123535,-0.0,-6.872093649690214e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.050000000745058,9.422493167221546e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.050000000745058,9.922338358592242e-05,289.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.050000000745058,7.328605715883896e-05,289.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.050000000745058,9.922339086188003e-05,290.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.050000000745058,0.0004706728796008,287.4399108886719,291.1499938964844,250.9499969482422,250.40093994140625,252.3938751220703,251.0867614746093,285.41510009765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039563057944,6.3266947236684246e-09,0.001003950019367,-0.0156271588057279,0.0,0.0,0.0,-0.007949230261147,60.0,-23.63213539123535,-0.0,-6.872093649690214e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757202148437,0.6346792578697205,0.050000000745058,0.0408389270305633,289.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.6346792578697205,0.050000000745058,0.0430053584277629,289.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17449951171875,0.6346792578697205,0.050000000745058,0.0317636094987392,289.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.6346792578697205,0.050000000745058,0.0430053584277629,290.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788635253906,0.6346792578697205,0.050000000745058,0.2039988934993744,285.88641357421875,291.1499938964844,250.9339599609375,250.38584899902344,275.8613586425781,282.1040344238281,285.1435546875,1.0,0.1097106263041496,0.0,0.0,1.0,1.0,-0.4351093769073486,2.2938996835364378e-07,0.4351091384887695,-0.1266675740480423,0.0,0.0,0.0,10.18957233428955,60.0,-909.3116455078124,-0.0,12.280243873596191,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6318503022193909,0.050000000745058,0.0452341474592685,289.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6318503022193909,0.050000000745058,0.0476337373256683,289.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.6318503022193909,0.050000000745058,0.0351821146905422,289.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.6318503022193909,0.050000000745058,0.0476337373256683,290.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.6318503022193909,0.050000000745058,0.2259539365768432,284.726318359375,291.1499938964844,250.9181671142578,250.3710327148437,279.1763000488281,290.1827087402344,284.2570495605469,1.0,0.1210902482271194,0.1843770891427993,0.1843770891427993,1.0,1.0,-0.4819765985012054,0.020734766498208,0.4612418413162231,-0.1174857541918754,0.0,0.0,0.0,12.50931453704834,60.0,-1531.9727783203125,-0.0,16.679723739624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4256591796875,0.5713129043579102,0.050000000745058,0.0456787832081317,289.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4256591796875,0.5713129043579102,0.050000000745058,0.0481019578874111,289.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4256591796875,0.5713129043579102,0.050000000745058,0.0355279445648193,289.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4256591796875,0.5713129043579102,0.050000000745058,0.0481019578874111,290.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4256591796875,0.5713129043579102,0.050000000745058,0.2281749844551086,283.3761901855469,291.1499938964844,250.8872833251953,250.3422241210937,279.2099304199219,290.58953857421875,283.2476501464844,1.0,0.1405974328517913,0.1946130394935608,0.1946130394935608,1.0,1.0,-0.4867166578769684,0.0232439916580915,0.4634726643562317,-0.1163796856999397,0.0,0.0,1.0,20.0203857421875,60.0,-136.89035034179688,-6518.6044921875,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.583740234375,306.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,3280.780517578125,18000.0,0.0,0.0,0.0045357653871178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159440159797668,0.315945416688919,-1.3942579926151666e-06,0.0,4.603225534083322e-06,0.0,0.0,5.280528545379639,0.0,0.0,0.0,0.2199448198080063,4.0,0.0,1.0
540240,289.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4256591796875,0.5713129043579102,0.050000000745058,0.0456787832081317,289.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4256591796875,0.5713129043579102,0.050000000745058,0.0481019578874111,289.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4256591796875,0.5713129043579102,0.050000000745058,0.0355279445648193,289.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4256591796875,0.5713129043579102,0.050000000745058,0.0481019578874111,290.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4256591796875,0.5713129043579102,0.050000000745058,0.2281749844551086,283.3761901855469,291.1499938964844,250.8872833251953,250.3422241210937,279.2099304199219,290.58953857421875,283.2476501464844,1.0,0.1405974328517913,0.1946130394935608,0.1946130394935608,1.0,1.0,-0.4867166578769684,0.0232439916580915,0.4634726643562317,-0.1163796856999397,0.0,0.0,1.0,20.0203857421875,60.0,-136.89035034179688,-6518.6044921875,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.583740234375,306.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,3280.780517578125,18000.0,0.0,0.0,0.0045357653871178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159440159797668,0.315945416688919,-1.3942579926151666e-06,0.0,4.603225534083322e-06,0.0,0.0,5.280528545379639,0.0,0.0,0.0,0.2199448198080063,4.0,0.0,1.0
540300,289.71539306640625,297.1499938964844,293.1499938964844,0.0007348313811235,-70.394775390625,284.4831848144531,0.5495008826255798,0.050000000745058,0.0458160750567913,289.77362060546875,297.1499938964844,293.1499938964844,0.0006833735387772,-68.93807220458984,284.3963623046875,0.5495008826255798,0.050000000745058,0.0482465326786041,289.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444152832031,0.5495008826255798,0.050000000745058,0.0356347262859344,289.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444152832031,0.5495008826255798,0.050000000745058,0.0482465326786041,290.5792236328125,297.1499938964844,293.1499938964844,0.0004945730906911,-214.5365753173828,284.0930480957031,0.5495008826255798,0.050000000745058,0.2288607805967331,283.8208312988281,291.1499938964844,250.8721923828125,250.3282165527344,279.1926574707031,290.5809326171875,284.5409851074219,1.0,0.1490043550729751,0.1954389661550521,0.1954389661550521,1.0,1.0,-0.4881795942783355,0.0234960373491048,0.4646835327148437,-0.116629458963871,0.0,0.0,1.0,23.68686866760254,60.0,2389.69189453125,-7604.5302734375,26.341915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9734802246094,308.67706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,6405.7041015625,19080.0,0.0,0.0,0.0234659556299448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805290937423706,0.8052963018417358,-5.386617431213381e-06,0.0,2.381496233283542e-05,0.0,0.0,58.34625244140625,0.0,0.0,0.0,0.4787995219230652,4.0,0.0,1.0
540360,289.7239990234375,297.1499938964844,293.1499938964844,0.0014535136288031,-133.0670166015625,287.2078552246094,0.5326772332191467,0.050000000745058,0.0459472946822643,289.7770690917969,297.1499938964844,293.1499938964844,0.0014077429659664,-135.71348571777344,287.1274719238281,0.5326772332191467,0.050000000745058,0.0483847148716449,289.6765441894531,297.1499938964844,293.1499938964844,0.0009455441613681,-67.32694244384766,286.3361511230469,0.5326772332191467,0.050000000745058,0.0357367843389511,289.432861328125,297.1499938964844,293.1499938964844,0.0010702102445065,-103.17366790771484,286.51904296875,0.5326772332191467,0.050000000745058,0.0483847148716449,290.5843811035156,297.1499938964844,293.1499938964844,0.0010071585420519,-460.57763671875,286.5476989746094,0.5326772332191467,0.050000000745058,0.229516252875328,285.3031311035156,291.1499938964844,250.8573303222656,250.31446838378903,279.182373046875,290.58209228515625,285.9812927246094,1.0,0.1565743535757064,0.196253627538681,0.196253627538681,0.995756447315216,1.0,-0.4895778000354767,0.0237452182918787,0.4658325910568237,-0.1168788820505142,0.0,0.0,1.0,27.194061279296875,60.0,2924.260986328125,-7615.7890625,29.37593078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6672058105469,307.9958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,11607.96875,19080.0,0.0,0.0,0.0422253683209419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09546959400177,1.0954794883728027,-9.912450877891388e-06,0.0,4.2853382183238864e-05,0.0,0.0,146.190185546875,0.0,0.0,0.0,0.6115156412124634,4.0,0.0,1.0
540420,289.7561340332031,297.1499938964844,293.1499938964844,0.002350062597543,-205.88775634765625,290.1395263671875,0.515455424785614,0.050000000745058,0.0461183600127697,289.7969970703125,297.1499938964844,293.1499938964844,0.0023204612080007,-214.08311462402344,290.0860900878906,0.515455424785614,0.050000000745058,0.0485648512840271,289.7054443359375,297.1499938964844,293.1499938964844,0.0018942746100947,-129.09768676757812,289.39697265625,0.515455424785614,0.050000000745058,0.0358698330819606,289.4621276855469,297.1499938964844,293.1499938964844,0.0020860710646957,-192.4784393310547,289.6766967773437,0.515455424785614,0.050000000745058,0.0485648512840271,290.6059875488281,297.1499938964844,293.1499938964844,0.0016947131371125,-741.7806396484375,289.1756286621094,0.515455424785614,0.050000000745058,0.230370745062828,286.8282470703125,291.1499938964844,250.8369140625,250.295654296875,279.1776123046875,290.600341796875,287.232177734375,1.0,0.1658703386783599,0.1978337615728378,0.1978337615728378,0.9898143410682678,1.0,-0.4914006292819977,0.0241821352392435,0.4672184884548187,-0.1171262487769126,0.0,0.0,1.0,31.766027450561523,60.0,2617.7197265625,-7398.23974609375,33.35659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2032775878906,306.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15787.296875,19080.0,0.0,0.0,0.0687672197818756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2779566049575806,1.2779700756072998,-1.3487718206306454e-05,0.0,6.978998862905428e-05,0.0,0.0,232.06198120117188,0.0,0.0,0.0,0.7032307386398315,4.0,0.0,1.0
540480,289.77349853515625,297.1499938964844,293.1499938964844,0.002712104236707,-234.15586853027344,291.1400146484375,0.509768545627594,0.050000000745058,0.0461865700781345,289.8086242675781,297.1499938964844,293.1499938964844,0.0026905026752501,-244.6232147216797,291.0996398925781,0.509768545627594,0.050000000745058,0.048636682331562,289.7206726074219,297.1499938964844,293.1499938964844,0.002276764716953,-152.9634246826172,290.4441223144531,0.509768545627594,0.050000000745058,0.0359228886663913,289.4773254394531,297.1499938964844,293.1499938964844,0.0024965107440948,-227.04835510253903,290.7629699707031,0.509768545627594,0.050000000745058,0.048636682331562,290.6182556152344,297.1499938964844,293.1499938964844,0.0019719477277249,-850.9552612304688,290.05828857421875,0.509768545627594,0.050000000745058,0.2307114899158477,287.2928466796875,291.1499938964844,250.82830810546875,250.28775024414065,279.1773986816406,290.6117858886719,287.6448974609375,1.0,0.1694206744432449,0.1986340284347534,0.1986340284347534,0.9872693419456482,1.0,-0.4921274781227112,0.0243944711983203,0.4677330255508423,-0.1171998903155326,0.0,0.0,1.0,33.58899688720703,60.0,2414.886962890625,-7303.203125,34.95185089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7036437988281,306.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,16802.404296875,19080.0,0.0,0.0,0.0800049975514411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3184049129486084,1.3184192180633545,-1.435500780644361e-05,0.0,8.11948993941769e-05,0.0,0.0,254.8014678955078,0.0,0.0,0.0,0.7235420942306519,4.0,0.0,1.0
540540,289.83746337890625,297.1499938964844,293.1499938964844,0.0038214866071939,-315.188720703125,293.887451171875,0.4955899119377136,0.050000000745058,0.0463909581303596,289.8540344238281,297.1499938964844,293.1499938964844,0.0038283271715044,-332.4804077148437,293.89044189453125,0.4955899119377136,0.050000000745058,0.0488519109785556,289.77716064453125,297.1499938964844,293.1499938964844,0.003439589170739,-221.3375396728516,293.32275390625,0.4955899119377136,0.050000000745058,0.0360818542540073,289.5334777832031,297.1499938964844,293.1499938964844,0.0037541999481618,-326.2754821777344,293.7566833496094,0.4955899119377136,0.050000000745058,0.0488519109785556,290.66571044921875,297.1499938964844,293.1499938964844,0.0028050660621374,-1162.390625,292.4652099609375,0.4955899119377136,0.050000000745058,0.2317324429750442,288.5307006835937,291.1499938964844,250.8002014160156,250.2620391845703,279.17950439453125,290.6578063964844,288.7960510253906,1.0,0.1796005368232727,0.2016692757606506,0.2016692757606506,0.9787822961807252,1.0,-0.4943054020404815,0.0251807570457458,0.4691246449947357,-0.117329441010952,0.0,0.0,1.0,39.05063247680664,60.0,1789.6318359375,-7066.173828125,39.75877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.55108642578125,305.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18435.0390625,20160.0,0.0,0.0,0.1158745735883712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809731006622314,1.380988836288452,-1.5749841622891836e-05,0.0,0.0001175979632535,0.0,0.0,292.8272399902344,0.0,0.0,0.0,0.7699462175369263,4.0,0.0,1.0
540600,289.83746337890625,297.1499938964844,293.1499938964844,0.0038214866071939,-315.188720703125,293.887451171875,0.4955899119377136,0.050000000745058,0.0463909581303596,289.8540344238281,297.1499938964844,293.1499938964844,0.0038283271715044,-332.4804077148437,293.89044189453125,0.4955899119377136,0.050000000745058,0.0488519109785556,289.77716064453125,297.1499938964844,293.1499938964844,0.003439589170739,-221.3375396728516,293.32275390625,0.4955899119377136,0.050000000745058,0.0360818542540073,289.5334777832031,297.1499938964844,293.1499938964844,0.0037541999481618,-326.2754821777344,293.7566833496094,0.4955899119377136,0.050000000745058,0.0488519109785556,290.66571044921875,297.1499938964844,293.1499938964844,0.0028050660621374,-1162.390625,292.4652099609375,0.4955899119377136,0.050000000745058,0.2317324429750442,288.5307006835937,291.1499938964844,250.8002014160156,250.2620391845703,279.17950439453125,290.6578063964844,288.7960510253906,1.0,0.1796005368232727,0.2016692757606506,0.2016692757606506,0.9787822961807252,1.0,-0.4943054020404815,0.0251807570457458,0.4691246449947357,-0.117329441010952,0.0,0.0,1.0,39.05063247680664,60.0,1789.6318359375,-7066.173828125,39.75877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.55108642578125,305.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18435.0390625,20160.0,0.0,0.0,0.1158745735883712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3809731006622314,1.380988836288452,-1.5749841622891836e-05,0.0,0.0001175979632535,0.0,0.0,292.8272399902344,0.0,0.0,0.0,0.7699462175369263,4.0,0.0,1.0
540660,289.90289306640625,297.1499938964844,293.1499938964844,0.004823503550142,-379.3908996582031,296.0339050292969,0.4858718812465668,0.050000000745058,0.0465602092444896,289.90338134765625,297.1499938964844,293.1499938964844,0.0048612160608172,-402.3355712890625,296.07568359375,0.4858718812465668,0.050000000745058,0.0490301437675952,289.836181640625,297.1499938964844,293.1499938964844,0.0044745281338691,-275.47222900390625,295.5712280273437,0.4858718812465668,0.050000000745058,0.036213494837284,289.5922546386719,297.1499938964844,293.1499938964844,0.0048978324048221,-405.0625,296.0992126464844,0.4858718812465668,0.050000000745058,0.0490301437675952,290.717041015625,297.1499938964844,293.1499938964844,0.0035169380716979,-1406.11865234375,294.3345031738281,0.4858718812465668,0.050000000745058,0.2325778901576995,289.5016784667969,291.1499938964844,250.77297973632807,250.2372894287109,279.1816711425781,290.7088623046875,289.7155456542969,1.0,0.1875768601894378,0.2049619406461715,0.2049619406461715,0.9696125984191896,1.0,-0.4961089193820953,0.0260311625897884,0.4700777530670166,-0.1173309236764907,0.0,0.0,1.0,43.57252883911133,48.0,1337.6883544921875,-6991.9130859375,43.76986312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0888977050781,304.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19804.84765625,20160.0,0.0,0.0,0.1480249464511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313602447509766,1.4313771724700928,-1.692012847342994e-05,0.0,0.0001502264931332,0.0,0.0,326.0640869140625,0.0,0.0,0.0,0.781965970993042,4.0,0.0,1.0
540720,289.90289306640625,297.1499938964844,293.1499938964844,0.004823503550142,-379.3908996582031,296.0339050292969,0.4858718812465668,0.050000000745058,0.0465602092444896,289.90338134765625,297.1499938964844,293.1499938964844,0.0048612160608172,-402.3355712890625,296.07568359375,0.4858718812465668,0.050000000745058,0.0490301437675952,289.836181640625,297.1499938964844,293.1499938964844,0.0044745281338691,-275.47222900390625,295.5712280273437,0.4858718812465668,0.050000000745058,0.036213494837284,289.5922546386719,297.1499938964844,293.1499938964844,0.0048978324048221,-405.0625,296.0992126464844,0.4858718812465668,0.050000000745058,0.0490301437675952,290.717041015625,297.1499938964844,293.1499938964844,0.0035169380716979,-1406.11865234375,294.3345031738281,0.4858718812465668,0.050000000745058,0.2325778901576995,289.5016784667969,291.1499938964844,250.77297973632807,250.2372894287109,279.1816711425781,290.7088623046875,289.7155456542969,1.0,0.1875768601894378,0.2049619406461715,0.2049619406461715,0.9696125984191896,1.0,-0.4961089193820953,0.0260311625897884,0.4700777530670166,-0.1173309236764907,0.0,0.0,1.0,43.57252883911133,48.0,1337.6883544921875,-6991.9130859375,43.76986312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0888977050781,304.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19804.84765625,20160.0,0.0,0.0,0.1480249464511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313602447509766,1.4313771724700928,-1.692012847342994e-05,0.0,0.0001502264931332,0.0,0.0,326.0640869140625,0.0,0.0,0.0,0.781965970993042,4.0,0.0,1.0
540780,289.93865966796875,297.1499938964844,293.1499938964844,0.005362041760236,-410.0190124511719,297.06268310546875,0.4836893081665039,0.050000000745058,0.0466004125773906,289.9313049316406,297.1499938964844,293.1499938964844,0.0054188934154808,-435.7213134765625,297.1240234375,0.4836893081665039,0.050000000745058,0.049072477966547,289.8690185546875,297.1499938964844,293.1499938964844,0.0050259390845894,-301.2801208496094,296.647705078125,0.4836893081665039,0.050000000745058,0.0362447649240493,289.6250305175781,297.1499938964844,293.1499938964844,0.0055203763768076,-442.7131042480469,297.2220458984375,0.4836893081665039,0.050000000745058,0.049072477966547,290.7460327148437,297.1499938964844,293.1499938964844,0.0038785410579293,-1521.0989990234375,295.22625732421875,0.4836893081665039,0.050000000745058,0.232778713107109,289.9690246582031,291.1499938964844,250.7579498291016,250.22369384765625,279.18096923828125,290.7379455566406,290.1599426269531,1.0,0.1890743970870971,0.2066809237003326,0.2066809237003326,0.9644173383712769,1.0,-0.4965375363826751,0.0264619290828704,0.4700756072998047,-0.1172412633895874,0.0,0.0,1.0,44.645320892333984,48.0,1151.0748291015625,-6999.1181640625,44.725677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0821533203125,304.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,19990.509765625,20160.0,0.0,0.0,0.1641327887773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380537271499634,1.4380708932876587,-1.7078746168408543e-05,0.0,0.0001665739109739,0.0,0.0,330.6598815917969,0.0,0.0,0.0,0.7853198647499084,4.0,0.0,1.0
540840,289.96502685546875,297.1499938964844,293.1499938964844,0.0057662408798933,-431.2438354492188,297.77813720703125,0.4835640490055084,0.050000000745058,0.0466027334332466,289.9523010253906,297.1499938964844,293.1499938964844,0.0058387881144881,-458.8753356933594,297.85333251953125,0.4835640490055084,0.050000000745058,0.0490749217569828,289.8935546875,297.1499938964844,293.1499938964844,0.0054380102083086,-319.14581298828125,297.3954162597656,0.4835640490055084,0.050000000745058,0.0362465716898441,289.6495056152344,297.1499938964844,293.1499938964844,0.0059923282824456,-468.8026428222656,298.00262451171875,0.4835640490055084,0.050000000745058,0.0490749217569828,290.7677001953125,297.1499938964844,293.1499938964844,0.0041399654000997,-1600.356201171875,295.8443908691406,0.4835640490055084,0.050000000745058,0.2327903062105178,290.293701171875,291.1499938964844,250.74664306640625,250.2135009765625,279.1787414550781,290.7597961425781,290.4704895019531,1.0,0.1890328824520111,0.2077552527189254,0.2077552527189254,0.9604429602622986,1.0,-0.4965623319149017,0.0267258342355489,0.4698365032672882,-0.1171672269701957,0.0,0.0,1.0,44.7055778503418,36.0,1038.6553955078125,-7027.6513671875,44.77949142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1813659667969,305.015625,278.1499938964844,0.0,18000.0,313.1499938964844,20063.86328125,20160.0,0.0,0.0,0.1753190457820892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406898021697998,1.4407069683074951,-1.7141415810328908e-05,0.0,0.0001779265439836,0.0,0.0,332.4815673828125,0.0,0.0,0.0,0.7866403460502625,4.0,0.0,1.0
540900,289.9942932128906,297.1499938964844,293.1499938964844,0.0062272073701024,-453.6263427734375,298.5394287109375,0.4847674965858459,0.050000000745058,0.046580497175455,289.9758605957031,297.1499938964844,293.1499938964844,0.0063192592933773,-483.3133239746094,298.6296081542969,0.4847674965858459,0.050000000745058,0.0490515083074569,289.9208984375,297.1499938964844,293.1499938964844,0.0059071681462228,-338.0040588378906,298.1905822753906,0.4847674965858459,0.050000000745058,0.0362292751669883,289.67694091796875,297.1499938964844,293.1499938964844,0.0065370271913707,-496.3551025390625,298.8329162597656,0.4847674965858459,0.050000000745058,0.0490515083074569,290.79205322265625,297.1499938964844,293.1499938964844,0.0044273417443037,-1683.4727783203125,296.5006103515625,0.4847674965858459,0.050000000745058,0.2326792329549789,290.6399841308594,291.1499938964844,250.7337951660156,250.2019500732422,279.174560546875,290.78436279296875,290.8038330078125,1.0,0.187846228480339,0.2086746543645858,0.2086746543645858,0.9558581709861756,1.0,-0.4963254928588867,0.0269476864486932,0.4693777859210968,-0.1171015277504921,0.0,0.0,1.0,44.10890197753906,36.0,937.6299438476562,-7082.26513671875,44.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3916931152344,305.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,20110.095703125,21240.0,0.0,0.0,0.1869568824768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423487186431885,1.4423658847808838,-1.7180913346237503e-05,0.0,0.0001897374604595,0.0,0.0,333.6314392089844,0.0,0.0,0.0,0.802471399307251,4.0,0.0,1.0
540960,290.0222473144531,297.1499938964844,293.1499938964844,0.0066836392506957,-473.8864440917969,299.2427673339844,0.4872624576091766,0.050000000745058,0.0465348809957504,289.99871826171875,297.1499938964844,293.1499938964844,0.0067968494258821,-505.4570007324219,299.34698486328125,0.4872624576091766,0.050000000745058,0.0490034706890583,289.9469909667969,297.1499938964844,293.1499938964844,0.0063718263991177,-355.12469482421875,298.9253234863281,0.4872624576091766,0.050000000745058,0.0361937955021858,289.7031555175781,297.1499938964844,293.1499938964844,0.0070845945738255,-521.3754272460938,299.60028076171875,0.4872624576091766,0.050000000745058,0.0490034706890583,290.81549072265625,297.1499938964844,293.1499938964844,0.0047012851573526,-1758.48876953125,297.1061096191406,0.4872624576091766,0.050000000745058,0.2324513643980026,290.9627685546875,291.1499938964844,250.7211761474609,250.19064331054688,279.1686706542969,290.80810546875,291.11773681640625,1.0,0.1855712234973907,0.2091742008924484,0.2091742008924484,0.9513156414031982,1.0,-0.4958394765853882,0.0270639043301343,0.4687755703926086,-0.117082267999649,0.0,0.0,1.0,42.88695526123047,25.0,867.210693359375,-7168.3857421875,43.16037368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6872253417969,305.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20883.796875,21240.0,0.0,0.0,0.1972350478172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698327779769895,1.4698506593704224,-1.784191954357084e-05,0.0,0.000200168491574,0.0,0.0,353.0694274902344,0.0,0.0,0.0,0.8029633164405823,4.0,0.0,1.0
541020,290.0745544433594,297.1499938964844,293.1499938964844,0.0075882161036133,-508.5895690917969,300.5096435546875,0.4953832328319549,0.050000000745058,0.0463943369686603,290.0419006347656,297.1499938964844,293.1499938964844,0.0077501931227743,-543.4967041015625,300.6399841308594,0.4953832328319549,0.050000000745058,0.0488554686307907,289.9952087402344,297.1499938964844,293.1499938964844,0.0072955479845404,-384.65478515625,300.2503967285156,0.4953832328319549,0.050000000745058,0.036084484308958,289.7515563964844,297.1499938964844,293.1499938964844,0.0082001285627484,-564.6104125976562,300.9838562011719,0.4953832328319549,0.050000000745058,0.0488554686307907,290.8595886230469,297.1499938964844,293.1499938964844,0.0052126697264611,-1886.122802734375,298.1988830566406,0.4953832328319549,0.050000000745058,0.2317493110895156,291.5638732910156,291.1499938964844,250.6965484619141,250.16867065429688,279.1524353027344,290.8527526855469,291.70660400390625,1.0,0.1786164790391922,0.208651453256607,0.208651453256607,0.9422306418418884,1.0,-0.4943419694900512,0.0269304905086755,0.467411458492279,-0.1172848641872406,0.0,0.0,0.9160489439964294,39.12439727783203,25.0,776.9682006835938,-7347.67529296875,39.82492446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4726257324219,306.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,21861.2890625,21240.0,0.0,0.0,0.2137353271245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423977136611938,1.4424152374267578,-1.7577804101165384e-05,0.0,0.0002169141953345,0.0,0.0,338.8393859863281,0.0,0.0,0.0,0.7886378169059753,4.0,0.0,1.0
541080,290.0745544433594,297.1499938964844,293.1499938964844,0.0075882161036133,-508.5895690917969,300.5096435546875,0.4953832328319549,0.050000000745058,0.0463943369686603,290.0419006347656,297.1499938964844,293.1499938964844,0.0077501931227743,-543.4967041015625,300.6399841308594,0.4953832328319549,0.050000000745058,0.0488554686307907,289.9952087402344,297.1499938964844,293.1499938964844,0.0072955479845404,-384.65478515625,300.2503967285156,0.4953832328319549,0.050000000745058,0.036084484308958,289.7515563964844,297.1499938964844,293.1499938964844,0.0082001285627484,-564.6104125976562,300.9838562011719,0.4953832328319549,0.050000000745058,0.0488554686307907,290.8595886230469,297.1499938964844,293.1499938964844,0.0052126697264611,-1886.122802734375,298.1988830566406,0.4953832328319549,0.050000000745058,0.2317493110895156,291.5638732910156,291.1499938964844,250.6965484619141,250.16867065429688,279.1524353027344,290.8527526855469,291.70660400390625,1.0,0.1786164790391922,0.208651453256607,0.208651453256607,0.9422306418418884,1.0,-0.4943419694900512,0.0269304905086755,0.467411458492279,-0.1172848641872406,0.0,0.0,0.9160489439964294,39.12439727783203,25.0,776.9682006835938,-7347.67529296875,39.82492446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4726257324219,306.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,21861.2890625,21240.0,0.0,0.0,0.2137353271245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423977136611938,1.4424152374267578,-1.7577804101165384e-05,0.0,0.0002169141953345,0.0,0.0,338.8393859863281,0.0,0.0,0.0,0.7886378169059753,4.0,0.0,1.0
541140,290.1216735839844,297.1499938964844,293.1499938964844,0.0085179489105939,-538.135986328125,301.6250305175781,0.5026827454566956,0.050000000745058,0.0462821386754512,290.0817565917969,297.1499938964844,293.1499938964844,0.0087369149550795,-575.8665771484375,301.7777099609375,0.5026827454566956,0.050000000745058,0.0487373173236846,290.0384216308594,297.1499938964844,293.1499938964844,0.0082471398636698,-409.8721008300781,301.4176025390625,0.5026827454566956,0.050000000745058,0.0359972193837165,289.79473876953125,297.1499938964844,293.1499938964844,0.0093887727707624,-601.6227416992188,302.2025451660156,0.5026827454566956,0.050000000745058,0.0487373173236846,290.8997802734375,297.1499938964844,293.1499938964844,0.0056975041516125,-1993.755126953125,299.1627502441406,0.5026827454566956,0.050000000745058,0.2311888635158538,292.1138916015625,291.1499938964844,250.6727600097656,250.1475524902344,279.13336181640625,290.8935241699219,292.2425231933594,1.0,0.1732393503189087,0.2060381919145584,0.2060381919145584,0.9331455826759338,1.0,-0.4931462705135345,0.0263585206121206,0.4667877554893493,-0.1180065423250198,0.0,0.0,0.7502431273460388,36.11968612670898,25.0,698.9554443359375,-7471.33056640625,37.17558670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4374389648437,306.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,24154.5703125,20160.0,0.0,0.0,0.2249137312173843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332792282104492,1.233293890953064,-1.4698667655466124e-05,0.0,0.0002282588393427,0.0,0.0,232.459716796875,0.0,0.0,0.0,0.6736687421798706,4.0,0.0,1.0
541200,290.1216735839844,297.1499938964844,293.1499938964844,0.0085179489105939,-538.135986328125,301.6250305175781,0.5026827454566956,0.050000000745058,0.0462821386754512,290.0817565917969,297.1499938964844,293.1499938964844,0.0087369149550795,-575.8665771484375,301.7777099609375,0.5026827454566956,0.050000000745058,0.0487373173236846,290.0384216308594,297.1499938964844,293.1499938964844,0.0082471398636698,-409.8721008300781,301.4176025390625,0.5026827454566956,0.050000000745058,0.0359972193837165,289.79473876953125,297.1499938964844,293.1499938964844,0.0093887727707624,-601.6227416992188,302.2025451660156,0.5026827454566956,0.050000000745058,0.0487373173236846,290.8997802734375,297.1499938964844,293.1499938964844,0.0056975041516125,-1993.755126953125,299.1627502441406,0.5026827454566956,0.050000000745058,0.2311888635158538,292.1138916015625,291.1499938964844,250.6727600097656,250.1475524902344,279.13336181640625,290.8935241699219,292.2425231933594,1.0,0.1732393503189087,0.2060381919145584,0.2060381919145584,0.9331455826759338,1.0,-0.4931462705135345,0.0263585206121206,0.4667877554893493,-0.1180065423250198,0.0,0.0,0.7502431273460388,36.11968612670898,25.0,698.9554443359375,-7471.33056640625,37.17558670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4374389648437,306.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,24154.5703125,20160.0,0.0,0.0,0.2249137312173843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332792282104492,1.233293890953064,-1.4698667655466124e-05,0.0,0.0002282588393427,0.0,0.0,232.459716796875,0.0,0.0,0.0,0.6736687421798706,4.0,0.0,1.0
541260,290.1637268066406,297.1499938964844,293.1499938964844,0.009536474943161,-566.5408935546875,302.6139221191406,0.5089118480682373,0.050000000745058,0.0461974814534187,290.1185607910156,297.1499938964844,293.1499938964844,0.0098239006474614,-606.8419189453125,302.78533935546875,0.5089118480682373,0.050000000745058,0.0486481711268425,290.0771179199219,297.1499938964844,293.1499938964844,0.0092895980924367,-433.9021301269531,302.45184326171875,0.5089118480682373,0.050000000745058,0.0359313748776912,289.83331298828125,297.1499938964844,293.1499938964844,0.0107395378872752,-636.9806518554688,303.2857666015625,0.5089118480682373,0.050000000745058,0.0486481711268425,290.93621826171875,297.1499938964844,293.1499938964844,0.0061846463941037,-2096.110107421875,300.0069885253906,0.5089118480682373,0.050000000745058,0.2307659834623336,292.5738525390625,291.1499938964844,250.64979553222656,250.1272888183593,279.1132202148437,290.9305725097656,292.6627502441406,1.0,0.1689448058605194,0.2013634145259857,0.2013634145259857,0.9238282442092896,1.0,-0.492244154214859,0.0253811366856098,0.4668630063533783,-0.1192006468772888,0.0,0.0,0.5280992388725281,33.85145950317383,25.0,499.54486083984375,-7220.703125,35.184181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5426025390625,307.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,25232.4375,20160.0,0.0,0.0,0.230553925037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217898368835449,0.7217987179756165,-8.869954399415292e-06,0.0,0.0002339829225093,0.0,0.0,71.69309997558594,0.0,0.0,0.0,0.4707239866256714,4.0,0.0,1.0
541320,290.1637268066406,297.1499938964844,293.1499938964844,0.009536474943161,-566.5408935546875,302.6139221191406,0.5089118480682373,0.050000000745058,0.0461974814534187,290.1185607910156,297.1499938964844,293.1499938964844,0.0098239006474614,-606.8419189453125,302.78533935546875,0.5089118480682373,0.050000000745058,0.0486481711268425,290.0771179199219,297.1499938964844,293.1499938964844,0.0092895980924367,-433.9021301269531,302.45184326171875,0.5089118480682373,0.050000000745058,0.0359313748776912,289.83331298828125,297.1499938964844,293.1499938964844,0.0107395378872752,-636.9806518554688,303.2857666015625,0.5089118480682373,0.050000000745058,0.0486481711268425,290.93621826171875,297.1499938964844,293.1499938964844,0.0061846463941037,-2096.110107421875,300.0069885253906,0.5089118480682373,0.050000000745058,0.2307659834623336,292.5738525390625,291.1499938964844,250.64979553222656,250.1272888183593,279.1132202148437,290.9305725097656,292.6627502441406,1.0,0.1689448058605194,0.2013634145259857,0.2013634145259857,0.9238282442092896,1.0,-0.492244154214859,0.0253811366856098,0.4668630063533783,-0.1192006468772888,0.0,0.0,0.5280992388725281,33.85145950317383,25.0,499.54486083984375,-7220.703125,35.184181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5426025390625,307.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,25232.4375,20160.0,0.0,0.0,0.230553925037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217898368835449,0.7217987179756165,-8.869954399415292e-06,0.0,0.0002339829225093,0.0,0.0,71.69309997558594,0.0,0.0,0.0,0.4707239866256714,4.0,0.0,1.0
