time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541380,290.2010803222656,297.1499938964844,293.1499938964844,0.0109131634235382,-606.3865356445312,303.4986877441406,0.5151891708374023,0.050000000745058,0.0461214073002338,290.15252685546875,297.1499938964844,293.1499938964844,0.0113000916317105,-649.9085083007812,303.6887512207031,0.5151891708374023,0.050000000745058,0.0485680624842643,290.1116943359375,297.1499938964844,293.1499938964844,0.0106858424842357,-466.5085144042969,303.3748474121094,0.5151891708374023,0.050000000745058,0.0358722060918808,289.8681640625,297.1499938964844,293.1499938964844,0.0332997143268585,-963.399169921875,303.99566650390625,0.5356642007827759,0.0695469751954078,0.0535525344312191,290.9689636230469,297.1499938964844,293.1499938964844,0.00678076967597,-2239.49951171875,300.7022705078125,0.5151891708374023,0.050000000745058,0.2303859740495681,292.7622375488281,291.1499938964844,250.6276397705078,250.1078491210937,279.0966796875,290.9638977050781,292.7391052246094,1.0,0.1655718982219696,0.1949972510337829,0.1949972510337829,0.9145108461380004,1.0,-0.497406542301178,0.0243867188692092,0.4730198383331299,-0.1220088154077529,0.0,0.0,0.2958319783210754,31.85517883300781,28.0,-58.460105895996094,-6200.8583984375,34.010616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.856201171875,306.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22877.671875,20160.0,0.0,0.0,0.2293071299791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946703732013702,0.294676125049591,-5.754846824856941e-06,0.0,0.0002327175898244,0.0,0.0,16.300765991210938,0.0,0.0,0.0,0.3322636485099792,4.0,0.0,1.0
541440,290.2010803222656,297.1499938964844,293.1499938964844,0.0109131634235382,-606.3865356445312,303.4986877441406,0.5151891708374023,0.050000000745058,0.0461214073002338,290.15252685546875,297.1499938964844,293.1499938964844,0.0113000916317105,-649.9085083007812,303.6887512207031,0.5151891708374023,0.050000000745058,0.0485680624842643,290.1116943359375,297.1499938964844,293.1499938964844,0.0106858424842357,-466.5085144042969,303.3748474121094,0.5151891708374023,0.050000000745058,0.0358722060918808,289.8681640625,297.1499938964844,293.1499938964844,0.0332997143268585,-963.399169921875,303.99566650390625,0.5356642007827759,0.0695469751954078,0.0535525344312191,290.9689636230469,297.1499938964844,293.1499938964844,0.00678076967597,-2239.49951171875,300.7022705078125,0.5151891708374023,0.050000000745058,0.2303859740495681,292.7622375488281,291.1499938964844,250.6276397705078,250.1078491210937,279.0966796875,290.9638977050781,292.7391052246094,1.0,0.1655718982219696,0.1949972510337829,0.1949972510337829,0.9145108461380004,1.0,-0.497406542301178,0.0243867188692092,0.4730198383331299,-0.1220088154077529,0.0,0.0,0.2958319783210754,31.85517883300781,28.0,-58.460105895996094,-6200.8583984375,34.010616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.856201171875,306.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22877.671875,20160.0,0.0,0.0,0.2293071299791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946703732013702,0.294676125049591,-5.754846824856941e-06,0.0,0.0002327175898244,0.0,0.0,16.300765991210938,0.0,0.0,0.0,0.3322636485099792,4.0,0.0,1.0
541500,290.2184143066406,297.1499938964844,293.1499938964844,0.0119428634643554,-637.67822265625,303.9205627441406,0.522407054901123,0.050000000745058,0.0460435487329959,290.1686706542969,297.1499938964844,293.1499938964844,0.0120342327281832,-674.4368286132812,304.0667419433594,0.5230714678764343,0.0546710267663002,0.0486417971551418,290.1278686523437,297.1499938964844,293.1499938964844,0.0117191523313522,-491.5244140625,303.8128662109375,0.522407054901123,0.050000000745058,0.035811647772789,289.9040832519531,297.1499938964844,293.1499938964844,0.0326583348214626,-1153.73095703125,304.02117919921875,0.6410316824913025,0.1040977910161018,0.0834596380591392,290.9844665527344,297.1499938964844,293.1499938964844,0.0071837087161839,-2351.876220703125,300.9784240722656,0.522407054901123,0.050000000745058,0.2299970537424087,292.6435852050781,291.1499938964844,250.61685180664065,250.09841918945312,279.19793701171875,290.9797668457031,292.5282592773437,1.0,0.1651120632886886,0.2045386731624603,0.2045386731624603,0.909852147102356,1.0,-0.5327463746070862,0.0283065233379602,0.5044398307800293,-0.1269668191671371,0.0,0.0,0.2070382088422775,30.04034996032715,28.0,-537.6430053710938,-5666.404296875,35.888694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60357666015625,304.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,21632.93359375,19080.0,0.0,0.0,0.2256811708211898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938272267580032,0.1938324272632599,-5.204026365390746e-06,0.0,0.0002290377015015,0.0,0.0,9.407696723937988,0.0,0.0,0.0,0.2918108403682709,4.0,0.0,1.0
541560,290.2369689941406,297.1499938964844,293.1499938964844,0.0158115793019533,-758.1103515625,304.073486328125,0.5684670209884644,0.0715281441807746,0.0527890361845493,290.1932067871094,297.1499938964844,293.1499938964844,0.0237765219062566,-988.6969604492188,304.0599365234375,0.616730809211731,0.0876406207680702,0.0689461603760719,290.1439819335937,297.1499938964844,293.1499938964844,0.0137243568897247,-543.970703125,304.073486328125,0.5496761202812195,0.064623974263668,0.0378523804247379,289.96405029296875,297.1499938964844,293.1499938964844,0.0584338642656803,-1615.9595947265625,303.997802734375,0.7282449007034302,0.1334574222564697,0.1132534593343734,291.0007629394531,297.1499938964844,293.1499938964844,0.0077155213803052,-2512.890869140625,301.1943359375,0.5365790724754333,0.050000000745058,0.2293500006198883,292.2820129394531,291.1499938964844,250.6062774658203,250.0891876220703,279.4051208496094,290.9962463378906,292.0627746582031,1.0,0.1658120602369308,0.2320310622453689,0.2320310622453689,0.9052936434745787,1.0,-0.6026074290275574,0.0402172319591045,0.5623902082443237,-0.1319602131843567,0.0,0.0,0.166115328669548,27.12953186035156,48.0,-1114.8057861328125,-5349.56201171875,40.33524703979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3964538574219,303.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,19915.42578125,19080.0,0.0,0.0,0.2200634330511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433231085538864,0.1433278322219848,-4.7157395783870015e-06,0.0,0.0002233364066341,0.0,0.0,6.234467506408691,0.0,0.0,0.0,0.2884240746498108,4.0,0.0,1.0
541620,290.3551330566406,297.1499938964844,293.1499938964844,0.0612592175602912,-1599.94970703125,304.0229797363281,0.7566525340080261,0.1215897798538208,0.0998478904366493,290.3134155273437,297.1499938964844,293.1499938964844,0.0740595161914825,-1928.0904541015625,304.0069580078125,0.7921508550643921,0.1383357346057891,0.1204658895730972,290.23638916015625,297.1499938964844,293.1499938964844,0.0600904710590839,-1229.0218505859375,304.0205993652344,0.7537281513214111,0.1222564354538917,0.0767393410205841,290.1119079589844,297.1499938964844,293.1499938964844,0.1081486120820045,-2603.952392578125,303.966064453125,0.8743302822113037,0.1842394173145294,0.163186177611351,291.0447692871094,297.1499938964844,293.1499938964844,0.0092403283342719,-2973.59814453125,301.4971618652344,0.5800953507423401,0.050000000745058,0.2279309630393982,290.84747314453125,291.1499938964844,250.585678100586,250.0712890625,280.3128967285156,291.03973388671875,290.6655578613281,1.0,0.178923562169075,0.3929988741874695,0.3929988741874695,0.8961766362190247,1.0,-0.82579505443573,0.1649929136037826,0.6608021259307861,-0.0530541539192199,0.0,0.0,0.2980323135852813,21.622533798217773,51.0,-1563.2694091796875,-6821.341796875,62.46471405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0414428710937,304.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18910.205078125,19080.0,0.0,0.0,0.2032767385244369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786652654409408,0.1786698251962661,-4.556232852337416e-06,0.0,0.0002063000574707,0.0,0.0,7.586056232452393,0.0,0.0,0.0,0.2901119291782379,4.0,0.0,1.0
541680,290.3551330566406,297.1499938964844,293.1499938964844,0.0612592175602912,-1599.94970703125,304.0229797363281,0.7566525340080261,0.1215897798538208,0.0998478904366493,290.3134155273437,297.1499938964844,293.1499938964844,0.0740595161914825,-1928.0904541015625,304.0069580078125,0.7921508550643921,0.1383357346057891,0.1204658895730972,290.23638916015625,297.1499938964844,293.1499938964844,0.0600904710590839,-1229.0218505859375,304.0205993652344,0.7537281513214111,0.1222564354538917,0.0767393410205841,290.1119079589844,297.1499938964844,293.1499938964844,0.1081486120820045,-2603.952392578125,303.966064453125,0.8743302822113037,0.1842394173145294,0.163186177611351,291.0447692871094,297.1499938964844,293.1499938964844,0.0092403283342719,-2973.59814453125,301.4971618652344,0.5800953507423401,0.050000000745058,0.2279309630393982,290.84747314453125,291.1499938964844,250.585678100586,250.0712890625,280.3128967285156,291.03973388671875,290.6655578613281,1.0,0.178923562169075,0.3929988741874695,0.3929988741874695,0.8961766362190247,1.0,-0.82579505443573,0.1649929136037826,0.6608021259307861,-0.0530541539192199,0.0,0.0,0.2980323135852813,21.622533798217773,51.0,-1563.2694091796875,-6821.341796875,62.46471405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0414428710937,304.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18910.205078125,19080.0,0.0,0.0,0.2032767385244369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786652654409408,0.1786698251962661,-4.556232852337416e-06,0.0,0.0002063000574707,0.0,0.0,7.586056232452393,0.0,0.0,0.0,0.2901119291782379,4.0,0.0,1.0
541740,290.51885986328125,297.1499938964844,293.1499938964844,0.095143899321556,-2230.31103515625,304.0097961425781,0.8799483776092529,0.159229040145874,0.1353046596050262,290.47137451171875,297.1499938964844,293.1499938964844,0.109617605805397,-2633.766845703125,303.9961853027344,0.9163855910301208,0.1782091408967971,0.1599398702383041,290.3797302246094,297.1499938964844,293.1499938964844,0.0997218340635299,-1802.64892578125,303.998779296875,0.8918426632881165,0.1670469641685485,0.1094512417912483,290.26666259765625,297.1499938964844,293.1499938964844,0.1419278383255005,-3240.98486328125,303.97412109375,0.9861120581626892,0.2298250496387481,0.1969574093818664,291.1106262207031,297.1499938964844,293.1499938964844,0.0103642782196402,-3215.78662109375,301.9953918457031,0.6138314604759216,0.050000000745058,0.2271420955657959,290.37353515625,291.1499938964844,250.5658569335937,250.0541076660156,279.8876037597656,291.1051025390625,290.363525390625,1.0,0.1945812702178955,0.4593046903610229,0.4593046903610229,0.8870596289634705,1.0,-0.9947246313095092,0.2763772904872894,0.7183473110198975,0.0273455996066331,0.0,0.0,0.4475755095481872,19.327293395996094,39.0,-571.9259643554688,-10058.8896484375,88.67676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.437744140625,307.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18257.728515625,18000.0,0.0,0.0,0.194290891289711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354515731334686,0.3354564011096954,-4.8515562411921564e-06,0.0,0.0001971805468201,0.0,0.0,16.12320327758789,0.0,0.0,0.0,0.3073959648609161,4.0,0.0,1.0
541800,290.51885986328125,297.1499938964844,293.1499938964844,0.095143899321556,-2230.31103515625,304.0097961425781,0.8799483776092529,0.159229040145874,0.1353046596050262,290.47137451171875,297.1499938964844,293.1499938964844,0.109617605805397,-2633.766845703125,303.9961853027344,0.9163855910301208,0.1782091408967971,0.1599398702383041,290.3797302246094,297.1499938964844,293.1499938964844,0.0997218340635299,-1802.64892578125,303.998779296875,0.8918426632881165,0.1670469641685485,0.1094512417912483,290.26666259765625,297.1499938964844,293.1499938964844,0.1419278383255005,-3240.98486328125,303.97412109375,0.9861120581626892,0.2298250496387481,0.1969574093818664,291.1106262207031,297.1499938964844,293.1499938964844,0.0103642782196402,-3215.78662109375,301.9953918457031,0.6138314604759216,0.050000000745058,0.2271420955657959,290.37353515625,291.1499938964844,250.5658569335937,250.0541076660156,279.8876037597656,291.1051025390625,290.363525390625,1.0,0.1945812702178955,0.4593046903610229,0.4593046903610229,0.8870596289634705,1.0,-0.9947246313095092,0.2763772904872894,0.7183473110198975,0.0273455996066331,0.0,0.0,0.4475755095481872,19.327293395996094,39.0,-571.9259643554688,-10058.8896484375,88.67676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.437744140625,307.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18257.728515625,18000.0,0.0,0.0,0.194290891289711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354515731334686,0.3354564011096954,-4.8515562411921564e-06,0.0,0.0001971805468201,0.0,0.0,16.12320327758789,0.0,0.0,0.0,0.3073959648609161,4.0,0.0,1.0
541860,290.6837463378906,297.1499938964844,293.1499938964844,0.1229025423526763,-2739.34375,304.01043701171875,0.9670745134353638,0.1924573183059692,0.165922462940216,290.63507080078125,297.1499938964844,293.1499938964844,0.1380146592855453,-3158.8466796875,304.00079345703125,0.9926813840866088,0.2128898352384567,0.1908767074346542,290.5289001464844,297.1499938964844,293.1499938964844,0.1332572400569915,-2275.42138671875,303.9934997558594,0.9870262145996094,0.2069929093122482,0.1379956901073455,290.3443298339844,297.1499938964844,293.1499938964844,0.1240607649087905,-2897.941650390625,304.0615539550781,0.967405378818512,0.2869446575641632,0.1749043613672256,291.1874389648437,297.1499938964844,293.1499938964844,0.0112893469631671,-3362.16455078125,302.523193359375,0.6248722672462463,0.050000000745058,0.2269097715616226,290.3436584472656,291.1499938964844,250.5467834472656,250.03765869140625,279.4764404296875,291.1820678710937,290.3541564941406,1.0,0.2041865587234497,0.4685823917388916,0.4685823917388916,0.9080622792243958,1.0,-1.077122926712036,0.3109234273433685,0.7661994099617004,0.0465625450015068,0.0,0.0,0.5589962601661682,19.12870216369629,59.0,-96.87213897705078,-11880.8720703125,105.99420166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5488586425781,307.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,16803.17578125,18000.0,0.0,0.0,0.1995569914579391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876666367053985,0.4876718819141388,-5.2474097174126655e-06,0.0,0.0002025249705184,0.0,0.0,27.408721923828125,0.0,0.0,0.0,0.362260639667511,4.0,0.0,1.0
541920,290.6837463378906,297.1499938964844,293.1499938964844,0.1229025423526763,-2739.34375,304.01043701171875,0.9670745134353638,0.1924573183059692,0.165922462940216,290.63507080078125,297.1499938964844,293.1499938964844,0.1380146592855453,-3158.8466796875,304.00079345703125,0.9926813840866088,0.2128898352384567,0.1908767074346542,290.5289001464844,297.1499938964844,293.1499938964844,0.1332572400569915,-2275.42138671875,303.9934997558594,0.9870262145996094,0.2069929093122482,0.1379956901073455,290.3443298339844,297.1499938964844,293.1499938964844,0.1240607649087905,-2897.941650390625,304.0615539550781,0.967405378818512,0.2869446575641632,0.1749043613672256,291.1874389648437,297.1499938964844,293.1499938964844,0.0112893469631671,-3362.16455078125,302.523193359375,0.6248722672462463,0.050000000745058,0.2269097715616226,290.3436584472656,291.1499938964844,250.5467834472656,250.03765869140625,279.4764404296875,291.1820678710937,290.3541564941406,1.0,0.2041865587234497,0.4685823917388916,0.4685823917388916,0.9080622792243958,1.0,-1.077122926712036,0.3109234273433685,0.7661994099617004,0.0465625450015068,0.0,0.0,0.5589962601661682,19.12870216369629,59.0,-96.87213897705078,-11880.8720703125,105.99420166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5488586425781,307.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,16803.17578125,18000.0,0.0,0.0,0.1995569914579391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876666367053985,0.4876718819141388,-5.2474097174126655e-06,0.0,0.0002025249705184,0.0,0.0,27.408721923828125,0.0,0.0,0.0,0.362260639667511,4.0,0.0,1.0
541980,290.8421325683594,297.1499938964844,293.1499938964844,0.1480803787708282,-3176.911865234375,304.01495361328125,0.986706554889679,0.2228185832500457,0.19382905960083,290.75885009765625,297.1499938964844,293.1499938964844,0.1462721824645996,-3308.94140625,304.03289794921875,0.9832630753517152,0.2514882981777191,0.2016007155179977,290.6517333984375,297.1499938964844,293.1499938964844,0.1460208296775818,-2442.135986328125,304.0244445800781,0.9832630753517152,0.2483620643615722,0.1489016115665435,290.4122009277344,297.1499938964844,293.1499938964844,0.1467404216527938,-3313.56201171875,304.053466796875,0.9832630753517152,0.3443617820739746,0.2016007155179977,291.2633056640625,297.1499938964844,293.1499938964844,0.0122107956558465,-3478.632080078125,303.035888671875,0.6067683696746826,0.050000000745058,0.2272873222827911,290.4500427246094,291.1499938964844,250.52842712402344,250.02186584472656,279.28594970703125,291.258544921875,290.4527282714844,1.0,0.2220919579267501,0.4716315567493438,0.4716315567493438,0.9290648698806764,1.0,-1.1679598093032837,0.3438179194927215,0.8241418600082397,0.0619053095579147,0.0,0.0,0.6444938778877258,22.372243881225582,79.0,57.74369430541992,-13177.744140625,135.02198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1656494140625,307.314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,16538.1015625,18000.0,0.0,0.0,0.2144711315631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517676711082458,0.651773989200592,-6.319684871414211e-06,0.0,0.0002176609268644,0.0,0.0,47.39394378662109,0.0,0.0,0.0,0.4221988022327423,4.0,0.0,1.0
542040,290.8421325683594,297.1499938964844,293.1499938964844,0.1480803787708282,-3176.911865234375,304.01495361328125,0.986706554889679,0.2228185832500457,0.19382905960083,290.75885009765625,297.1499938964844,293.1499938964844,0.1462721824645996,-3308.94140625,304.03289794921875,0.9832630753517152,0.2514882981777191,0.2016007155179977,290.6517333984375,297.1499938964844,293.1499938964844,0.1460208296775818,-2442.135986328125,304.0244445800781,0.9832630753517152,0.2483620643615722,0.1489016115665435,290.4122009277344,297.1499938964844,293.1499938964844,0.1467404216527938,-3313.56201171875,304.053466796875,0.9832630753517152,0.3443617820739746,0.2016007155179977,291.2633056640625,297.1499938964844,293.1499938964844,0.0122107956558465,-3478.632080078125,303.035888671875,0.6067683696746826,0.050000000745058,0.2272873222827911,290.4500427246094,291.1499938964844,250.52842712402344,250.02186584472656,279.28594970703125,291.258544921875,290.4527282714844,1.0,0.2220919579267501,0.4716315567493438,0.4716315567493438,0.9290648698806764,1.0,-1.1679598093032837,0.3438179194927215,0.8241418600082397,0.0619053095579147,0.0,0.0,0.6444938778877258,22.372243881225582,79.0,57.74369430541992,-13177.744140625,135.02198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1656494140625,307.314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,16538.1015625,18000.0,0.0,0.0,0.2144711315631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517676711082458,0.651773989200592,-6.319684871414211e-06,0.0,0.0002176609268644,0.0,0.0,47.39394378662109,0.0,0.0,0.0,0.4221988022327423,4.0,0.0,1.0
542100,290.918212890625,297.1499938964844,293.1499938964844,0.1610509157180786,-3397.1083984375,304.01593017578125,0.9914150238037108,0.2371120899915695,0.2069431096315384,290.82135009765625,297.1499938964844,293.1499938964844,0.1598755717277526,-3553.67138671875,304.0293884277344,0.9894226789474488,0.2695094048976898,0.2162744849920272,290.7057800292969,297.1499938964844,293.1499938964844,0.1596880406141281,-2623.39208984375,304.0223388671875,0.9894226789474488,0.2694013714790344,0.1597395986318588,290.45849609375,297.1499938964844,293.1499938964844,0.1603264659643173,-3558.01611328125,304.0462341308594,0.9894226789474488,0.3699562549591064,0.2162744849920272,291.3002624511719,297.1499938964844,293.1499938964844,0.0127701461315155,-3552.903076171875,303.2765808105469,0.5963957905769348,0.050000000745058,0.2275177985429763,290.4349365234375,291.1499938964844,250.51953125,250.0142364501953,279.2284545898437,291.2958374023437,290.4271545410156,1.0,0.2339047044515609,0.4711664021015167,0.4711664021015167,0.9395661950111388,1.0,-1.2321730852127075,0.3651061058044433,0.8670670390129089,0.070759043097496,0.0,0.0,0.6933853626251221,24.53265380859375,79.0,-7.0474700927734375,-13810.650390625,157.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3978576660156,306.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,16297.9091796875,18000.0,0.0,0.0,0.2248803824186325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7403374910354614,0.7403445243835449,-7.014094535406912e-06,0.0,0.0002282249915879,0.0,0.0,61.81049728393555,0.0,0.0,0.0,0.4582027196884155,4.0,0.0,1.0
542160,290.99224853515625,297.1499938964844,293.1499938964844,0.1743888109922409,-3620.260498046875,304.0160217285156,0.9921242594718932,0.250843197107315,0.2195626050233841,290.88739013671875,297.1499938964844,293.1499938964844,0.1767783463001251,-3852.901611328125,304.0205078125,0.9947405457496644,0.2860400974750519,0.2336078435182571,290.7645263671875,297.1499938964844,293.1499938964844,0.176606684923172,-2844.550048828125,304.01470947265625,0.9947405457496644,0.2888303399085998,0.1725419461727142,290.51141357421875,297.1499938964844,293.1499938964844,0.1771909445524215,-3856.767333984375,304.0343933105469,0.9947405457496644,0.3936657905578613,0.2336078435182571,291.3373107910156,297.1499938964844,293.1499938964844,0.0134072573855519,-3637.309326171875,303.50848388671875,0.5838534235954285,0.050000000745058,0.2278201133012771,290.3775634765625,291.1499938964844,250.51080322265625,250.0067443847656,279.1849060058594,291.3330993652344,290.36395263671875,1.0,0.247426375746727,0.4695886075496673,0.4695886075496673,0.9437931776046752,1.0,-1.3046541213989258,0.388685017824173,0.9159691333770752,0.0801452994346618,0.0,0.0,0.7504392862319946,27.258548736572266,99.0,-88.56085205078125,-14475.45703125,186.72946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5989074707031,306.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,15938.3642578125,18000.0,0.0,0.0,0.2371711134910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436999917030334,0.8437079191207886,-7.927033038868103e-06,0.0,0.0002406985295237,0.0,0.0,82.44035339355469,0.0,0.0,0.0,0.5023161172866821,4.0,0.0,1.0
542220,291.1349182128906,297.1499938964844,293.1499938964844,0.2022451311349868,-4076.532958984375,304.0141906738281,0.9823804497718812,0.2765758335590362,0.2433130443096161,291.03375244140625,297.1499938964844,293.1499938964844,0.2194448411464691,-4585.96728515625,303.99224853515625,0.9990000128746032,0.3137356340885162,0.2741695940494537,290.897705078125,297.1499938964844,293.1499938964844,0.2192990332841873,-3386.2314453125,303.98834228515625,0.9990000128746032,0.3223169445991516,0.2025007307529449,290.63555908203125,297.1499938964844,293.1499938964844,0.2197951525449752,-4589.04833984375,304.00164794921875,0.9990000128746032,0.435396671295166,0.2741695940494537,291.4137268066406,297.1499938964844,293.1499938964844,0.0149409165605902,-3833.16748046875,303.94830322265625,0.5526795983314514,0.050000000745058,0.228725716471672,290.16070556640625,291.1499938964844,250.493881225586,249.99224853515625,279.12994384765625,291.4097900390625,290.1367492675781,1.0,0.2788531184196472,0.4645418524742126,0.4645418524742126,0.9522472620010376,1.0,-1.467580795288086,0.4408778250217438,1.0267030000686646,0.0998170897364616,0.0,0.0,0.8952264785766602,34.84538269042969,119.0,-271.8016967773437,-15773.5107421875,266.6732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96630859375,305.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,15342.5771484375,18000.0,0.0,0.0,0.2669708430767059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082230567932129,1.082241177558899,-1.0581957212707492e-05,0.0,0.0002709414693526,0.0,0.0,149.85345458984375,0.0,0.0,0.0,0.6105486154556274,4.0,0.0,1.0
542280,291.1349182128906,297.1499938964844,293.1499938964844,0.2022451311349868,-4076.532958984375,304.0141906738281,0.9823804497718812,0.2765758335590362,0.2433130443096161,291.03375244140625,297.1499938964844,293.1499938964844,0.2194448411464691,-4585.96728515625,303.99224853515625,0.9990000128746032,0.3137356340885162,0.2741695940494537,290.897705078125,297.1499938964844,293.1499938964844,0.2192990332841873,-3386.2314453125,303.98834228515625,0.9990000128746032,0.3223169445991516,0.2025007307529449,290.63555908203125,297.1499938964844,293.1499938964844,0.2197951525449752,-4589.04833984375,304.00164794921875,0.9990000128746032,0.435396671295166,0.2741695940494537,291.4137268066406,297.1499938964844,293.1499938964844,0.0149409165605902,-3833.16748046875,303.94830322265625,0.5526795983314514,0.050000000745058,0.228725716471672,290.16070556640625,291.1499938964844,250.493881225586,249.99224853515625,279.12994384765625,291.4097900390625,290.1367492675781,1.0,0.2788531184196472,0.4645418524742126,0.4645418524742126,0.9522472620010376,1.0,-1.467580795288086,0.4408778250217438,1.0267030000686646,0.0998170897364616,0.0,0.0,0.8952264785766602,34.84538269042969,119.0,-271.8016967773437,-15773.5107421875,266.6732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96630859375,305.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,15342.5771484375,18000.0,0.0,0.0,0.2669708430767059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082230567932129,1.082241177558899,-1.0581957212707492e-05,0.0,0.0002709414693526,0.0,0.0,149.85345458984375,0.0,0.0,0.0,0.6105486154556274,4.0,0.0,1.0
542340,291.2714233398437,297.1499938964844,293.1499938964844,0.2326857596635818,-4562.49951171875,304.0085754394531,0.9697309136390686,0.2999472022056579,0.2649945616722107,291.1949157714844,297.1499938964844,293.1499938964844,0.2655454576015472,-5344.9052734375,303.9693298339844,0.9990000128746032,0.3346865177154541,0.3112889528274536,291.0451965332031,297.1499938964844,293.1499938964844,0.2656477391719818,-3949.727294921875,303.9662475585937,0.9990000128746032,0.3494815528392792,0.2300841659307479,290.77569580078125,297.1499938964844,293.1499938964844,0.2660580277442932,-5350.99462890625,303.9753112792969,0.9990000128746032,0.4706960916519165,0.3115153312683105,291.4978332519531,297.1499938964844,293.1499938964844,0.0216550398617982,-4629.2607421875,304.1306457519531,0.5575382709503174,0.0640051811933517,0.2653364539146423,289.778564453125,291.1499938964844,250.47764587402344,249.9783477783203,279.09674072265625,291.4935302734375,289.740478515625,1.0,0.3151995241641998,0.4575265645980835,0.4575265645980835,0.9607012867927552,1.0,-1.6600338220596311,0.5022015571594238,1.1578322649002075,0.1212853044271469,0.0,0.0,1.0,44.3515739440918,139.0,-510.4294128417969,-16871.98828125,385.3314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4313049316406,304.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,16076.279296875,19080.0,0.0,0.0,0.302189826965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858997583389282,1.2859134674072266,-1.367673849017592e-05,0.0,0.0003066842618864,0.0,0.0,236.6588897705078,0.0,0.0,0.0,0.7207922339439392,4.0,0.0,1.0
542400,291.2714233398437,297.1499938964844,293.1499938964844,0.2326857596635818,-4562.49951171875,304.0085754394531,0.9697309136390686,0.2999472022056579,0.2649945616722107,291.1949157714844,297.1499938964844,293.1499938964844,0.2655454576015472,-5344.9052734375,303.9693298339844,0.9990000128746032,0.3346865177154541,0.3112889528274536,291.0451965332031,297.1499938964844,293.1499938964844,0.2656477391719818,-3949.727294921875,303.9662475585937,0.9990000128746032,0.3494815528392792,0.2300841659307479,290.77569580078125,297.1499938964844,293.1499938964844,0.2660580277442932,-5350.99462890625,303.9753112792969,0.9990000128746032,0.4706960916519165,0.3115153312683105,291.4978332519531,297.1499938964844,293.1499938964844,0.0216550398617982,-4629.2607421875,304.1306457519531,0.5575382709503174,0.0640051811933517,0.2653364539146423,289.778564453125,291.1499938964844,250.47764587402344,249.9783477783203,279.09674072265625,291.4935302734375,289.740478515625,1.0,0.3151995241641998,0.4575265645980835,0.4575265645980835,0.9607012867927552,1.0,-1.6600338220596311,0.5022015571594238,1.1578322649002075,0.1212853044271469,0.0,0.0,1.0,44.3515739440918,139.0,-510.4294128417969,-16871.98828125,385.3314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4313049316406,304.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,16076.279296875,19080.0,0.0,0.0,0.302189826965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858997583389282,1.2859134674072266,-1.367673849017592e-05,0.0,0.0003066842618864,0.0,0.0,236.6588897705078,0.0,0.0,0.0,0.7207922339439392,4.0,0.0,1.0
542460,291.4046936035156,297.1499938964844,293.1499938964844,0.2680209875106811,-5113.19189453125,303.9967041015625,0.9594823122024536,0.3205240964889526,0.2842779159545898,291.3374938964844,297.1499938964844,293.1499938964844,0.3040160834789276,-5955.29931640625,303.9652404785156,0.9904473423957824,0.3552709817886352,0.3317951261997223,291.1852111816406,297.1499938964844,293.1499938964844,0.3179042935371399,-4563.169921875,303.9389038085937,0.9990000128746032,0.3744460046291351,0.2547020018100738,290.9097595214844,297.1499938964844,293.1499938964844,0.3182381987571716,-6180.72705078125,303.9450988769531,0.9990000128746032,0.5036967396736145,0.3448459208011627,291.6150207519531,297.1499938964844,293.1499938964844,0.0422899536788463,-6471.49267578125,304.1031188964844,0.6024573445320129,0.0821680128574371,0.3572739362716675,289.1348571777344,291.1499938964844,250.46209716796875,249.96502685546875,279.0813903808594,291.6100769042969,289.0881652832031,1.0,0.356264591217041,0.4496993720531463,0.4496993720531463,0.976420760154724,1.0,-1.8877627849578853,0.5752933621406555,1.312469482421875,0.1461438089609146,0.0,0.0,1.0,55.23917007446289,159.0,-811.662109375,-17729.90234375,559.9690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14892578125,303.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18327.041015625,19080.0,0.0,0.0,0.3405722975730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769185543060305,1.3769341707229614,-1.565751517773606e-05,0.0,0.0003456375852692,0.0,0.0,290.2557983398437,0.0,0.0,0.0,0.7529121041297913,4.0,0.0,1.0
542520,291.4046936035156,297.1499938964844,293.1499938964844,0.2680209875106811,-5113.19189453125,303.9967041015625,0.9594823122024536,0.3205240964889526,0.2842779159545898,291.3374938964844,297.1499938964844,293.1499938964844,0.3040160834789276,-5955.29931640625,303.9652404785156,0.9904473423957824,0.3552709817886352,0.3317951261997223,291.1852111816406,297.1499938964844,293.1499938964844,0.3179042935371399,-4563.169921875,303.9389038085937,0.9990000128746032,0.3744460046291351,0.2547020018100738,290.9097595214844,297.1499938964844,293.1499938964844,0.3182381987571716,-6180.72705078125,303.9450988769531,0.9990000128746032,0.5036967396736145,0.3448459208011627,291.6150207519531,297.1499938964844,293.1499938964844,0.0422899536788463,-6471.49267578125,304.1031188964844,0.6024573445320129,0.0821680128574371,0.3572739362716675,289.1348571777344,291.1499938964844,250.46209716796875,249.96502685546875,279.0813903808594,291.6100769042969,289.0881652832031,1.0,0.356264591217041,0.4496993720531463,0.4496993720531463,0.976420760154724,1.0,-1.8877627849578853,0.5752933621406555,1.312469482421875,0.1461438089609146,0.0,0.0,1.0,55.23917007446289,159.0,-811.662109375,-17729.90234375,559.9690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14892578125,303.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18327.041015625,19080.0,0.0,0.0,0.3405722975730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769185543060305,1.3769341707229614,-1.565751517773606e-05,0.0,0.0003456375852692,0.0,0.0,290.2557983398437,0.0,0.0,0.0,0.7529121041297913,4.0,0.0,1.0
542580,291.5345153808594,297.1499938964844,293.1499938964844,0.3051027059555053,-5672.294921875,303.9861755371094,0.9244966506958008,0.3384159207344055,0.3012738823890686,291.4637145996094,297.1499938964844,293.1499938964844,0.3463587760925293,-6606.390625,303.956298828125,0.9608318209648132,0.3755857646465301,0.3515606522560119,291.3301696777344,297.1499938964844,293.1499938964844,0.3674927353858948,-5118.84130859375,303.927978515625,0.9766017198562622,0.3947934508323669,0.2728848457336426,291.07208251953125,297.1499938964844,293.1499938964844,0.4069087207317352,-7534.1982421875,303.8646850585937,0.9990000128746032,0.5276405811309814,0.4033516347408294,291.7510070800781,297.1499938964844,293.1499938964844,0.0590114966034889,-7910.03125,304.0913391113281,0.6021543741226196,0.093519240617752,0.4173162877559662,288.4251708984375,291.1499938964844,250.4471893310547,249.95225524902344,279.0857238769531,291.7461242675781,288.3873291015625,1.0,0.3988441824913025,0.4433752596378326,0.4433752596378326,0.9921402335166932,1.0,-2.0961461067199707,0.6431249380111694,1.4530212879180908,0.1689249128103256,0.0,0.0,1.0,72.22628784179688,179.0,-905.2238159179688,-18327.7890625,781.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2789001464844,302.1446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18870.4765625,19080.0,0.0,0.0,0.3791666626930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971872329711914,1.3972034454345703,-1.612185405974742e-05,0.0,0.0003848059568554,0.0,0.0,303.26324462890625,0.0,0.0,0.0,0.7630812525749207,4.0,0.0,1.0
542640,291.5345153808594,297.1499938964844,293.1499938964844,0.3051027059555053,-5672.294921875,303.9861755371094,0.9244966506958008,0.3384159207344055,0.3012738823890686,291.4637145996094,297.1499938964844,293.1499938964844,0.3463587760925293,-6606.390625,303.956298828125,0.9608318209648132,0.3755857646465301,0.3515606522560119,291.3301696777344,297.1499938964844,293.1499938964844,0.3674927353858948,-5118.84130859375,303.927978515625,0.9766017198562622,0.3947934508323669,0.2728848457336426,291.07208251953125,297.1499938964844,293.1499938964844,0.4069087207317352,-7534.1982421875,303.8646850585937,0.9990000128746032,0.5276405811309814,0.4033516347408294,291.7510070800781,297.1499938964844,293.1499938964844,0.0590114966034889,-7910.03125,304.0913391113281,0.6021543741226196,0.093519240617752,0.4173162877559662,288.4251708984375,291.1499938964844,250.4471893310547,249.95225524902344,279.0857238769531,291.7461242675781,288.3873291015625,1.0,0.3988441824913025,0.4433752596378326,0.4433752596378326,0.9921402335166932,1.0,-2.0961461067199707,0.6431249380111694,1.4530212879180908,0.1689249128103256,0.0,0.0,1.0,72.22628784179688,179.0,-905.2238159179688,-18327.7890625,781.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2789001464844,302.1446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18870.4765625,19080.0,0.0,0.0,0.3791666626930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971872329711914,1.3972034454345703,-1.612185405974742e-05,0.0,0.0003848059568554,0.0,0.0,303.26324462890625,0.0,0.0,0.0,0.7630812525749207,4.0,0.0,1.0
542700,291.5975341796875,297.1499938964844,293.1499938964844,0.3229136168956756,-5933.3330078125,303.9836120605469,0.9051527976989746,0.3465046286582947,0.3090353012084961,291.5235595703125,297.1499938964844,293.1499938964844,0.3673059046268463,-6919.49267578125,303.9534606933594,0.9417845010757446,0.3851929306983948,0.3610845506191253,291.39569091796875,297.1499938964844,293.1499938964844,0.3898272514343261,-5361.298828125,303.927734375,0.9590469002723694,0.4049797058105469,0.2802253067493438,291.1683349609375,297.1499938964844,293.1499938964844,0.4601554870605469,-8314.6171875,303.8197631835937,0.9990000128746032,0.5350708365440369,0.4376186728477478,291.8216857910156,297.1499938964844,293.1499938964844,0.0652324855327606,-8474.3544921875,304.0907287597656,0.5949589014053345,0.0973639190196991,0.4384235143661499,288.1127624511719,291.1499938964844,250.4399871826172,249.94607543945312,279.0909118652344,291.8170166015625,288.0806579589844,1.0,0.4198969006538391,0.4408095180988312,0.4408095180988312,1.0,1.0,-2.192200422286988,0.6747938990592957,1.5174065828323364,0.1795357018709182,0.0,0.0,1.0,82.58235168457031,179.0,-870.6034545898438,-18627.669921875,907.4288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0087280273437,301.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.9296875,20160.0,0.0,0.0,0.3978974521160126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008642435073853,1.4008804559707642,-1.620682087377645e-05,0.0,0.0004038153565488,0.0,0.0,305.6638488769531,0.0,0.0,0.0,0.7799258232116699,4.0,0.0,1.0
542760,291.6589660644531,297.1499938964844,293.1499938964844,0.3394095003604889,-6170.18896484375,303.9839172363281,0.8884554505348206,0.3541080951690674,0.3163632750511169,291.5816345214844,297.1499938964844,293.1499938964844,0.3869965672492981,-7207.71044921875,303.95343017578125,0.922851264476776,0.3943904638290405,0.3702597022056579,291.458740234375,297.1499938964844,293.1499938964844,0.4110669791698456,-5586.97119140625,303.9295654296875,0.940824806690216,0.4148204028606415,0.2874272167682647,291.2711486816406,297.1499938964844,293.1499938964844,0.5156957507133484,-9105.2607421875,303.7789001464844,0.9990000128746032,0.5399907827377319,0.4729000329971313,291.89166259765625,297.1499938964844,293.1499938964844,0.0703116580843925,-8945.1181640625,304.0923156738281,0.5860522389411926,0.1004490628838539,0.4555742740631103,287.85858154296875,291.1499938964844,250.4329376220703,249.94000244140625,279.0955505371094,291.88726806640625,287.833984375,1.0,0.4405368268489837,0.438432514667511,0.438432514667511,1.0,1.0,-2.28365445137024,0.7052387595176697,1.5784156322479248,0.1898026913404464,0.0,0.0,1.0,93.821533203125,199.0,-775.1467895507812,-19043.9453125,1042.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8248596191406,301.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,19764.29296875,20160.0,0.0,0.0,0.4162160158157348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429893970489502,1.4299108982086182,-1.68854803632712e-05,0.0,0.0004224063304718,0.0,0.0,325.06304931640625,0.0,0.0,0.0,0.7812308669090271,4.0,0.0,1.0
542820,291.7755432128906,297.1499938964844,293.1499938964844,0.3698625862598419,-6596.66650390625,303.9887084960937,0.852559506893158,0.3682337403297424,0.3301489353179931,291.69171142578125,297.1499938964844,293.1499938964844,0.4239154458045959,-7734.33935546875,303.9576416015625,0.8842582106590271,0.4117918908596039,0.3878164887428283,291.5779724121094,297.1499938964844,293.1499938964844,0.4510268568992615,-6000.6484375,303.9366455078125,0.8997007608413696,0.433477908372879,0.3012680411338806,291.4734191894531,297.1499938964844,293.1499938964844,0.5967758297920227,-10185.7119140625,303.77398681640625,0.979526698589325,0.546502947807312,0.5163505673408508,292.0237121582031,297.1499938964844,293.1499938964844,0.0786582380533218,-9733.6796875,304.09765625,0.5616532564163208,0.1055330336093902,0.4839548170566559,287.4637756347656,291.1499938964844,250.4193115234375,249.92825317382807,279.1127319335937,292.0199890136719,287.4507141113281,1.0,0.4787935614585876,0.4353863298892975,0.4353863298892975,1.0,1.0,-2.424521446228028,0.7527878880500793,1.6717334985733032,0.2068396210670471,0.0,0.0,1.0,121.67756652832033,219.0,-570.2672119140625,-19650.390625,1313.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7164306640625,301.4563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,20052.8515625,20160.0,0.0,0.0,0.4509362280368805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44029438495636,1.4403115510940552,-1.713200799713377e-05,0.0,0.0004576429491862,0.0,0.0,332.2079162597656,0.0,0.0,0.0,0.7864422798156738,4.0,0.0,1.0
542880,291.7755432128906,297.1499938964844,293.1499938964844,0.3698625862598419,-6596.66650390625,303.9887084960937,0.852559506893158,0.3682337403297424,0.3301489353179931,291.69171142578125,297.1499938964844,293.1499938964844,0.4239154458045959,-7734.33935546875,303.9576416015625,0.8842582106590271,0.4117918908596039,0.3878164887428283,291.5779724121094,297.1499938964844,293.1499938964844,0.4510268568992615,-6000.6484375,303.9366455078125,0.8997007608413696,0.433477908372879,0.3012680411338806,291.4734191894531,297.1499938964844,293.1499938964844,0.5967758297920227,-10185.7119140625,303.77398681640625,0.979526698589325,0.546502947807312,0.5163505673408508,292.0237121582031,297.1499938964844,293.1499938964844,0.0786582380533218,-9733.6796875,304.09765625,0.5616532564163208,0.1055330336093902,0.4839548170566559,287.4637756347656,291.1499938964844,250.4193115234375,249.92825317382807,279.1127319335937,292.0199890136719,287.4507141113281,1.0,0.4787935614585876,0.4353863298892975,0.4353863298892975,1.0,1.0,-2.424521446228028,0.7527878880500793,1.6717334985733032,0.2068396210670471,0.0,0.0,1.0,121.67756652832033,219.0,-570.2672119140625,-19650.390625,1313.1920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7164306640625,301.4563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,20052.8515625,20160.0,0.0,0.0,0.4509362280368805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44029438495636,1.4403115510940552,-1.713200799713377e-05,0.0,0.0004576429491862,0.0,0.0,332.2079162597656,0.0,0.0,0.0,0.7864422798156738,4.0,0.0,1.0
542940,291.8837280273437,297.1499938964844,293.1499938964844,0.3949970602989197,-6936.20361328125,304.0007019042969,0.8258963227272034,0.3811094462871551,0.342926025390625,291.7939453125,297.1499938964844,293.1499938964844,0.455175906419754,-8164.18798828125,303.96978759765625,0.8560088276863098,0.4279978573322296,0.4043851494789123,291.68817138671875,297.1499938964844,293.1499938964844,0.4850272238254547,-6339.80322265625,303.9512023925781,0.8706648945808411,0.450952410697937,0.314369797706604,291.6093444824219,297.1499938964844,293.1499938964844,0.6325674653053284,-10603.1640625,303.8386535644531,0.941946506500244,0.5613239407539368,0.5293319225311279,292.1395263671875,297.1499938964844,293.1499938964844,0.0857429355382919,-10405.7001953125,304.103271484375,0.5424767732620239,0.110556460916996,0.5113222002983093,287.269775390625,291.1499938964844,250.40631103515625,249.9169769287109,279.1263122558594,292.1364440917969,287.2637023925781,1.0,0.5115445852279663,0.433799684047699,0.433799684047699,1.0,1.0,-2.523748874664306,0.7873856425285339,1.736363172531128,0.2192016690969467,0.0,0.0,1.0,151.51751708984375,237.0,-334.5862731933594,-20284.9140625,1566.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9513244628906,301.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,20131.115234375,21240.0,0.0,0.0,0.4819440841674804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443102240562439,1.4431195259094238,-1.719887222861871e-05,0.0,0.0004891119897365,0.0,0.0,334.1546630859375,0.0,0.0,0.0,0.8028488755226135,4.0,0.0,1.0
543000,291.8837280273437,297.1499938964844,293.1499938964844,0.3949970602989197,-6936.20361328125,304.0007019042969,0.8258963227272034,0.3811094462871551,0.342926025390625,291.7939453125,297.1499938964844,293.1499938964844,0.455175906419754,-8164.18798828125,303.96978759765625,0.8560088276863098,0.4279978573322296,0.4043851494789123,291.68817138671875,297.1499938964844,293.1499938964844,0.4850272238254547,-6339.80322265625,303.9512023925781,0.8706648945808411,0.450952410697937,0.314369797706604,291.6093444824219,297.1499938964844,293.1499938964844,0.6325674653053284,-10603.1640625,303.8386535644531,0.941946506500244,0.5613239407539368,0.5293319225311279,292.1395263671875,297.1499938964844,293.1499938964844,0.0857429355382919,-10405.7001953125,304.103271484375,0.5424767732620239,0.110556460916996,0.5113222002983093,287.269775390625,291.1499938964844,250.40631103515625,249.9169769287109,279.1263122558594,292.1364440917969,287.2637023925781,1.0,0.5115445852279663,0.433799684047699,0.433799684047699,1.0,1.0,-2.523748874664306,0.7873856425285339,1.736363172531128,0.2192016690969467,0.0,0.0,1.0,151.51751708984375,237.0,-334.5862731933594,-20284.9140625,1566.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9513244628906,301.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,20131.115234375,21240.0,0.0,0.0,0.4819440841674804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443102240562439,1.4431195259094238,-1.719887222861871e-05,0.0,0.0004891119897365,0.0,0.0,334.1546630859375,0.0,0.0,0.0,0.8028488755226135,4.0,0.0,1.0
543060,291.98291015625,297.1499938964844,293.1499938964844,0.4153924882411957,-7203.2451171875,304.01641845703125,0.8104538321495056,0.3930686712265014,0.3546215891838074,291.8881530761719,297.1499938964844,293.1499938964844,0.4812495410442352,-8511.587890625,303.9863586425781,0.8408204317092896,0.4432404041290283,0.4197839796543121,291.7888488769531,297.1499938964844,293.1499938964844,0.5136943459510803,-6616.9521484375,303.9696350097656,0.8550101518630981,0.4675596952438354,0.3266678154468536,291.7154846191406,297.1499938964844,293.1499938964844,0.6673502922058105,-11009.333984375,303.884033203125,0.9197373986244202,0.5788114070892334,0.5462942719459534,292.23956298828125,297.1499938964844,293.1499938964844,0.092131033539772,-11008.1669921875,304.108154296875,0.5335177183151245,0.1158542558550834,0.5390008091926575,287.2126159667969,291.1499938964844,250.39390563964844,249.9061279296875,279.1319274902344,292.2369689941406,287.2113037109375,1.0,0.5404737591743469,0.4323102831840515,0.4323102831840515,1.0,1.0,-2.624715566635132,0.8226092457771301,1.8021063804626465,0.2318499237298965,0.0,0.0,1.0,177.43736267089844,240.0,-144.28915405273438,-21202.490234375,1822.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36163330078125,301.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.0,21240.0,0.0,0.0,0.5098565220832825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760905504226685,1.4761085510253906,-1.799416531866882e-05,0.0,0.0005174395628273,0.0,0.0,357.5982360839844,0.0,0.0,0.0,0.8060937523841858,4.0,0.0,1.0
