time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543120,291.98291015625,297.1499938964844,293.1499938964844,0.4153924882411957,-7203.2451171875,304.01641845703125,0.8104538321495056,0.3930686712265014,0.3546215891838074,291.8881530761719,297.1499938964844,293.1499938964844,0.4812495410442352,-8511.587890625,303.9863586425781,0.8408204317092896,0.4432404041290283,0.4197839796543121,291.7888488769531,297.1499938964844,293.1499938964844,0.5136943459510803,-6616.9521484375,303.9696350097656,0.8550101518630981,0.4675596952438354,0.3266678154468536,291.7154846191406,297.1499938964844,293.1499938964844,0.6673502922058105,-11009.333984375,303.884033203125,0.9197373986244202,0.5788114070892334,0.5462942719459534,292.23956298828125,297.1499938964844,293.1499938964844,0.092131033539772,-11008.1669921875,304.108154296875,0.5335177183151245,0.1158542558550834,0.5390008091926575,287.2126159667969,291.1499938964844,250.39390563964844,249.9061279296875,279.1319274902344,292.2369689941406,287.2113037109375,1.0,0.5404737591743469,0.4323102831840515,0.4323102831840515,1.0,1.0,-2.624715566635132,0.8226092457771301,1.8021063804626465,0.2318499237298965,0.0,0.0,1.0,177.43736267089844,240.0,-144.28915405273438,-21202.490234375,1822.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36163330078125,301.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.0,21240.0,0.0,0.0,0.5098565220832825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760905504226685,1.4761085510253906,-1.799416531866882e-05,0.0,0.0005174395628273,0.0,0.0,357.5982360839844,0.0,0.0,0.0,0.8060937523841858,4.0,0.0,1.0
543180,292.0730285644531,297.1499938964844,293.1499938964844,0.4332586824893951,-7433.05615234375,304.0311584472656,0.805012583732605,0.4043499827384949,0.3653466701507568,291.9740905761719,297.1499938964844,293.1499938964844,0.504600465297699,-8817.064453125,304.001953125,0.8365256786346436,0.4577755033969879,0.4341261088848114,291.8801574707031,297.1499938964844,293.1499938964844,0.5396212339401245,-6863.16796875,303.98651123046875,0.8508335947990417,0.4835157394409179,0.3382331132888794,291.8085021972656,297.1499938964844,293.1499938964844,0.6995453834533691,-11383.10546875,303.9188537597656,0.9129718542099,0.5962792038917542,0.5632513165473938,292.3265991210937,297.1499938964844,293.1499938964844,0.0980836078524589,-11565.751953125,304.1121520996094,0.5332022905349731,0.1212556883692741,0.5657547116279602,287.19970703125,291.1499938964844,250.382080078125,249.8957061767578,279.1351318359375,292.32440185546875,287.2004089355469,1.0,0.5622442960739136,0.4309980571269989,0.4309980571269989,1.0,1.0,-2.721263885498047,0.8562923073768616,1.8649715185165403,0.2439982891082763,0.0,0.0,1.0,194.72320556640625,243.0,-47.27263259887695,-22069.396484375,2050.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87359619140625,302.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,21193.015625,21240.0,0.0,0.0,0.5348899364471436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480674386024475,1.4806925058364868,-1.810609865060541e-05,0.0,0.0005428452859632,0.0,0.0,360.9400939941406,0.0,0.0,0.0,0.8083862662315369,4.0,0.0,1.0
543240,292.0730285644531,297.1499938964844,293.1499938964844,0.4332586824893951,-7433.05615234375,304.0311584472656,0.805012583732605,0.4043499827384949,0.3653466701507568,291.9740905761719,297.1499938964844,293.1499938964844,0.504600465297699,-8817.064453125,304.001953125,0.8365256786346436,0.4577755033969879,0.4341261088848114,291.8801574707031,297.1499938964844,293.1499938964844,0.5396212339401245,-6863.16796875,303.98651123046875,0.8508335947990417,0.4835157394409179,0.3382331132888794,291.8085021972656,297.1499938964844,293.1499938964844,0.6995453834533691,-11383.10546875,303.9188537597656,0.9129718542099,0.5962792038917542,0.5632513165473938,292.3265991210937,297.1499938964844,293.1499938964844,0.0980836078524589,-11565.751953125,304.1121520996094,0.5332022905349731,0.1212556883692741,0.5657547116279602,287.19970703125,291.1499938964844,250.382080078125,249.8957061767578,279.1351318359375,292.32440185546875,287.2004089355469,1.0,0.5622442960739136,0.4309980571269989,0.4309980571269989,1.0,1.0,-2.721263885498047,0.8562923073768616,1.8649715185165403,0.2439982891082763,0.0,0.0,1.0,194.72320556640625,243.0,-47.27263259887695,-22069.396484375,2050.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87359619140625,302.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,21193.015625,21240.0,0.0,0.0,0.5348899364471436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480674386024475,1.4806925058364868,-1.810609865060541e-05,0.0,0.0005428452859632,0.0,0.0,360.9400939941406,0.0,0.0,0.0,0.8083862662315369,4.0,0.0,1.0
543300,292.114990234375,297.1499938964844,293.1499938964844,0.4413285851478576,-7535.64306640625,304.0380859375,0.8044704794883728,0.4097481966018677,0.3704087138175964,292.01416015625,297.1499938964844,293.1499938964844,0.515342652797699,-8955.9228515625,304.00933837890625,0.8365053534507751,0.4647979736328125,0.4409748613834381,291.92266845703125,297.1499938964844,293.1499938964844,0.5516258478164673,-6975.83251953125,303.994384765625,0.8509842753410339,0.4912536740303039,0.3437842130661011,291.8515625,297.1499938964844,293.1499938964844,0.7144176959991455,-11554.4267578125,303.93377685546875,0.912554144859314,0.6048101186752319,0.5714857578277588,292.36602783203125,297.1499938964844,293.1499938964844,0.1008908376097679,-11826.02734375,304.1139221191406,0.5347054600715637,0.1239340379834175,0.5786935687065125,287.2073974609375,291.1499938964844,250.3763885498047,249.89064025878903,279.1363220214844,292.3640441894531,287.208740234375,1.0,0.5714846253395081,0.4304040372371673,0.4304040372371673,1.0,1.0,-2.7676947116851807,0.872486412525177,1.8952082395553589,0.2498303055763244,0.0,0.0,1.0,201.0740509033203,243.0,-13.925243377685549,-22507.34765625,2155.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1500549316406,302.5204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.82421875,22320.0,0.0,0.0,0.5463995933532715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814709424972534,1.4814890623092651,-1.8125585484085605e-05,0.0,0.000554526108317,0.0,0.0,361.5229187011719,0.0,0.0,0.0,0.8237847089767456,4.0,0.0,1.0
543360,292.1551818847656,297.1499938964844,293.1499938964844,0.4481936693191528,-7621.2216796875,304.04595947265625,0.8047612905502319,0.4149696826934814,0.3752825260162353,292.05255126953125,297.1499938964844,293.1499938964844,0.5247318744659424,-9075.1708984375,304.0178527832031,0.8372803330421448,0.4716470837593078,0.4476267099380493,291.9633178710937,297.1499938964844,293.1499938964844,0.5622007250785828,-7073.37939453125,304.0034484863281,0.8519706130027771,0.4988144040107727,0.3491890728473663,291.8927917480469,297.1499938964844,293.1499938964844,0.7274374961853027,-11701.44921875,303.9494323730469,0.9132262468338012,0.6131589412689209,0.5795261859893799,292.4031982421875,297.1499938964844,293.1499938964844,0.103430725634098,-12057.7734375,304.1158752441406,0.536797821521759,0.126566007733345,0.5912880897521973,287.2445678710937,291.1499938964844,250.370834350586,249.8856811523437,279.13739013671875,292.4013366699219,287.2476501464844,1.0,0.5799260139465332,0.4298518598079681,0.4298518598079681,1.0,1.0,-2.81284236907959,0.8882314562797546,1.92461097240448,0.2555021941661834,0.0,0.0,1.0,206.402099609375,246.0,41.835330963134766,-23056.712890625,2256.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4150695800781,302.7620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.64453125,22320.0,0.0,0.0,0.5574822425842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080748796463013,1.5080937147140503,-1.878242073871661e-05,0.0,0.0005657735746353,0.0,0.0,381.3513793945313,0.0,0.0,0.0,0.8237970471382141,4.0,0.0,1.0
543420,292.2159729003906,297.1499938964844,293.1499938964844,0.4589968621730804,-7756.39990234375,304.05596923828125,0.8062931895256042,0.4229516386985779,0.3826879262924194,292.1107177734375,297.1499938964844,293.1499938964844,0.5396325588226318,-9264.861328125,304.028564453125,0.8395557403564453,0.4822390079498291,0.4578620493412018,292.0248718261719,297.1499938964844,293.1499938964844,0.5790045261383057,-7228.69873046875,304.0148620605469,0.8546395301818848,0.5105363726615906,0.3575291335582733,291.9552917480469,297.1499938964844,293.1499938964844,0.7480212450027466,-11935.8203125,303.9691467285156,0.9157431721687316,0.6261196136474609,0.5919561386108398,292.4584350585937,297.1499938964844,293.1499938964844,0.1074346750974655,-12421.8212890625,304.1183776855469,0.540836751461029,0.1306361258029937,0.6106022596359253,287.2879943847656,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.456787109375,287.2904968261719,1.0,0.5921445488929749,0.429056704044342,0.429056704044342,1.0,1.0,-2.882223606109619,0.912432849407196,1.9697906970977783,0.2642253935337066,0.0,0.0,1.0,213.3804473876953,246.0,61.60861206054688,-23756.39453125,2411.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.831298828125,303.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,22205.9453125,22320.0,0.0,0.0,0.5742018818855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51564621925354,1.5156651735305786,-1.897148831631057e-05,0.0,0.0005827419226989,0.0,0.0,387.1239929199219,0.0,0.0,0.0,0.8275808095932007,4.0,0.0,1.0
543480,292.2305603027344,297.1499938964844,293.1499938964844,0.4615923464298248,-7788.81494140625,304.0582275390625,0.806807816028595,0.4248766899108886,0.3844683766365051,292.1246643066406,297.1499938964844,293.1499938964844,0.5432517528533936,-9310.8271484375,304.03094482421875,0.8402581810951233,0.4848175048828125,0.4603470265865326,292.0396423339844,297.1499938964844,293.1499938964844,0.5830957889556885,-7266.42138671875,304.01739501953125,0.8554483652114868,0.5133957266807556,0.3595585227012634,291.9703063964844,297.1499938964844,293.1499938964844,0.7530131936073303,-11992.6904296875,303.9734802246094,0.9165644645690918,0.6292848587036133,0.5949848294258118,292.4715270996094,297.1499938964844,293.1499938964844,0.1084033995866775,-12509.4375,304.11895751953125,0.5419209003448486,0.1316219866275787,0.6152588129043579,287.2982177734375,291.1499938964844,250.3601531982422,249.87600708007807,279.1392517089844,292.46990966796875,287.3006591796875,1.0,0.5949992537498474,0.4288743734359741,0.4288743734359741,1.0,1.0,-2.8990273475646973,0.9182960391044616,1.9807313680648804,0.2663401067256927,0.0,0.0,1.0,214.8985290527344,249.0,63.64438247680664,-23924.3125,2449.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9345703125,303.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.890625,22320.0,0.0,0.0,0.5781828165054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516565442085266,1.5165845155715942,-1.899450762721244e-05,0.0,0.0005867820582352,0.0,0.0,387.8288269042969,0.0,0.0,0.0,0.8280401229858398,4.0,0.0,1.0
543540,292.300048828125,297.1499938964844,293.1499938964844,0.4738944768905639,-7941.9990234375,304.0682678222656,0.8097521662712097,0.4340717494487762,0.3929545879364013,292.1912536621094,297.1499938964844,293.1499938964844,0.5606613159179688,-9531.1865234375,304.0415344238281,0.8442038297653198,0.4972860813140869,0.4723392724990845,292.1099548339844,297.1499938964844,293.1499938964844,0.6028363108634949,-7447.79052734375,304.02862548828125,0.8599551320075989,0.5272566080093384,0.3693779408931732,292.0418701171875,297.1499938964844,293.1499938964844,0.7770066261291504,-12265.869140625,303.9921875,0.9213311076164246,0.644651472568512,0.6096631288528442,292.5329895019531,297.1499938964844,293.1499938964844,0.1130217313766479,-12924.5283203125,304.12158203125,0.5474610924720764,0.1363357603549957,0.637448787689209,287.3480529785156,291.1499938964844,250.3500061035156,249.8666839599609,279.1409606933594,292.5315856933594,287.3503723144531,1.0,0.6083335876464844,0.4280576705932617,0.4280576705932617,1.0,1.0,-2.979765176773072,0.9464830160140992,2.0332822799682617,0.2765183746814728,0.0,0.0,1.0,221.5478515625,252.0,67.4635238647461,-24733.140625,2632.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4417419433594,303.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5969489216804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187852382659912,-1.9049675756832585e-05,0.0,0.0006058272556401,0.0,0.0,389.5196838378906,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.300048828125,297.1499938964844,293.1499938964844,0.4738944768905639,-7941.9990234375,304.0682678222656,0.8097521662712097,0.4340717494487762,0.3929545879364013,292.1912536621094,297.1499938964844,293.1499938964844,0.5606613159179688,-9531.1865234375,304.0415344238281,0.8442038297653198,0.4972860813140869,0.4723392724990845,292.1099548339844,297.1499938964844,293.1499938964844,0.6028363108634949,-7447.79052734375,304.02862548828125,0.8599551320075989,0.5272566080093384,0.3693779408931732,292.0418701171875,297.1499938964844,293.1499938964844,0.7770066261291504,-12265.869140625,303.9921875,0.9213311076164246,0.644651472568512,0.6096631288528442,292.5329895019531,297.1499938964844,293.1499938964844,0.1130217313766479,-12924.5283203125,304.12158203125,0.5474610924720764,0.1363357603549957,0.637448787689209,287.3480529785156,291.1499938964844,250.3500061035156,249.8666839599609,279.1409606933594,292.5315856933594,287.3503723144531,1.0,0.6083335876464844,0.4280576705932617,0.4280576705932617,1.0,1.0,-2.979765176773072,0.9464830160140992,2.0332822799682617,0.2765183746814728,0.0,0.0,1.0,221.5478515625,252.0,67.4635238647461,-24733.140625,2632.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4417419433594,303.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5969489216804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187852382659912,-1.9049675756832585e-05,0.0,0.0006058272556401,0.0,0.0,389.5196838378906,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3645324707031,297.1499938964844,293.1499938964844,0.4840066432952881,-8065.72509765625,304.0785217285156,0.8128414154052734,0.4425283074378967,0.4007526934146881,292.2531433105469,297.1499938964844,293.1499938964844,0.5756670832633972,-9718.251953125,304.0525207519531,0.848423421382904,0.509023904800415,0.4836149215698242,292.1752624511719,297.1499938964844,293.1499938964844,0.6200289726257324,-7603.39599609375,304.0402526855469,0.8647557497024536,0.5403627753257751,0.3786516785621643,292.1084899902344,297.1499938964844,293.1499938964844,0.7977227568626404,-12498.427734375,304.010009765625,0.9265630841255188,0.6592123508453369,0.6235594153404236,292.5887145996094,297.1499938964844,293.1499938964844,0.1169930398464202,-13275.1513671875,304.1244201660156,0.5528143048286438,0.1406621038913726,0.6577755212783813,287.42840576171875,291.1499938964844,250.3417205810547,249.85899353027344,279.1426086425781,292.58746337890625,287.43096923828125,1.0,0.6204193234443665,0.4274010360240936,0.4274010360240936,1.0,1.0,-3.0549864768981934,0.972808837890625,2.0821776390075684,0.2860712110996246,0.0,0.0,1.0,227.1619415283203,255.0,91.82831573486328,-25624.42578125,2807.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.88348388671875,303.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6144636273384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0006236024782992,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3645324707031,297.1499938964844,293.1499938964844,0.4840066432952881,-8065.72509765625,304.0785217285156,0.8128414154052734,0.4425283074378967,0.4007526934146881,292.2531433105469,297.1499938964844,293.1499938964844,0.5756670832633972,-9718.251953125,304.0525207519531,0.848423421382904,0.509023904800415,0.4836149215698242,292.1752624511719,297.1499938964844,293.1499938964844,0.6200289726257324,-7603.39599609375,304.0402526855469,0.8647557497024536,0.5403627753257751,0.3786516785621643,292.1084899902344,297.1499938964844,293.1499938964844,0.7977227568626404,-12498.427734375,304.010009765625,0.9265630841255188,0.6592123508453369,0.6235594153404236,292.5887145996094,297.1499938964844,293.1499938964844,0.1169930398464202,-13275.1513671875,304.1244201660156,0.5528143048286438,0.1406621038913726,0.6577755212783813,287.42840576171875,291.1499938964844,250.3417205810547,249.85899353027344,279.1426086425781,292.58746337890625,287.43096923828125,1.0,0.6204193234443665,0.4274010360240936,0.4274010360240936,1.0,1.0,-3.0549864768981934,0.972808837890625,2.0821776390075684,0.2860712110996246,0.0,0.0,1.0,227.1619415283203,255.0,91.82831573486328,-25624.42578125,2807.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.88348388671875,303.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6144636273384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0006236024782992,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.42437744140625,297.1499938964844,293.1499938964844,0.4940047860145569,-8189.0869140625,304.08563232421875,0.8157444596290588,0.4502820372581482,0.4078947007656097,292.3107604980469,297.1499938964844,293.1499938964844,0.5906846523284912,-9906.41015625,304.0599365234375,0.8525665402412415,0.5200560092926025,0.494198590517044,292.23590087890625,297.1499938964844,293.1499938964844,0.6372663378715515,-7760.09228515625,304.0480651855469,0.8694791793823242,0.552750825881958,0.3874034881591797,292.1705322265625,297.1499938964844,293.1499938964844,0.8184559941291809,-12733.873046875,304.02203369140625,0.9317461252212524,0.6730122566223145,0.6367060542106628,292.63946533203125,297.1499938964844,293.1499938964844,0.1207839474081993,-13609.38671875,304.1266174316406,0.5576773285865784,0.1445837318897247,0.6762092709541321,287.4774169921875,291.1499938964844,250.33663940429688,249.854248046875,279.1441650390625,292.6383361816406,287.4793395996094,1.0,0.6315284371376038,0.4268974065780639,0.4268974065780639,1.0,1.0,-3.124788761138916,0.9973485469818116,2.1274402141571045,0.2950468957424164,0.0,0.0,1.0,232.1858062744141,258.0,73.29891967773438,-26326.8671875,2975.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2946472167969,304.247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305845975875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006399631965905,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.42437744140625,297.1499938964844,293.1499938964844,0.4940047860145569,-8189.0869140625,304.08563232421875,0.8157444596290588,0.4502820372581482,0.4078947007656097,292.3107604980469,297.1499938964844,293.1499938964844,0.5906846523284912,-9906.41015625,304.0599365234375,0.8525665402412415,0.5200560092926025,0.494198590517044,292.23590087890625,297.1499938964844,293.1499938964844,0.6372663378715515,-7760.09228515625,304.0480651855469,0.8694791793823242,0.552750825881958,0.3874034881591797,292.1705322265625,297.1499938964844,293.1499938964844,0.8184559941291809,-12733.873046875,304.02203369140625,0.9317461252212524,0.6730122566223145,0.6367060542106628,292.63946533203125,297.1499938964844,293.1499938964844,0.1207839474081993,-13609.38671875,304.1266174316406,0.5576773285865784,0.1445837318897247,0.6762092709541321,287.4774169921875,291.1499938964844,250.33663940429688,249.854248046875,279.1441650390625,292.6383361816406,287.4793395996094,1.0,0.6315284371376038,0.4268974065780639,0.4268974065780639,1.0,1.0,-3.124788761138916,0.9973485469818116,2.1274402141571045,0.2950468957424164,0.0,0.0,1.0,232.1858062744141,258.0,73.29891967773438,-26326.8671875,2975.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2946472167969,304.247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305845975875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006399631965905,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4527587890625,297.1499938964844,293.1499938964844,0.4987452924251556,-8247.490234375,304.0887145996094,0.8170807361602783,0.4539022445678711,0.4112324118614197,292.3381042480469,297.1499938964844,293.1499938964844,0.5979441404342651,-9997.1396484375,304.0631103515625,0.8545525670051575,0.5253139138221741,0.499243289232254,292.2646484375,297.1499938964844,293.1499938964844,0.6456336379051208,-7835.94775390625,304.0513610839844,0.8717513680458069,0.5586825609207153,0.3915939033031463,292.1999816894531,297.1499938964844,293.1499938964844,0.828510046005249,-12848.0634765625,304.0270080566406,0.9342337250709534,0.6796350479125977,0.6430150270462036,292.6631774902344,297.1499938964844,293.1499938964844,0.1225568652153015,-13764.9658203125,304.1276550292969,0.559884786605835,0.1463949084281921,0.6847357749938965,287.4979858398437,291.1499938964844,250.3352966308593,249.8529815673828,279.1448974609375,292.662109375,287.499755859375,1.0,0.6367719173431396,0.4266970753669739,0.4266970753669739,1.0,1.0,-3.157743692398072,1.008980393409729,2.148763418197632,0.2993316352367401,0.0,0.0,1.0,234.55728149414065,258.0,65.69341278076172,-26656.08984375,3056.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4920959472656,304.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6381210684776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006476117414422,0.0,0.0,418.196044921875,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.4801940917969,297.1499938964844,293.1499938964844,0.5024237036705017,-8291.416015625,304.0931701660156,0.8183208107948303,0.4573444128036499,0.4144155383110046,292.3646240234375,297.1499938964844,293.1499938964844,0.6039814949035645,-10070.8740234375,304.06793212890625,0.8564562201499939,0.5303926467895508,0.504124104976654,292.29248046875,297.1499938964844,293.1499938964844,0.6526996493339539,-7898.619140625,304.05645751953125,0.8739363551139832,0.5644304156303406,0.395660936832428,292.2285461425781,297.1499938964844,293.1499938964844,0.836947500705719,-12941.3896484375,304.0340270996094,0.9366145730018616,0.6860595941543579,0.6491463780403137,292.68585205078125,297.1499938964844,293.1499938964844,0.1240306422114372,-13891.5263671875,304.1290283203125,0.5619301795959473,0.1481071412563324,0.6928154826164246,287.5419311523437,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6848449707031,287.5445556640625,1.0,0.6418265700340271,0.4265286922454834,0.4265286922454834,1.0,1.0,-3.189418315887451,1.0201939344406128,2.169224262237549,0.3034857213497162,0.0,0.0,1.0,236.86700439453125,261.0,90.59587097167967,-27099.60546875,3136.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6644592285156,304.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6455367803573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006551377591677,0.0,0.0,439.3136596679688,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5323791503906,297.1499938964844,293.1499938964844,0.5104614496231079,-8389.6826171875,304.0986633300781,0.820478618144989,0.4637295007705688,0.4203188717365265,292.4151306152344,297.1499938964844,293.1499938964844,0.6169583797454834,-10231.8525390625,304.0736083984375,0.8599638342857361,0.5400393605232239,0.5133901834487915,292.345458984375,297.1499938964844,293.1499938964844,0.6678281426429749,-8034.73193359375,304.0623474121094,0.8779910206794739,0.5754128098487854,0.4034233093261719,292.2829895019531,297.1499938964844,293.1499938964844,0.8550631403923035,-13146.1279296875,304.0423889160156,0.94098562002182,0.6983560919761658,0.6608663201332092,292.7283630371094,297.1499938964844,293.1499938964844,0.1270376145839691,-14152.484375,304.1309814453125,0.5655108094215393,0.1512385904788971,0.7076465487480164,287.5871887207031,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7274780273437,287.5887451171875,1.0,0.6513994932174683,0.4262814223766327,0.4262814223766327,1.0,1.0,-3.248921155929565,1.0413681268692017,2.2075531482696533,0.3113976418972015,0.0,0.0,1.0,241.35975646972656,264.0,67.79692840576172,-27705.470703125,3291.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9834289550781,304.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596435904502869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588764190673828,1.5887850522994995,-2.084608968289104e-05,0.0,0.0006694543990306,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674363493919373,4.0,0.0,1.0
544080,292.5323791503906,297.1499938964844,293.1499938964844,0.5104614496231079,-8389.6826171875,304.0986633300781,0.820478618144989,0.4637295007705688,0.4203188717365265,292.4151306152344,297.1499938964844,293.1499938964844,0.6169583797454834,-10231.8525390625,304.0736083984375,0.8599638342857361,0.5400393605232239,0.5133901834487915,292.345458984375,297.1499938964844,293.1499938964844,0.6678281426429749,-8034.73193359375,304.0623474121094,0.8779910206794739,0.5754128098487854,0.4034233093261719,292.2829895019531,297.1499938964844,293.1499938964844,0.8550631403923035,-13146.1279296875,304.0423889160156,0.94098562002182,0.6983560919761658,0.6608663201332092,292.7283630371094,297.1499938964844,293.1499938964844,0.1270376145839691,-14152.484375,304.1309814453125,0.5655108094215393,0.1512385904788971,0.7076465487480164,287.5871887207031,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7274780273437,287.5887451171875,1.0,0.6513994932174683,0.4262814223766327,0.4262814223766327,1.0,1.0,-3.248921155929565,1.0413681268692017,2.2075531482696533,0.3113976418972015,0.0,0.0,1.0,241.35975646972656,264.0,67.79692840576172,-27705.470703125,3291.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9834289550781,304.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596435904502869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588764190673828,1.5887850522994995,-2.084608968289104e-05,0.0,0.0006694543990306,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674363493919373,4.0,0.0,1.0
544140,292.5811462402344,297.1499938964844,293.1499938964844,0.5180526971817017,-8482.5263671875,304.10308837890625,0.8222388625144958,0.4694783091545105,0.4256519973278045,292.4625549316406,297.1499938964844,293.1499938964844,0.6295362114906311,-10387.623046875,304.0780639648437,0.8630845546722412,0.5490365028381348,0.5220421552658081,292.3949279785156,297.1499938964844,293.1499938964844,0.6825911402702332,-8167.29736328125,304.0669250488281,0.8816456198692322,0.585752010345459,0.4107351005077362,292.3340148925781,297.1499938964844,293.1499938964844,0.8727649450302124,-13346.392578125,304.0487060546875,0.9448677897453308,0.7099672555923462,0.6719369292259216,292.76739501953125,297.1499938964844,293.1499938964844,0.1297815442085266,-14389.9755859375,304.1327514648437,0.5684511065483093,0.1539987027645111,0.7207903265953064,287.618408203125,291.1499938964844,250.3404998779297,249.8575897216797,279.1479797363281,292.7665710449219,287.6196594238281,1.0,0.6603124141693115,0.4261386394500732,0.4261386394500732,1.0,1.0,-3.303652763366699,1.060990571975708,2.242662191390991,0.3188220262527466,0.0,0.0,1.0,245.7120056152344,267.0,49.83302688598633,-28247.31640625,3439.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2896423339844,305.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726250052452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826288881711,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5811462402344,297.1499938964844,293.1499938964844,0.5180526971817017,-8482.5263671875,304.10308837890625,0.8222388625144958,0.4694783091545105,0.4256519973278045,292.4625549316406,297.1499938964844,293.1499938964844,0.6295362114906311,-10387.623046875,304.0780639648437,0.8630845546722412,0.5490365028381348,0.5220421552658081,292.3949279785156,297.1499938964844,293.1499938964844,0.6825911402702332,-8167.29736328125,304.0669250488281,0.8816456198692322,0.585752010345459,0.4107351005077362,292.3340148925781,297.1499938964844,293.1499938964844,0.8727649450302124,-13346.392578125,304.0487060546875,0.9448677897453308,0.7099672555923462,0.6719369292259216,292.76739501953125,297.1499938964844,293.1499938964844,0.1297815442085266,-14389.9755859375,304.1327514648437,0.5684511065483093,0.1539987027645111,0.7207903265953064,287.618408203125,291.1499938964844,250.3404998779297,249.8575897216797,279.1479797363281,292.7665710449219,287.6196594238281,1.0,0.6603124141693115,0.4261386394500732,0.4261386394500732,1.0,1.0,-3.303652763366699,1.060990571975708,2.242662191390991,0.3188220262527466,0.0,0.0,1.0,245.7120056152344,267.0,49.83302688598633,-28247.31640625,3439.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2896423339844,305.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726250052452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826288881711,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.6270446777344,297.1499938964844,293.1499938964844,0.5237261652946472,-8549.9697265625,304.109130859375,0.823571503162384,0.47458016872406,0.4304146468639374,292.50732421875,297.1499938964844,293.1499938964844,0.6399495601654053,-10514.048828125,304.08453369140625,0.865772008895874,0.5573738813400269,0.5300825238227844,292.4414978027344,297.1499938964844,293.1499938964844,0.6950901746749878,-8277.462890625,304.0736389160156,0.884854257106781,0.5954379439353943,0.4175993800163269,292.3822021484375,297.1499938964844,293.1499938964844,0.8877009153366089,-13511.8984375,304.057373046875,0.9482147097587584,0.7208678126335144,0.6823537349700928,292.8033142089844,297.1499938964844,293.1499938964844,0.1319165974855423,-14570.7646484375,304.1349182128906,0.5707732439041138,0.1564072668552398,0.7323595881462097,287.6773376464844,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.80255126953125,287.67877197265625,1.0,0.6686098575592041,0.4260896444320678,0.4260896444320678,1.0,1.0,-3.3537490367889404,1.0791093111038208,2.27463960647583,0.3257803618907928,0.0,0.0,1.0,249.98599243164065,270.0,64.87889099121094,-28887.732421875,3580.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53955078125,305.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850558519363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952446419745,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6270446777344,297.1499938964844,293.1499938964844,0.5237261652946472,-8549.9697265625,304.109130859375,0.823571503162384,0.47458016872406,0.4304146468639374,292.50732421875,297.1499938964844,293.1499938964844,0.6399495601654053,-10514.048828125,304.08453369140625,0.865772008895874,0.5573738813400269,0.5300825238227844,292.4414978027344,297.1499938964844,293.1499938964844,0.6950901746749878,-8277.462890625,304.0736389160156,0.884854257106781,0.5954379439353943,0.4175993800163269,292.3822021484375,297.1499938964844,293.1499938964844,0.8877009153366089,-13511.8984375,304.057373046875,0.9482147097587584,0.7208678126335144,0.6823537349700928,292.8033142089844,297.1499938964844,293.1499938964844,0.1319165974855423,-14570.7646484375,304.1349182128906,0.5707732439041138,0.1564072668552398,0.7323595881462097,287.6773376464844,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.80255126953125,287.67877197265625,1.0,0.6686098575592041,0.4260896444320678,0.4260896444320678,1.0,1.0,-3.3537490367889404,1.0791093111038208,2.27463960647583,0.3257803618907928,0.0,0.0,1.0,249.98599243164065,270.0,64.87889099121094,-28887.732421875,3580.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53955078125,305.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850558519363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952446419745,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6701354980469,297.1499938964844,293.1499938964844,0.5296255350112915,-8621.42578125,304.1129150390625,0.824506938457489,0.4790890514850616,0.4346369504928589,292.54949951171875,297.1499938964844,293.1499938964844,0.6507498621940613,-10646.5283203125,304.0883483886719,0.8680434226989746,0.5650964379310608,0.5375348925590515,292.4851379394531,297.1499938964844,293.1499938964844,0.7080881595611572,-8393.0751953125,304.077392578125,0.8876434564590454,0.604533314704895,0.4240431487560272,292.4275207519531,297.1499938964844,293.1499938964844,0.9032908082008362,-13687.0732421875,304.0622253417969,0.9510698318481444,0.7311291694641113,0.692152738571167,292.8363647460937,297.1499938964844,293.1499938964844,0.1339862495660781,-14747.8330078125,304.136474609375,0.5725235342979431,0.1584829241037368,0.7424242496490479,287.705078125,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.835693359375,287.7060852050781,1.0,0.6763197183609009,0.4261234104633331,0.4261234104633331,1.0,1.0,-3.39943265914917,1.095799684524536,2.303632974624634,0.3322913944721222,0.0,0.0,1.0,254.1859741210937,273.0,45.221435546875,-29344.791015625,3713.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7792358398437,305.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.69661945104599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069801795296,0.0,0.0,476.99749755859375,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6701354980469,297.1499938964844,293.1499938964844,0.5296255350112915,-8621.42578125,304.1129150390625,0.824506938457489,0.4790890514850616,0.4346369504928589,292.54949951171875,297.1499938964844,293.1499938964844,0.6507498621940613,-10646.5283203125,304.0883483886719,0.8680434226989746,0.5650964379310608,0.5375348925590515,292.4851379394531,297.1499938964844,293.1499938964844,0.7080881595611572,-8393.0751953125,304.077392578125,0.8876434564590454,0.604533314704895,0.4240431487560272,292.4275207519531,297.1499938964844,293.1499938964844,0.9032908082008362,-13687.0732421875,304.0622253417969,0.9510698318481444,0.7311291694641113,0.692152738571167,292.8363647460937,297.1499938964844,293.1499938964844,0.1339862495660781,-14747.8330078125,304.136474609375,0.5725235342979431,0.1584829241037368,0.7424242496490479,287.705078125,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.835693359375,287.7060852050781,1.0,0.6763197183609009,0.4261234104633331,0.4261234104633331,1.0,1.0,-3.39943265914917,1.095799684524536,2.303632974624634,0.3322913944721222,0.0,0.0,1.0,254.1859741210937,273.0,45.221435546875,-29344.791015625,3713.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7792358398437,305.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.69661945104599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069801795296,0.0,0.0,476.99749755859375,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6907043457031,297.1499938964844,293.1499938964844,0.5323585271835327,-8654.4326171875,304.1146850585937,0.8248374462127686,0.4811280965805053,0.4365564882755279,292.5697021484375,297.1499938964844,293.1499938964844,0.6559340357780457,-10709.9111328125,304.0901184082031,0.8690333962440491,0.568734347820282,0.5410519242286682,292.5059509277344,297.1499938964844,293.1499938964844,0.7143897414207458,-8448.9453125,304.0791320800781,0.8888928294181824,0.608867347240448,0.427117258310318,292.4491577148437,297.1499938964844,293.1499938964844,0.9108632206916808,-13771.95703125,304.0644226074219,0.9523317813873292,0.7360290884971619,0.6968368291854858,292.8518981933594,297.1499938964844,293.1499938964844,0.1349224001169204,-14827.7333984375,304.1372375488281,0.5732043385505676,0.1594041585922241,0.746929407119751,287.716552734375,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.85125732421875,287.7174987792969,1.0,0.679966151714325,0.4261679053306579,0.4261679053306579,1.0,1.0,-3.420722484588623,1.1036429405212402,2.317079544067383,0.3353911936283111,0.0,0.0,1.0,256.2583312988281,273.0,39.14128112792969,-29559.21484375,3777.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89898681640625,305.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020419239997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124833064153,0.0,0.0,477.5373840332031,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7107238769531,297.1499938964844,293.1499938964844,0.5339804887771606,-8672.490234375,304.1181335449219,0.8250733613967896,0.4830154776573181,0.4383479654788971,292.58941650390625,297.1499938964844,293.1499938964844,0.6598002314567566,-10755.333984375,304.0939636230469,0.8699220418930054,0.57221519947052,0.5444291234016418,292.5262145996094,297.1499938964844,293.1499938964844,0.7192907333374023,-8490.921875,304.0830993652344,0.890040934085846,0.6130481362342834,0.4300920069217682,292.47027587890625,297.1499938964844,293.1499938964844,0.9167218804359436,-13834.91796875,304.0693054199219,0.9534798860549928,0.7407592535018921,0.701374351978302,292.8668212890625,297.1499938964844,293.1499938964844,0.1355503350496292,-14878.5966796875,304.138427734375,0.5737608075141907,0.160250574350357,0.751103401184082,287.752685546875,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8662109375,287.75439453125,1.0,0.683478593826294,0.4262299239635467,0.4262299239635467,1.0,1.0,-3.4409971237182617,1.11115825176239,2.329838752746582,0.3383915424346924,0.0,0.0,1.0,258.31866455078125,276.0,65.70826721191406,-29897.681640625,3839.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99786376953125,305.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074534296989441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179752574302,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7489929199219,297.1499938964844,293.1499938964844,0.5381070971488953,-8721.5625,304.1218566894531,0.8252589702606201,0.4863760769367218,0.4415457844734192,292.62725830078125,297.1499938964844,293.1499938964844,0.6686714887619019,-10862.76171875,304.0978088378906,0.871388852596283,0.578738808631897,0.550758421421051,292.5649108886719,297.1499938964844,293.1499938964844,0.7303891181945801,-8588.46875,304.0868530273437,0.892029345035553,0.620998740196228,0.4357412755489349,292.5107727050781,297.1499938964844,293.1499938964844,0.9300477504730223,-13983.0009765625,304.0739440917969,0.955432951450348,0.7497652769088745,0.709998607635498,292.8948974609375,297.1499938964844,293.1499938964844,0.1369712054729461,-14998.2412109375,304.139892578125,0.5745089054107666,0.1617265045642852,0.7584767937660217,287.7834167480469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.89434814453125,287.7843933105469,1.0,0.6901046633720398,0.4264038801193237,0.4264038801193237,1.0,1.0,-3.47849702835083,1.125205636024475,2.353291273117065,0.3440854847431183,0.0,0.0,1.0,262.4091186523437,279.0,47.26067733764648,-30295.41796875,3957.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18603515625,305.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178035974502563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.000728479353711,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7489929199219,297.1499938964844,293.1499938964844,0.5381070971488953,-8721.5625,304.1218566894531,0.8252589702606201,0.4863760769367218,0.4415457844734192,292.62725830078125,297.1499938964844,293.1499938964844,0.6686714887619019,-10862.76171875,304.0978088378906,0.871388852596283,0.578738808631897,0.550758421421051,292.5649108886719,297.1499938964844,293.1499938964844,0.7303891181945801,-8588.46875,304.0868530273437,0.892029345035553,0.620998740196228,0.4357412755489349,292.5107727050781,297.1499938964844,293.1499938964844,0.9300477504730223,-13983.0009765625,304.0739440917969,0.955432951450348,0.7497652769088745,0.709998607635498,292.8948974609375,297.1499938964844,293.1499938964844,0.1369712054729461,-14998.2412109375,304.139892578125,0.5745089054107666,0.1617265045642852,0.7584767937660217,287.7834167480469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.89434814453125,287.7843933105469,1.0,0.6901046633720398,0.4264038801193237,0.4264038801193237,1.0,1.0,-3.47849702835083,1.125205636024475,2.353291273117065,0.3440854847431183,0.0,0.0,1.0,262.4091186523437,279.0,47.26067733764648,-30295.41796875,3957.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18603515625,305.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178035974502563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.000728479353711,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.7850646972656,297.1499938964844,293.1499938964844,0.5418204069137573,-8765.703125,304.1250305175781,0.8251314163208008,0.4892213642597198,0.444283127784729,292.6630859375,297.1499938964844,293.1499938964844,0.6771339178085327,-10965.083984375,304.1011047363281,0.8725121021270752,0.5847161412239075,0.5565736293792725,292.6012878417969,297.1499938964844,293.1499938964844,0.7411596775054932,-8682.994140625,304.0899658203125,0.89368736743927,0.6284450888633728,0.4410397708415985,292.5489196777344,297.1499938964844,293.1499938964844,0.943016529083252,-14127.0732421875,304.0776672363281,0.9570289850234984,0.7582213282585144,0.7181050181388855,292.9207763671875,297.1499938964844,293.1499938964844,0.1381964236497879,-15101.4189453125,304.1412353515625,0.5748390555381775,0.1629368066787719,0.764646053314209,287.80523681640625,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9202880859375,287.8060913085937,1.0,0.6962331533432007,0.4266364276409149,0.4266364276409149,1.0,1.0,-3.5123329162597656,1.1380738019943235,2.3742589950561523,0.3494153916835785,0.0,0.0,1.0,266.42938232421875,282.0,35.19675064086914,-30650.39453125,4067.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.380859375,305.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273221015930176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381394389085,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.7850646972656,297.1499938964844,293.1499938964844,0.5418204069137573,-8765.703125,304.1250305175781,0.8251314163208008,0.4892213642597198,0.444283127784729,292.6630859375,297.1499938964844,293.1499938964844,0.6771339178085327,-10965.083984375,304.1011047363281,0.8725121021270752,0.5847161412239075,0.5565736293792725,292.6012878417969,297.1499938964844,293.1499938964844,0.7411596775054932,-8682.994140625,304.0899658203125,0.89368736743927,0.6284450888633728,0.4410397708415985,292.5489196777344,297.1499938964844,293.1499938964844,0.943016529083252,-14127.0732421875,304.0776672363281,0.9570289850234984,0.7582213282585144,0.7181050181388855,292.9207763671875,297.1499938964844,293.1499938964844,0.1381964236497879,-15101.4189453125,304.1412353515625,0.5748390555381775,0.1629368066787719,0.764646053314209,287.80523681640625,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9202880859375,287.8060913085937,1.0,0.6962331533432007,0.4266364276409149,0.4266364276409149,1.0,1.0,-3.5123329162597656,1.1380738019943235,2.3742589950561523,0.3494153916835785,0.0,0.0,1.0,266.42938232421875,282.0,35.19675064086914,-30650.39453125,4067.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.380859375,305.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273221015930176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381394389085,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.8192443847656,297.1499938964844,293.1499938964844,0.543638288974762,-8785.048828125,304.13018798828125,0.8246739506721497,0.4915347397327423,0.4465548098087311,292.6972351074219,297.1499938964844,293.1499938964844,0.6833575367927551,-11037.7724609375,304.1068725585937,0.8732733130455017,0.5901282429695129,0.5618692636489868,292.6357116699219,297.1499938964844,293.1499938964844,0.7496110796928406,-8755.140625,304.095703125,0.8949946761131287,0.6353628039360046,0.4459802210330963,292.585205078125,297.1499938964844,293.1499938964844,0.9531673789024352,-14236.1953125,304.08465576171875,0.9582509398460388,0.7660874724388123,0.7256751656532288,292.9446716308594,297.1499938964844,293.1499938964844,0.1388713270425796,-15154.3349609375,304.1429748535156,0.5747730135917664,0.1638986021280288,0.7697084546089172,287.8575134277344,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9442138671875,287.8586120605469,1.0,0.701885998249054,0.4269241690635681,0.4269241690635681,1.0,1.0,-3.5425784587860107,1.1497882604599,2.3927900791168213,0.3543947339057922,0.0,0.0,1.0,270.4083557128906,285.0,54.325801849365234,-31121.568359375,4169.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5348205566406,306.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.30078125,27720.0,0.0,0.0,0.7365438938140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888835430145264,1.688907027244568,-2.3556192900286987e-05,0.0,0.0007474984158761,0.0,0.0,535.6199340820312,0.0,0.0,0.0,0.9221859574317932,4.0,0.0,1.0
