time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544920,292.8192443847656,297.1499938964844,293.1499938964844,0.543638288974762,-8785.048828125,304.13018798828125,0.8246739506721497,0.4915347397327423,0.4465548098087311,292.6972351074219,297.1499938964844,293.1499938964844,0.6833575367927551,-11037.7724609375,304.1068725585937,0.8732733130455017,0.5901282429695129,0.5618692636489868,292.6357116699219,297.1499938964844,293.1499938964844,0.7496110796928406,-8755.140625,304.095703125,0.8949946761131287,0.6353628039360046,0.4459802210330963,292.585205078125,297.1499938964844,293.1499938964844,0.9531673789024352,-14236.1953125,304.08465576171875,0.9582509398460388,0.7660874724388123,0.7256751656532288,292.9446716308594,297.1499938964844,293.1499938964844,0.1388713270425796,-15154.3349609375,304.1429748535156,0.5747730135917664,0.1638986021280288,0.7697084546089172,287.8575134277344,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9442138671875,287.8586120605469,1.0,0.701885998249054,0.4269241690635681,0.4269241690635681,1.0,1.0,-3.5425784587860107,1.1497882604599,2.3927900791168213,0.3543947339057922,0.0,0.0,1.0,270.4083557128906,285.0,54.325801849365234,-31121.568359375,4169.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5348205566406,306.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.30078125,27720.0,0.0,0.0,0.7365438938140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888835430145264,1.688907027244568,-2.3556192900286987e-05,0.0,0.0007474984158761,0.0,0.0,535.6199340820312,0.0,0.0,0.0,0.9221859574317932,4.0,0.0,1.0
544980,292.8514709472656,297.1499938964844,293.1499938964844,0.5457770824432373,-8809.6728515625,304.1332092285156,0.8239262700080872,0.4933730065822601,0.4483923316001892,292.7296142578125,297.1499938964844,293.1499938964844,0.6900421380996704,-11117.693359375,304.1100769042969,0.873712420463562,0.5950263142585754,0.5666719675064087,292.6680908203125,297.1499938964844,293.1499938964844,0.7586851119995117,-8834.0595703125,304.0986633300781,0.8959994316101074,0.6418226361274719,0.450592041015625,292.6194763183594,297.1499938964844,293.1499938964844,0.9641032218933104,-14356.6142578125,304.08819580078125,0.959155261516571,0.7734460234642029,0.7327502369880676,292.9667053222656,297.1499938964844,293.1499938964844,0.1395725160837173,-15211.9892578125,304.1441345214844,0.5743544697761536,0.1646315902471542,0.7737352252006531,287.8819580078125,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9662780761719,287.8828125,1.0,0.7070867419242859,0.4272621273994446,0.4272621273994446,1.0,1.0,-3.569472551345825,1.1604294776916504,2.409043073654175,0.3590430915355682,0.0,0.0,1.0,274.3303527832031,288.0,39.44928741455078,-31423.65625,4264.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6932373046875,306.25567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.271484375,27720.0,0.0,0.0,0.7451057434082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923398971557615,1.6923635005950928,-2.365271029702853e-05,0.0,0.0007561875972896,0.0,0.0,538.9152221679688,0.0,0.0,0.0,0.9239028692245485,4.0,0.0,1.0
545040,292.8514709472656,297.1499938964844,293.1499938964844,0.5457770824432373,-8809.6728515625,304.1332092285156,0.8239262700080872,0.4933730065822601,0.4483923316001892,292.7296142578125,297.1499938964844,293.1499938964844,0.6900421380996704,-11117.693359375,304.1100769042969,0.873712420463562,0.5950263142585754,0.5666719675064087,292.6680908203125,297.1499938964844,293.1499938964844,0.7586851119995117,-8834.0595703125,304.0986633300781,0.8959994316101074,0.6418226361274719,0.450592041015625,292.6194763183594,297.1499938964844,293.1499938964844,0.9641032218933104,-14356.6142578125,304.08819580078125,0.959155261516571,0.7734460234642029,0.7327502369880676,292.9667053222656,297.1499938964844,293.1499938964844,0.1395725160837173,-15211.9892578125,304.1441345214844,0.5743544697761536,0.1646315902471542,0.7737352252006531,287.8819580078125,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9662780761719,287.8828125,1.0,0.7070867419242859,0.4272621273994446,0.4272621273994446,1.0,1.0,-3.569472551345825,1.1604294776916504,2.409043073654175,0.3590430915355682,0.0,0.0,1.0,274.3303527832031,288.0,39.44928741455078,-31423.65625,4264.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6932373046875,306.25567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.271484375,27720.0,0.0,0.0,0.7451057434082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923398971557615,1.6923635005950928,-2.365271029702853e-05,0.0,0.0007561875972896,0.0,0.0,538.9152221679688,0.0,0.0,0.0,0.9239028692245485,4.0,0.0,1.0
545100,292.866943359375,297.1499938964844,293.1499938964844,0.5466437935829163,-8819.490234375,304.1346740722656,0.8234528303146362,0.4941163957118988,0.4491555988788605,292.7452087402344,297.1499938964844,293.1499938964844,0.6931626796722412,-11154.8603515625,304.1116638183594,0.8738221526145935,0.5972860455513,0.568897008895874,292.6835632324219,297.1499938964844,293.1499938964844,0.7630331516265869,-8871.7685546875,304.10009765625,0.8964009284973145,0.6448854207992554,0.4527830481529236,292.6358642578125,297.1499938964844,293.1499938964844,0.9693538546562196,-14414.27734375,304.0898742675781,0.9595039486885072,0.7769409418106079,0.7361166477203369,292.97705078125,297.1499938964844,293.1499938964844,0.1398514211177826,-15234.720703125,304.14471435546875,0.5740271806716919,0.1649188995361328,0.7753899693489075,287.8929748535156,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.97662353515625,287.8938293457031,1.0,0.7095264792442322,0.4274484515190124,0.4274484515190124,1.0,1.0,-3.581745386123657,1.1653743982315063,2.4163708686828613,0.3612531721591949,0.0,0.0,1.0,276.2674865722656,288.0,35.597267150878906,-31566.5546875,4309.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7767944335937,306.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.939453125,28800.0,0.0,0.0,0.7490966320037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.6929035186767578,-2.366780427109916e-05,0.0,0.000760237860959,0.0,0.0,539.43115234375,0.0,0.0,0.0,0.9391710758209229,4.0,0.0,1.0
545160,292.88201904296875,297.1499938964844,293.1499938964844,0.5464135408401489,-8814.6474609375,304.13787841796875,0.8229103088378906,0.494737297296524,0.4498164355754852,292.760498046875,297.1499938964844,293.1499938964844,0.6949369311332703,-11173.9619140625,304.1153869628906,0.8738558292388916,0.5994134545326233,0.5710058212280273,292.6986694335937,297.1499938964844,293.1499938964844,0.7659463882446289,-8895.484375,304.1038513183594,0.8967312574386597,0.6478255987167358,0.4548969864845276,292.6519470214844,297.1499938964844,293.1499938964844,0.9728541970252992,-14449.849609375,304.09442138671875,0.9597792029380798,0.7802969813346863,0.739366888999939,292.98699951171875,297.1499938964844,293.1499938964844,0.1398383229970932,-15230.1201171875,304.14569091796875,0.5736249089241028,0.1651567816734314,0.7768278121948242,287.9286499023437,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9866027832031,287.93017578125,1.0,0.7118655443191528,0.42764613032341,0.42764613032341,1.0,1.0,-3.593261957168579,1.1700785160064695,2.4231834411621094,0.3633927702903747,0.0,0.0,1.0,278.19580078125,291.0,62.88790512084961,-31835.77734375,4351.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8417663574219,306.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,28503.732421875,28800.0,0.0,0.0,0.7531256079673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171974182128906,-2.435195710859261e-05,0.0,0.0007643267745152,0.0,0.0,562.9891357421875,0.0,0.0,0.0,0.9378481507301332,4.0,0.0,1.0
545220,292.9110107421875,297.1499938964844,293.1499938964844,0.546953022480011,-8819.4130859375,304.1409912109375,0.8216167688369751,0.4956478774547577,0.4508299827575683,292.7899475097656,297.1499938964844,293.1499938964844,0.6997565031051636,-11230.5498046875,304.1188659667969,0.8736933469772339,0.6033087372779846,0.5748685598373413,292.7275695800781,297.1499938964844,293.1499938964844,0.7732452750205994,-8958.2236328125,304.1070251464844,0.8971766233444214,0.6533957719802856,0.4588891863822937,292.6828308105469,297.1499938964844,293.1499938964844,0.9816457629203796,-14545.427734375,304.0982360839844,0.9601045846939088,0.7866488695144653,0.7455017566680908,293.0057067871094,297.1499938964844,293.1499938964844,0.1400571167469024,-15245.8115234375,304.1467590332031,0.5725970268249512,0.1654889434576034,0.7790568470954895,287.959716796875,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0053405761719,287.9606628417969,1.0,0.7162399291992188,0.4280750453472137,0.4280750453472137,1.0,1.0,-3.6139965057373047,1.1787545680999756,2.435241937637329,0.3674471080303192,0.0,0.0,1.0,282.025634765625,294.0,47.25951766967773,-32103.228515625,4431.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96990966796875,306.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608241438865662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721397560089,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.9110107421875,297.1499938964844,293.1499938964844,0.546953022480011,-8819.4130859375,304.1409912109375,0.8216167688369751,0.4956478774547577,0.4508299827575683,292.7899475097656,297.1499938964844,293.1499938964844,0.6997565031051636,-11230.5498046875,304.1188659667969,0.8736933469772339,0.6033087372779846,0.5748685598373413,292.7275695800781,297.1499938964844,293.1499938964844,0.7732452750205994,-8958.2236328125,304.1070251464844,0.8971766233444214,0.6533957719802856,0.4588891863822937,292.6828308105469,297.1499938964844,293.1499938964844,0.9816457629203796,-14545.427734375,304.0982360839844,0.9601045846939088,0.7866488695144653,0.7455017566680908,293.0057067871094,297.1499938964844,293.1499938964844,0.1400571167469024,-15245.8115234375,304.1467590332031,0.5725970268249512,0.1654889434576034,0.7790568470954895,287.959716796875,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0053405761719,287.9606628417969,1.0,0.7162399291992188,0.4280750453472137,0.4280750453472137,1.0,1.0,-3.6139965057373047,1.1787545680999756,2.435241937637329,0.3674471080303192,0.0,0.0,1.0,282.025634765625,294.0,47.25951766967773,-32103.228515625,4431.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96990966796875,306.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608241438865662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721397560089,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9386901855469,297.1499938964844,293.1499938964844,0.547095537185669,-8819.4697265625,304.1437683105469,0.8200752139091492,0.4960885643959045,0.4514346718788147,292.8179626464844,297.1499938964844,293.1499938964844,0.7042022347450256,-11282.7734375,304.121826171875,0.8732865452766418,0.606747567653656,0.5783065557479858,292.75457763671875,297.1499938964844,293.1499938964844,0.7803270220756531,-9019.23046875,304.10955810546875,0.8974223732948303,0.6586207151412964,0.462639570236206,292.71197509765625,297.1499938964844,293.1499938964844,0.9901416897773744,-14638.017578125,304.101318359375,0.9602119326591492,0.7925742268562317,0.7512364983558655,293.0229187011719,297.1499938964844,293.1499938964844,0.140159398317337,-15252.064453125,304.1476745605469,0.5713232755661011,0.1656499356031417,0.7805061936378479,287.9841003417969,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0226135253906,287.9849548339844,1.0,0.7202403545379639,0.4285443723201751,0.4285443723201751,1.0,1.0,-3.6320180892944336,1.1865702867507937,2.4454479217529297,0.3712435364723205,0.0,0.0,1.0,285.7930908203125,297.0,37.93121719360352,-32340.49609375,4504.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1122741699219,306.6332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678385376930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.000779258494731,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9386901855469,297.1499938964844,293.1499938964844,0.547095537185669,-8819.4697265625,304.1437683105469,0.8200752139091492,0.4960885643959045,0.4514346718788147,292.8179626464844,297.1499938964844,293.1499938964844,0.7042022347450256,-11282.7734375,304.121826171875,0.8732865452766418,0.606747567653656,0.5783065557479858,292.75457763671875,297.1499938964844,293.1499938964844,0.7803270220756531,-9019.23046875,304.10955810546875,0.8974223732948303,0.6586207151412964,0.462639570236206,292.71197509765625,297.1499938964844,293.1499938964844,0.9901416897773744,-14638.017578125,304.101318359375,0.9602119326591492,0.7925742268562317,0.7512364983558655,293.0229187011719,297.1499938964844,293.1499938964844,0.140159398317337,-15252.064453125,304.1476745605469,0.5713232755661011,0.1656499356031417,0.7805061936378479,287.9841003417969,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0226135253906,287.9849548339844,1.0,0.7202403545379639,0.4285443723201751,0.4285443723201751,1.0,1.0,-3.6320180892944336,1.1865702867507937,2.4454479217529297,0.3712435364723205,0.0,0.0,1.0,285.7930908203125,297.0,37.93121719360352,-32340.49609375,4504.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1122741699219,306.6332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678385376930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.000779258494731,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.96502685546875,297.1499938964844,293.1499938964844,0.5454596877098083,-8796.3447265625,304.1484069824219,0.818275511264801,0.4961011409759521,0.4516474604606628,292.8448181152344,297.1499938964844,293.1499938964844,0.7064802646636963,-11306.7607421875,304.12725830078125,0.8726140856742859,0.609714925289154,0.5813086628913879,292.7802429199219,297.1499938964844,293.1499938964844,0.7851929664611816,-9059.236328125,304.1147155761719,0.8974330425262451,0.663435697555542,0.4661208093166351,292.7398681640625,297.1499938964844,293.1499938964844,0.9959017634391784,-14697.2080078125,304.10772705078125,0.9600681066513062,0.7980166673660278,0.7565383315086365,293.0387878417969,297.1499938964844,293.1499938964844,0.1398034691810608,-15216.3369140625,304.14898681640625,0.5698118805885315,0.1656524986028671,0.7812538743019104,288.03857421875,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0384826660156,288.0397033691406,1.0,0.723884642124176,0.4290540516376495,0.4290540516376495,1.0,1.0,-3.647355556488037,1.1935365200042725,2.4538190364837646,0.3747894167900085,0.0,0.0,1.0,289.5274963378906,300.0,57.420528411865234,-32698.994140625,4569.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2204284667969,306.7649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7746877670288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862095953896,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.96502685546875,297.1499938964844,293.1499938964844,0.5454596877098083,-8796.3447265625,304.1484069824219,0.818275511264801,0.4961011409759521,0.4516474604606628,292.8448181152344,297.1499938964844,293.1499938964844,0.7064802646636963,-11306.7607421875,304.12725830078125,0.8726140856742859,0.609714925289154,0.5813086628913879,292.7802429199219,297.1499938964844,293.1499938964844,0.7851929664611816,-9059.236328125,304.1147155761719,0.8974330425262451,0.663435697555542,0.4661208093166351,292.7398681640625,297.1499938964844,293.1499938964844,0.9959017634391784,-14697.2080078125,304.10772705078125,0.9600681066513062,0.7980166673660278,0.7565383315086365,293.0387878417969,297.1499938964844,293.1499938964844,0.1398034691810608,-15216.3369140625,304.14898681640625,0.5698118805885315,0.1656524986028671,0.7812538743019104,288.03857421875,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0384826660156,288.0397033691406,1.0,0.723884642124176,0.4290540516376495,0.4290540516376495,1.0,1.0,-3.647355556488037,1.1935365200042725,2.4538190364837646,0.3747894167900085,0.0,0.0,1.0,289.5274963378906,300.0,57.420528411865234,-32698.994140625,4569.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2204284667969,306.7649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7746877670288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862095953896,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.990478515625,297.1499938964844,293.1499938964844,0.5332050919532776,-8630.02734375,304.1706237792969,0.8162175416946411,0.4956283271312713,0.4514867663383484,292.87109375,297.1499938964844,293.1499938964844,0.6952348351478577,-11149.2451171875,304.1551818847656,0.8716621398925781,0.6121182441711426,0.5838512182235718,292.8054504394531,297.1499938964844,293.1499938964844,0.7752735018730164,-8955.5859375,304.1448059082031,0.8971738815307617,0.6676929593086243,0.4692845344543457,292.767578125,297.1499938964844,293.1499938964844,0.9835607409477234,-14528.7060546875,304.1445617675781,0.959636688232422,0.8027907609939575,0.7613337635993958,293.0534362792969,297.1499938964844,293.1499938964844,0.1367003917694091,-14919.818359375,304.1548156738281,0.5680673718452454,0.1654968410730362,0.781330943107605,288.352294921875,291.1499938964844,250.6371307373047,250.1305694580078,279.80889892578125,293.0531616210937,288.3711853027344,1.0,0.7271936535835266,0.409020185470581,0.409020185470581,1.0,1.0,-3.659893751144409,1.142066240310669,2.517827272415161,0.3205860555171966,0.0,0.0,1.0,293.22625732421875,303.0,413.5977783203125,-32309.779296875,4628.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4278564453125,307.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,29847.36328125,29880.0,0.0,0.0,0.780005931854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571797370910645,1.7572052478790283,-2.549987766542472e-05,0.0,0.0007916069007478,0.0,0.0,603.2628784179688,0.0,0.0,0.0,0.9592922925949096,4.0,0.0,1.0
545640,292.990478515625,297.1499938964844,293.1499938964844,0.5332050919532776,-8630.02734375,304.1706237792969,0.8162175416946411,0.4956283271312713,0.4514867663383484,292.87109375,297.1499938964844,293.1499938964844,0.6952348351478577,-11149.2451171875,304.1551818847656,0.8716621398925781,0.6121182441711426,0.5838512182235718,292.8054504394531,297.1499938964844,293.1499938964844,0.7752735018730164,-8955.5859375,304.1448059082031,0.8971738815307617,0.6676929593086243,0.4692845344543457,292.767578125,297.1499938964844,293.1499938964844,0.9835607409477234,-14528.7060546875,304.1445617675781,0.959636688232422,0.8027907609939575,0.7613337635993958,293.0534362792969,297.1499938964844,293.1499938964844,0.1367003917694091,-14919.818359375,304.1548156738281,0.5680673718452454,0.1654968410730362,0.781330943107605,288.352294921875,291.1499938964844,250.6371307373047,250.1305694580078,279.80889892578125,293.0531616210937,288.3711853027344,1.0,0.7271936535835266,0.409020185470581,0.409020185470581,1.0,1.0,-3.659893751144409,1.142066240310669,2.517827272415161,0.3205860555171966,0.0,0.0,1.0,293.22625732421875,303.0,413.5977783203125,-32309.779296875,4628.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4278564453125,307.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,29847.36328125,29880.0,0.0,0.0,0.780005931854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571797370910645,1.7572052478790283,-2.549987766542472e-05,0.0,0.0007916069007478,0.0,0.0,603.2628784179688,0.0,0.0,0.0,0.9592922925949096,4.0,0.0,1.0
545700,293.0035705566406,297.1499938964844,293.1499938964844,0.5211730003356934,-8468.4375,304.1887512207031,0.8149234056472778,0.495081752538681,0.4511542916297912,292.8847961425781,297.1499938964844,293.1499938964844,0.6819469332695007,-10970.130859375,304.17840576171875,0.8709040284156799,0.6129626035690308,0.5848202705383301,292.8188171386719,297.1499938964844,293.1499938964844,0.7617911696434021,-8823.3662109375,304.1702575683594,0.8967428803443909,0.6694343090057373,0.4706224501132965,292.7826538085937,297.1499938964844,293.1499938964844,0.966802179813385,-14316.1591796875,304.176025390625,0.9590821862220764,0.8046769499778748,0.7633128762245178,293.0604858398437,297.1499938964844,293.1499938964844,0.1336959600448608,-14633.4365234375,304.1593933105469,0.5670055747032166,0.1653379499912262,0.7810782790184021,288.6538391113281,291.1499938964844,250.6590881347656,250.1507873535156,280.2494201660156,293.0602111816406,288.6754455566406,1.0,0.72867751121521,0.3966632485389709,0.3966632485389709,1.0,1.0,-3.6643495559692383,1.1063579320907593,2.557991504669189,0.2839322984218597,0.0,0.0,1.0,295.189697265625,303.0,610.9337768554688,-32088.763671875,4653.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62847900390625,307.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.333984375,30960.0,0.0,0.0,0.7812513709068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576792240142822,1.757704734802246,-2.551437501097098e-05,0.0,0.0007928708218969,0.0,0.0,603.7774047851562,0.0,0.0,0.0,0.974539875984192,4.0,0.0,1.0
545760,293.0165100097656,297.1499938964844,293.1499938964844,0.5088584423065186,-8304.26953125,304.20391845703125,0.8134762644767761,0.494393527507782,0.4506702125072479,292.8985290527344,297.1499938964844,293.1499938964844,0.6681176424026489,-10786.3955078125,304.1981811523437,0.8699839115142822,0.6136249303817749,0.5855944752693176,292.8321228027344,297.1499938964844,293.1499938964844,0.7476415038108826,-8687.169921875,304.19207763671875,0.8961463570594788,0.6710139513015747,0.4718159437179565,292.7979736328125,297.1499938964844,293.1499938964844,0.9490401148796082,-14096.2314453125,304.2033386230469,0.9583305716514589,0.8063212633132935,0.7650257349014282,293.0673522949219,297.1499938964844,293.1499938964844,0.1306681334972381,-14344.9130859375,304.16314697265625,0.5658210515975952,0.1651223003864288,0.7805879712104797,288.9555053710937,291.1499938964844,250.68179321289065,250.1717224121093,280.52294921875,293.06707763671875,288.9724426269531,1.0,0.7300278544425964,0.3897569477558136,0.3897569477558136,1.0,1.0,-3.6676082611083984,1.0851736068725586,2.58243465423584,0.2620486319065094,0.0,0.0,1.0,297.20611572265625,306.0,692.0770874023438,-32190.052734375,4675.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8412170410156,307.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,30673.9765625,30960.0,0.0,0.0,0.781952440738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813458442687988,1.7813720703125,-2.6206087568425573e-05,0.0,0.0007935822941362,0.0,0.0,628.4965209960938,0.0,0.0,0.0,0.972855269908905,4.0,0.0,1.0
545820,293.0406188964844,297.1499938964844,293.1499938964844,0.4874253869056701,-8020.94921875,304.22149658203125,0.8105040192604065,0.4928809702396393,0.4494990408420563,292.924560546875,297.1499938964844,293.1499938964844,0.6440491080284119,-10471.890625,304.2220153808594,0.8680729269981384,0.6147186756134033,0.5868293046951294,292.8563842773437,297.1499938964844,293.1499938964844,0.7233110666275024,-8458.0546875,304.2183837890625,0.8949615955352783,0.6741472482681274,0.4740941226482391,292.8269348144531,297.1499938964844,293.1499938964844,0.9177991151809692,-13720.419921875,304.2373352050781,0.956738531589508,0.8093670606613159,0.7680731415748596,293.0803527832031,297.1499938964844,293.1499938964844,0.125470370054245,-13849.3388671875,304.1673889160156,0.5633304119110107,0.1645761877298355,0.7789852023124695,289.4547424316406,291.1499938964844,250.72946166992188,250.2156524658203,281.0418701171875,293.0801086425781,289.4714050292969,1.0,0.7324168086051941,0.3759443461894989,0.3759443461894989,1.0,1.0,-3.672165870666504,1.04351544380188,2.628650426864624,0.2193920314311981,0.0,0.0,1.0,301.0775756835937,309.0,694.7138671875,-32153.162109375,4713.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2667541503906,307.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,30894.9140625,30960.0,0.0,0.0,0.7820838689804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877496480941772,1.787775993347168,-2.6394844098831527e-05,0.0,0.000793715706095,0.0,0.0,635.2991943359375,0.0,0.0,0.0,0.976026177406311,4.0,0.0,1.0
545880,293.0406188964844,297.1499938964844,293.1499938964844,0.4874253869056701,-8020.94921875,304.22149658203125,0.8105040192604065,0.4928809702396393,0.4494990408420563,292.924560546875,297.1499938964844,293.1499938964844,0.6440491080284119,-10471.890625,304.2220153808594,0.8680729269981384,0.6147186756134033,0.5868293046951294,292.8563842773437,297.1499938964844,293.1499938964844,0.7233110666275024,-8458.0546875,304.2183837890625,0.8949615955352783,0.6741472482681274,0.4740941226482391,292.8269348144531,297.1499938964844,293.1499938964844,0.9177991151809692,-13720.419921875,304.2373352050781,0.956738531589508,0.8093670606613159,0.7680731415748596,293.0803527832031,297.1499938964844,293.1499938964844,0.125470370054245,-13849.3388671875,304.1673889160156,0.5633304119110107,0.1645761877298355,0.7789852023124695,289.4547424316406,291.1499938964844,250.72946166992188,250.2156524658203,281.0418701171875,293.0801086425781,289.4714050292969,1.0,0.7324168086051941,0.3759443461894989,0.3759443461894989,1.0,1.0,-3.672165870666504,1.04351544380188,2.628650426864624,0.2193920314311981,0.0,0.0,1.0,301.0775756835937,309.0,694.7138671875,-32153.162109375,4713.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2667541503906,307.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,30894.9140625,30960.0,0.0,0.0,0.7820838689804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877496480941772,1.787775993347168,-2.6394844098831527e-05,0.0,0.000793715706095,0.0,0.0,635.2991943359375,0.0,0.0,0.0,0.976026177406311,4.0,0.0,1.0
545940,293.0627136230469,297.1499938964844,293.1499938964844,0.4657158553600311,-7733.3427734375,304.2337341308594,0.8075195550918579,0.491172194480896,0.4481566846370697,292.9486389160156,297.1499938964844,293.1499938964844,0.6190914511680603,-10147.2548828125,304.2394714355469,0.8662003874778748,0.615542471408844,0.5878083109855652,292.8786926269531,297.1499938964844,293.1499938964844,0.6978697180747986,-8220.5517578125,304.2378234863281,0.893859326839447,0.6770628690719604,0.476252943277359,292.85333251953125,297.1499938964844,293.1499938964844,0.8848723769187927,-13329.78515625,304.2629089355469,0.9552141427993774,0.8121970891952515,0.7708981037139893,293.0921936035156,297.1499938964844,293.1499938964844,0.1202184706926345,-13346.0185546875,304.1703186035156,0.5608139634132385,0.1639389842748642,0.7768725156784058,289.9534606933594,291.1499938964844,250.7801513671875,250.26235961914065,281.569091796875,293.0912780761719,289.9701843261719,1.0,0.7345042824745178,0.3621317446231842,0.3621317446231842,1.0,1.0,-3.675184726715088,1.0004903078079224,2.674694538116455,0.1757038831710815,0.0,0.0,1.0,304.7061462402344,312.0,695.4890747070312,-32074.712890625,4744.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69610595703125,308.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.15625,32040.0,0.0,0.0,0.7804635167121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892026901245115,1.789229154586792,-2.64377686107764e-05,0.0,0.0007920712232589,0.0,0.0,636.8495483398438,0.0,0.0,0.0,0.9917458295822144,4.0,0.0,1.0
546000,293.0627136230469,297.1499938964844,293.1499938964844,0.4657158553600311,-7733.3427734375,304.2337341308594,0.8075195550918579,0.491172194480896,0.4481566846370697,292.9486389160156,297.1499938964844,293.1499938964844,0.6190914511680603,-10147.2548828125,304.2394714355469,0.8662003874778748,0.615542471408844,0.5878083109855652,292.8786926269531,297.1499938964844,293.1499938964844,0.6978697180747986,-8220.5517578125,304.2378234863281,0.893859326839447,0.6770628690719604,0.476252943277359,292.85333251953125,297.1499938964844,293.1499938964844,0.8848723769187927,-13329.78515625,304.2629089355469,0.9552141427993774,0.8121970891952515,0.7708981037139893,293.0921936035156,297.1499938964844,293.1499938964844,0.1202184706926345,-13346.0185546875,304.1703186035156,0.5608139634132385,0.1639389842748642,0.7768725156784058,289.9534606933594,291.1499938964844,250.7801513671875,250.26235961914065,281.569091796875,293.0912780761719,289.9701843261719,1.0,0.7345042824745178,0.3621317446231842,0.3621317446231842,1.0,1.0,-3.675184726715088,1.0004903078079224,2.674694538116455,0.1757038831710815,0.0,0.0,1.0,304.7061462402344,312.0,695.4890747070312,-32074.712890625,4744.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69610595703125,308.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.15625,32040.0,0.0,0.0,0.7804635167121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892026901245115,1.789229154586792,-2.64377686107764e-05,0.0,0.0007920712232589,0.0,0.0,636.8495483398438,0.0,0.0,0.0,0.9917458295822144,4.0,0.0,1.0
546060,293.0830078125,297.1499938964844,293.1499938964844,0.4469310045242309,-7485.4599609375,304.2366638183594,0.8044351935386658,0.4892684519290924,0.4466241598129272,292.97119140625,297.1499938964844,293.1499938964844,0.5974553227424622,-9869.244140625,304.2451171875,0.8642794489860535,0.616070568561554,0.588494598865509,292.8990173339844,297.1499938964844,293.1499938964844,0.6760100722312927,-8020.16748046875,304.24432373046875,0.8927475214004517,0.6798092126846313,0.4782627522945404,292.8771057128906,297.1499938964844,293.1499938964844,0.8562047481536865,-12998.0498046875,304.2722473144531,0.9536993503570556,0.8148863911628723,0.7735493779182434,293.10284423828125,297.1499938964844,293.1499938964844,0.1157646775245666,-12918.2373046875,304.1708374023437,0.558276355266571,0.1632430702447891,0.7744508385658264,290.3686218261719,291.1499938964844,250.8338317871093,250.3118133544922,281.8686828613281,293.101318359375,290.3800964355469,1.0,0.7363507747650146,0.354922741651535,0.354922741651535,1.0,1.0,-3.6768620014190674,0.977099061012268,2.699763059616089,0.151923730969429,0.0,0.0,1.0,308.199462890625,315.0,586.7706909179688,-32289.96484375,4771.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369873046875,308.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.7781519293785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.0007897252799011,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919710159301758,4.0,0.0,1.0
546120,293.0830078125,297.1499938964844,293.1499938964844,0.4469310045242309,-7485.4599609375,304.2366638183594,0.8044351935386658,0.4892684519290924,0.4466241598129272,292.97119140625,297.1499938964844,293.1499938964844,0.5974553227424622,-9869.244140625,304.2451171875,0.8642794489860535,0.616070568561554,0.588494598865509,292.8990173339844,297.1499938964844,293.1499938964844,0.6760100722312927,-8020.16748046875,304.24432373046875,0.8927475214004517,0.6798092126846313,0.4782627522945404,292.8771057128906,297.1499938964844,293.1499938964844,0.8562047481536865,-12998.0498046875,304.2722473144531,0.9536993503570556,0.8148863911628723,0.7735493779182434,293.10284423828125,297.1499938964844,293.1499938964844,0.1157646775245666,-12918.2373046875,304.1708374023437,0.558276355266571,0.1632430702447891,0.7744508385658264,290.3686218261719,291.1499938964844,250.8338317871093,250.3118133544922,281.8686828613281,293.101318359375,290.3800964355469,1.0,0.7363507747650146,0.354922741651535,0.354922741651535,1.0,1.0,-3.6768620014190674,0.977099061012268,2.699763059616089,0.151923730969429,0.0,0.0,1.0,308.199462890625,315.0,586.7706909179688,-32289.96484375,4771.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369873046875,308.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.7781519293785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.0007897252799011,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919710159301758,4.0,0.0,1.0
546180,293.1014099121094,297.1499938964844,293.1499938964844,0.4315717816352844,-7283.28125,304.2333374023437,0.80138099193573,0.4872339963912964,0.4449723958969116,292.9920349121094,297.1499938964844,293.1499938964844,0.5799654126167297,-9646.755859375,304.24249267578125,0.862389862537384,0.6163734197616577,0.5889696478843689,292.9169921875,297.1499938964844,293.1499938964844,0.6588204503059387,-7865.3193359375,304.241455078125,0.8917450904846191,0.6825230717658997,0.4802432656288147,292.89776611328125,297.1499938964844,293.1499938964844,0.8332919478416443,-12739.083984375,304.2695617675781,0.9523270726203918,0.8176063895225525,0.7762162089347839,293.1123046875,297.1499938964844,293.1499938964844,0.1121900826692581,-12574.3681640625,304.1698608398437,0.5557883977890015,0.1625195890665054,0.7718501091003418,290.6901550292969,291.1499938964844,250.89048767089844,250.3640289306641,282.1578674316406,293.1099853515625,290.7003173828125,1.0,0.7380421161651611,0.3477137088775635,0.3477137088775635,1.0,1.0,-3.677909374237061,0.9540337324142456,2.7238755226135254,0.1286024302244186,0.0,0.0,1.0,311.5240173339844,318.0,485.3872680664063,-32289.87890625,4795.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053283691406,309.0642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,32009.904296875,32040.0,0.0,0.0,0.775367259979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81972336769104,1.8197507858276367,-2.734742702159565e-05,0.0,0.0007868991815485,0.0,0.0,669.9996337890625,0.0,0.0,0.0,0.9934278130531312,4.0,0.0,1.0
546240,293.1014099121094,297.1499938964844,293.1499938964844,0.4315717816352844,-7283.28125,304.2333374023437,0.80138099193573,0.4872339963912964,0.4449723958969116,292.9920349121094,297.1499938964844,293.1499938964844,0.5799654126167297,-9646.755859375,304.24249267578125,0.862389862537384,0.6163734197616577,0.5889696478843689,292.9169921875,297.1499938964844,293.1499938964844,0.6588204503059387,-7865.3193359375,304.241455078125,0.8917450904846191,0.6825230717658997,0.4802432656288147,292.89776611328125,297.1499938964844,293.1499938964844,0.8332919478416443,-12739.083984375,304.2695617675781,0.9523270726203918,0.8176063895225525,0.7762162089347839,293.1123046875,297.1499938964844,293.1499938964844,0.1121900826692581,-12574.3681640625,304.1698608398437,0.5557883977890015,0.1625195890665054,0.7718501091003418,290.6901550292969,291.1499938964844,250.89048767089844,250.3640289306641,282.1578674316406,293.1099853515625,290.7003173828125,1.0,0.7380421161651611,0.3477137088775635,0.3477137088775635,1.0,1.0,-3.677909374237061,0.9540337324142456,2.7238755226135254,0.1286024302244186,0.0,0.0,1.0,311.5240173339844,318.0,485.3872680664063,-32289.87890625,4795.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053283691406,309.0642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,32009.904296875,32040.0,0.0,0.0,0.775367259979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81972336769104,1.8197507858276367,-2.734742702159565e-05,0.0,0.0007868991815485,0.0,0.0,669.9996337890625,0.0,0.0,0.0,0.9934278130531312,4.0,0.0,1.0
546300,293.1101379394531,297.1499938964844,293.1499938964844,0.4243587255477905,-7187.74267578125,304.2312927246094,0.7998314499855042,0.4861354529857635,0.4440820217132568,293.00201416015625,297.1499938964844,293.1499938964844,0.5717476606369019,-9541.7451171875,304.2406005859375,0.8614186644554138,0.616414487361908,0.5891090631484985,292.92535400390625,297.1499938964844,293.1499938964844,0.6508426070213318,-7793.29052734375,304.23931884765625,0.8912427425384521,0.6838284730911255,0.4812053740024566,292.9073181152344,297.1499938964844,293.1499938964844,0.8226326107978821,-12618.5146484375,304.2672119140625,0.9516468048095704,0.8189256191253662,0.7775262594223022,293.1166076660156,297.1499938964844,293.1499938964844,0.1105231046676635,-12413.419921875,304.1692810058594,0.5545480251312256,0.1621491611003875,0.7705102562904358,290.8390808105469,291.1499938964844,250.91993713378903,250.3911590576172,282.3030700683594,293.11407470703125,290.8488464355469,1.0,0.7388388514518738,0.3441092073917389,0.3441092073917389,1.0,1.0,-3.6781280040740967,0.9423574209213256,2.735770463943481,0.1168674007058143,0.0,0.0,1.0,313.1632385253906,318.0,452.8996887207031,-32265.072265625,4806.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232482910156,309.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,32025.73828125,33120.0,0.0,0.0,0.7737575769424438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201733827590945,1.820200800895691,-2.736095484578982e-05,0.0,0.0007852655835449,0.0,0.0,670.496826171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1186828613281,297.1499938964844,293.1499938964844,0.4162923097610473,-7079.06591796875,304.231201171875,0.7982472777366638,0.4849615693092346,0.4431347250938415,293.0118408203125,297.1499938964844,293.1499938964844,0.5623632669448853,-9419.1728515625,304.2412414550781,0.8604134321212769,0.6163623929023743,0.5891724824905396,292.9335327148437,297.1499938964844,293.1499938964844,0.6415651440620422,-7707.2294921875,304.239990234375,0.8907185792922974,0.6850707530975342,0.482135146856308,292.9165954589844,297.1499938964844,293.1499938964844,0.8104180693626404,-12476.009765625,304.2681579589844,0.9509440660476683,0.8201767206192017,0.7787935733795166,293.1206970214844,297.1499938964844,293.1499938964844,0.1086320802569389,-12229.3759765625,304.1692199707031,0.5533003211021423,0.1617705076932907,0.7691423892974854,291.0123596191406,291.1499938964844,250.9501342773437,250.41897583007807,282.50152587890625,293.1181030273437,291.02410888671875,1.0,0.7396026849746704,0.3389473259449005,0.3389473259449005,1.0,1.0,-3.678062915802002,0.9258008599281312,2.752262115478516,0.1003212928771972,0.0,0.0,1.0,314.8009033203125,321.0,471.4664306640625,-32232.384765625,4817.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52740478515625,309.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,32438.162109375,33120.0,0.0,0.0,0.7720648050308228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318558931350708,1.831883668899536,-2.771330582618248e-05,0.0,0.0007835476426407,0.0,0.0,683.4904174804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1354064941406,297.1499938964844,293.1499938964844,0.4000943303108215,-6858.87353515625,304.23114013671875,0.7949020862579346,0.4823637008666992,0.4410220980644226,293.0311584472656,297.1499938964844,293.1499938964844,0.543341875076294,-9168.5966796875,304.2425231933594,0.8582292199134827,0.6159448623657227,0.589013934135437,292.94952392578125,297.1499938964844,293.1499938964844,0.6227074265480042,-7530.83154296875,304.2414245605469,0.8895202875137329,0.6873126029968262,0.483841061592102,292.9347229003906,297.1499938964844,293.1499938964844,0.7856531143188477,-12184.4541015625,304.27001953125,0.9493653178215028,0.8224139213562012,0.7810915112495422,293.1282653808594,297.1499938964844,293.1499938964844,0.1048556715250015,-11860.0,304.1690979003906,0.5507358312606812,0.1609787493944168,0.7662869691848755,291.3620910644531,291.1499938964844,251.0127410888672,250.4766387939453,282.9107666015625,293.1250915527344,291.3733825683594,1.0,0.7410045862197876,0.3286235332489013,0.3286235332489013,1.0,1.0,-3.676713943481445,0.8915470838546753,2.78516697883606,0.0663614645600318,0.0,0.0,0.9587640762329102,318.1303405761719,324.0,479.9479064941406,-31986.35546875,4834.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748046875,309.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,33298.67578125,33120.0,0.0,0.0,0.7679141759872437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824159979820252,1.8241876363754272,-2.7737050913856365e-05,0.0,0.0007793352706357,0.0,0.0,679.14697265625,0.0,0.0,0.0,0.9963905215263368,4.0,0.0,1.0
546480,293.1354064941406,297.1499938964844,293.1499938964844,0.4000943303108215,-6858.87353515625,304.23114013671875,0.7949020862579346,0.4823637008666992,0.4410220980644226,293.0311584472656,297.1499938964844,293.1499938964844,0.543341875076294,-9168.5966796875,304.2425231933594,0.8582292199134827,0.6159448623657227,0.589013934135437,292.94952392578125,297.1499938964844,293.1499938964844,0.6227074265480042,-7530.83154296875,304.2414245605469,0.8895202875137329,0.6873126029968262,0.483841061592102,292.9347229003906,297.1499938964844,293.1499938964844,0.7856531143188477,-12184.4541015625,304.27001953125,0.9493653178215028,0.8224139213562012,0.7810915112495422,293.1282653808594,297.1499938964844,293.1499938964844,0.1048556715250015,-11860.0,304.1690979003906,0.5507358312606812,0.1609787493944168,0.7662869691848755,291.3620910644531,291.1499938964844,251.0127410888672,250.4766387939453,282.9107666015625,293.1250915527344,291.3733825683594,1.0,0.7410045862197876,0.3286235332489013,0.3286235332489013,1.0,1.0,-3.676713943481445,0.8915470838546753,2.78516697883606,0.0663614645600318,0.0,0.0,0.9587640762329102,318.1303405761719,324.0,479.9479064941406,-31986.35546875,4834.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748046875,309.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,33298.67578125,33120.0,0.0,0.0,0.7679141759872437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824159979820252,1.8241876363754272,-2.7737050913856365e-05,0.0,0.0007793352706357,0.0,0.0,679.14697265625,0.0,0.0,0.0,0.9963905215263368,4.0,0.0,1.0
546540,293.1512451171875,297.1499938964844,293.1499938964844,0.3866156935691833,-6675.99169921875,304.22637939453125,0.7913900017738342,0.479517787694931,0.4386658668518066,293.0497131347656,297.1499938964844,293.1499938964844,0.5277191400527954,-8964.5146484375,304.23748779296875,0.855877697467804,0.6151939034461975,0.588520348072052,292.9651794433594,297.1499938964844,293.1499938964844,0.6075754761695862,-7391.388671875,304.2359313964844,0.888143002986908,0.6892156600952148,0.4853053092956543,292.9515686035156,297.1499938964844,293.1499938964844,0.7656345963478088,-11953.4814453125,304.2630615234375,0.9476399421691896,0.8244491815567017,0.7831567525863647,293.1351013183594,297.1499938964844,293.1499938964844,0.1018048003315925,-11561.587890625,304.16778564453125,0.5481033325195312,0.160141572356224,0.763240396976471,291.634765625,291.1499938964844,251.0782928466797,250.5370178222656,283.3206481933594,293.13043212890625,291.6420288085937,1.0,0.7422332167625427,0.3182997405529022,0.3182997405529022,1.0,1.0,-3.673867702484131,0.8567696213722229,2.8170981407165527,0.0322014801204204,0.0,0.0,0.8747097253799438,321.4777526855469,327.0,393.4646606445313,-31274.9921875,4847.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06646728515625,309.72821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34504.94140625,32040.0,0.0,0.0,0.7617608904838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7220760583877563,1.7221019268035889,-2.581152511993423e-05,0.0,0.0007730904617346,0.0,0.0,588.4354248046875,0.0,0.0,0.0,0.9317503571510316,4.0,0.0,1.0
546600,293.1512451171875,297.1499938964844,293.1499938964844,0.3866156935691833,-6675.99169921875,304.22637939453125,0.7913900017738342,0.479517787694931,0.4386658668518066,293.0497131347656,297.1499938964844,293.1499938964844,0.5277191400527954,-8964.5146484375,304.23748779296875,0.855877697467804,0.6151939034461975,0.588520348072052,292.9651794433594,297.1499938964844,293.1499938964844,0.6075754761695862,-7391.388671875,304.2359313964844,0.888143002986908,0.6892156600952148,0.4853053092956543,292.9515686035156,297.1499938964844,293.1499938964844,0.7656345963478088,-11953.4814453125,304.2630615234375,0.9476399421691896,0.8244491815567017,0.7831567525863647,293.1351013183594,297.1499938964844,293.1499938964844,0.1018048003315925,-11561.587890625,304.16778564453125,0.5481033325195312,0.160141572356224,0.763240396976471,291.634765625,291.1499938964844,251.0782928466797,250.5370178222656,283.3206481933594,293.13043212890625,291.6420288085937,1.0,0.7422332167625427,0.3182997405529022,0.3182997405529022,1.0,1.0,-3.673867702484131,0.8567696213722229,2.8170981407165527,0.0322014801204204,0.0,0.0,0.8747097253799438,321.4777526855469,327.0,393.4646606445313,-31274.9921875,4847.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06646728515625,309.72821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34504.94140625,32040.0,0.0,0.0,0.7617608904838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7220760583877563,1.7221019268035889,-2.581152511993423e-05,0.0,0.0007730904617346,0.0,0.0,588.4354248046875,0.0,0.0,0.0,0.9317503571510316,4.0,0.0,1.0
546660,293.1654663085937,297.1499938964844,293.1499938964844,0.3804658055305481,-6598.6015625,304.2110900878906,0.787890613079071,0.4765997529029846,0.436202734708786,293.0667419433594,297.1499938964844,293.1499938964844,0.5217575430870056,-8897.3056640625,304.2181396484375,0.8535217046737671,0.6142774820327759,0.5878281593322754,292.9789428710937,297.1499938964844,293.1499938964844,0.6034623384475708,-7364.12451171875,304.2139892578125,0.8867975473403931,0.6911026239395142,0.486695796251297,292.9658203125,297.1499938964844,293.1499938964844,0.7593154311180115,-11901.9248046875,304.2357177734375,0.945999801158905,0.8265814781188965,0.7852369546890259,293.1412048339844,297.1499938964844,293.1499938964844,0.1006509289145469,-11453.9384765625,304.16375732421875,0.5454926490783691,0.1592792123556137,0.760037362575531,291.697998046875,291.1499938964844,251.14678955078125,250.6000823974609,283.5569152832031,293.1357116699219,291.6985168457031,1.0,0.7433341145515442,0.3128356039524078,0.3128356039524078,1.0,1.0,-3.670393228530884,0.837290346622467,2.833102941513061,0.013447331264615,0.0,0.0,0.7959161400794983,324.72802734375,330.0,162.40655517578125,-30226.560546875,4858.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63140869140625,309.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,34231.11328125,32040.0,0.0,0.0,0.7513903975486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516936182975769,1.5169578790664673,-2.171472988266032e-05,0.0,0.0007625657599419,0.0,0.0,425.3898010253906,0.0,0.0,0.0,0.8483610153198242,4.0,0.0,1.0
