time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546720,293.1654663085937,297.1499938964844,293.1499938964844,0.3804658055305481,-6598.6015625,304.2110900878906,0.787890613079071,0.4765997529029846,0.436202734708786,293.0667419433594,297.1499938964844,293.1499938964844,0.5217575430870056,-8897.3056640625,304.2181396484375,0.8535217046737671,0.6142774820327759,0.5878281593322754,292.9789428710937,297.1499938964844,293.1499938964844,0.6034623384475708,-7364.12451171875,304.2139892578125,0.8867975473403931,0.6911026239395142,0.486695796251297,292.9658203125,297.1499938964844,293.1499938964844,0.7593154311180115,-11901.9248046875,304.2357177734375,0.945999801158905,0.8265814781188965,0.7852369546890259,293.1412048339844,297.1499938964844,293.1499938964844,0.1006509289145469,-11453.9384765625,304.16375732421875,0.5454926490783691,0.1592792123556137,0.760037362575531,291.697998046875,291.1499938964844,251.14678955078125,250.6000823974609,283.5569152832031,293.1357116699219,291.6985168457031,1.0,0.7433341145515442,0.3128356039524078,0.3128356039524078,1.0,1.0,-3.670393228530884,0.837290346622467,2.833102941513061,0.013447331264615,0.0,0.0,0.7959161400794983,324.72802734375,330.0,162.40655517578125,-30226.560546875,4858.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63140869140625,309.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,34231.11328125,32040.0,0.0,0.0,0.7513903975486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516936182975769,1.5169578790664673,-2.171472988266032e-05,0.0,0.0007625657599419,0.0,0.0,425.3898010253906,0.0,0.0,0.0,0.8483610153198242,4.0,0.0,1.0
546780,293.1784362792969,297.1499938964844,293.1499938964844,0.377814918756485,-6570.03857421875,304.1950988769531,0.7844396829605103,0.4735813736915588,0.4336713850498199,293.0825500488281,297.1499938964844,293.1499938964844,0.520537793636322,-8894.33984375,304.1973571777344,0.8511945605278015,0.6131779551506042,0.5869860649108887,292.9910583496094,297.1499938964844,293.1499938964844,0.6050041317939758,-7391.5791015625,304.1899719238281,0.8855494260787964,0.692979097366333,0.4880993366241455,292.9779968261719,297.1499938964844,293.1499938964844,0.7602108120918274,-11939.0869140625,304.2055053710937,0.9444984793663024,0.8287768363952637,0.7874166369438171,293.1465759277344,297.1499938964844,293.1499938964844,0.1003616452217102,-11432.8173828125,304.1596374511719,0.5429455637931824,0.1584129333496093,0.7567859888076782,291.665771484375,291.1499938964844,251.2182159423828,250.6658477783203,283.7330322265625,293.1407775878906,291.66070556640625,1.0,0.7443674206733704,0.3073714971542358,0.3073714971542358,1.0,1.0,-3.666734218597412,0.8182995319366455,2.8484346866607666,-0.0047763446345925,0.0,0.0,0.728000283241272,327.8797607421875,333.0,-6.7147369384765625,-29130.126953125,4867.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4073181152344,310.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,34284.58984375,32040.0,0.0,0.0,0.7362164258956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30832839012146,1.3083466291427612,-1.814786810427904e-05,0.0,0.00074716610834,0.0,0.0,296.5771789550781,0.0,0.0,0.0,0.7534613013267517,4.0,0.0,1.0
546840,293.1784362792969,297.1499938964844,293.1499938964844,0.377814918756485,-6570.03857421875,304.1950988769531,0.7844396829605103,0.4735813736915588,0.4336713850498199,293.0825500488281,297.1499938964844,293.1499938964844,0.520537793636322,-8894.33984375,304.1973571777344,0.8511945605278015,0.6131779551506042,0.5869860649108887,292.9910583496094,297.1499938964844,293.1499938964844,0.6050041317939758,-7391.5791015625,304.1899719238281,0.8855494260787964,0.692979097366333,0.4880993366241455,292.9779968261719,297.1499938964844,293.1499938964844,0.7602108120918274,-11939.0869140625,304.2055053710937,0.9444984793663024,0.8287768363952637,0.7874166369438171,293.1465759277344,297.1499938964844,293.1499938964844,0.1003616452217102,-11432.8173828125,304.1596374511719,0.5429455637931824,0.1584129333496093,0.7567859888076782,291.665771484375,291.1499938964844,251.2182159423828,250.6658477783203,283.7330322265625,293.1407775878906,291.66070556640625,1.0,0.7443674206733704,0.3073714971542358,0.3073714971542358,1.0,1.0,-3.666734218597412,0.8182995319366455,2.8484346866607666,-0.0047763446345925,0.0,0.0,0.728000283241272,327.8797607421875,333.0,-6.7147369384765625,-29130.126953125,4867.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4073181152344,310.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,34284.58984375,32040.0,0.0,0.0,0.7362164258956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30832839012146,1.3083466291427612,-1.814786810427904e-05,0.0,0.00074716610834,0.0,0.0,296.5771789550781,0.0,0.0,0.0,0.7534613013267517,4.0,0.0,1.0
546900,293.1846008300781,297.1499938964844,293.1499938964844,0.3786458969116211,-6586.66943359375,304.1854248046875,0.7826979756355286,0.4720077216625213,0.432356059551239,293.0901794433594,297.1499938964844,293.1499938964844,0.5228838920593262,-8934.0869140625,304.1845397949219,0.8500097393989563,0.6125377416610718,0.5864843130111694,292.99658203125,297.1499938964844,293.1499938964844,0.6092827916145325,-7440.2001953125,304.17498779296875,0.8849284052848816,0.6939094066619873,0.4887886941432953,292.9834289550781,297.1499938964844,293.1499938964844,0.76505047082901,-12013.5771484375,304.1866760253906,0.9437577724456788,0.8298873901367188,0.7885081171989441,293.1490173339844,297.1499938964844,293.1499938964844,0.1007757633924484,-11478.57421875,304.1571350097656,0.5416833758354187,0.157979130744934,0.7551558017730713,291.58612060546875,291.1499938964844,251.25503540039065,250.69972229003903,283.7430114746094,293.1432800292969,291.58135986328125,1.0,0.744859516620636,0.304639458656311,0.304639458656311,1.0,1.0,-3.664729356765747,0.8087696433067322,2.855959892272949,-0.0138860326260328,0.0,0.0,0.7069488167762756,329.44775390625,333.0,-98.68216705322266,-28721.20703125,4871.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8457946777344,310.23358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33906.55078125,30960.0,0.0,0.0,0.7268786430358887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2215501070022583,1.2215667963027954,-1.6729227354517207e-05,0.0,0.000737689435482,0.0,0.0,251.45518493652344,0.0,0.0,0.0,0.7004402875900269,4.0,0.0,1.0
546960,293.19091796875,297.1499938964844,293.1499938964844,0.3797478973865509,-6606.50732421875,304.1770324707031,0.7809195518493652,0.4703318476676941,0.4309744238853454,293.09783935546875,297.1499938964844,293.1499938964844,0.5256744027137756,-8978.8017578125,304.1732788085937,0.8487939238548279,0.6117900013923645,0.585905134677887,293.0018310546875,297.1499938964844,293.1499938964844,0.6142096519470215,-7494.1044921875,304.1615600585937,0.8843058943748474,0.6948205828666687,0.4894748032093048,292.9885559082031,297.1499938964844,293.1499938964844,0.7707720398902893,-12097.0498046875,304.1697082519531,0.9430192112922668,0.8309891223907471,0.7896077632904053,293.1512756347656,297.1499938964844,293.1499938964844,0.1012585833668708,-11530.935546875,304.1549987792969,0.5404252409934998,0.1575444191694259,0.7535263299942017,291.49884033203125,291.1499938964844,251.2925720214844,250.73426818847656,283.7530822753906,293.14581298828125,291.49517822265625,1.0,0.7453344464302063,0.3008585274219513,0.3008585274219513,1.0,1.0,-3.6625587940216064,0.7959866523742676,2.866572141647339,-0.0262062288820743,0.0,0.0,0.692603588104248,331.0185852050781,336.0,-154.75924682617188,-28323.595703125,4875.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2948913574219,310.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32527.947265625,30960.0,0.0,0.0,0.7165454030036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1433064937591553,1.143321871757507,-1.5293835531338118e-05,0.0,0.0007272025104612,0.0,0.0,212.78778076171875,0.0,0.0,0.0,0.6785579323768616,4.0,0.0,1.0
547020,293.2039794921875,297.1499938964844,293.1499938964844,0.3792324066162109,-6604.1591796875,304.16900634765625,0.7771300077438354,0.4666495025157928,0.4279215931892395,293.1138610839844,297.1499938964844,293.1499938964844,0.5277595520019531,-9014.0283203125,304.16217041015625,0.8461397886276245,0.609868049621582,0.5843831896781921,293.0126647949219,297.1499938964844,293.1499938964844,0.6204262971878052,-7560.5703125,304.14752197265625,0.8829063773155212,0.6963808536529541,0.4907199442386627,292.99932861328125,297.1499938964844,293.1499938964844,0.7780171036720276,-12200.2890625,304.1512756347656,0.9413641691207886,0.8329021334648132,0.791629433631897,293.155517578125,297.1499938964844,293.1499938964844,0.101525641977787,-11563.95703125,304.15289306640625,0.5378556251525879,0.1566553711891174,0.7502396106719971,291.4045104980469,291.1499938964844,251.36984252929688,250.80535888671875,283.77392578125,293.1510314941406,291.40155029296875,1.0,0.7461870908737183,0.2932966649532318,0.2932966649532318,1.0,1.0,-3.6570329666137695,0.7697327733039856,2.8873002529144287,-0.0512597225606441,0.0,0.0,0.6650182604789734,334.2651672363281,339.0,-137.71543884277344,-27883.970703125,4880.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0732116699219,310.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,31922.978515625,30960.0,0.0,0.0,0.6945648789405823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046222686767578,1.046236515045166,-1.386620533594396e-05,0.0,0.0007048950647003,0.0,0.0,173.10081481933594,0.0,0.0,0.0,0.6362197995185852,4.0,0.0,1.0
547080,293.2039794921875,297.1499938964844,293.1499938964844,0.3792324066162109,-6604.1591796875,304.16900634765625,0.7771300077438354,0.4666495025157928,0.4279215931892395,293.1138610839844,297.1499938964844,293.1499938964844,0.5277595520019531,-9014.0283203125,304.16217041015625,0.8461397886276245,0.609868049621582,0.5843831896781921,293.0126647949219,297.1499938964844,293.1499938964844,0.6204262971878052,-7560.5703125,304.14752197265625,0.8829063773155212,0.6963808536529541,0.4907199442386627,292.99932861328125,297.1499938964844,293.1499938964844,0.7780171036720276,-12200.2890625,304.1512756347656,0.9413641691207886,0.8329021334648132,0.791629433631897,293.155517578125,297.1499938964844,293.1499938964844,0.101525641977787,-11563.95703125,304.15289306640625,0.5378556251525879,0.1566553711891174,0.7502396106719971,291.4045104980469,291.1499938964844,251.36984252929688,250.80535888671875,283.77392578125,293.1510314941406,291.40155029296875,1.0,0.7461870908737183,0.2932966649532318,0.2932966649532318,1.0,1.0,-3.6570329666137695,0.7697327733039856,2.8873002529144287,-0.0512597225606441,0.0,0.0,0.6650182604789734,334.2651672363281,339.0,-137.71543884277344,-27883.970703125,4880.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0732116699219,310.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,31922.978515625,30960.0,0.0,0.0,0.6945648789405823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046222686767578,1.046236515045166,-1.386620533594396e-05,0.0,0.0007048950647003,0.0,0.0,173.10081481933594,0.0,0.0,0.0,0.6362197995185852,4.0,0.0,1.0
547140,293.2168273925781,297.1499938964844,293.1499938964844,0.3779054284095764,-6588.66162109375,304.1649475097656,0.7731132507324219,0.4626756012439728,0.424578994512558,293.1303100585937,297.1499938964844,293.1499938964844,0.5287798643112183,-9031.5087890625,304.15655517578125,0.843213677406311,0.6074475646018982,0.5823802351951599,293.0238342285156,297.1499938964844,293.1499938964844,0.6257818937301636,-7615.5146484375,304.1395568847656,0.881279468536377,0.6975926160812378,0.4917244613170624,293.0107421875,297.1499938964844,293.1499938964844,0.7844021320343018,-12286.50390625,304.140380859375,0.939431607723236,0.8344075083732605,0.7932743430137634,293.159423828125,297.1499938964844,293.1499938964844,0.1016017869114875,-11577.2744140625,304.1518249511719,0.5352023243904114,0.1557232439517974,0.7468127012252808,291.32977294921875,291.1499938964844,251.4499969482422,250.87908935546875,283.7955322265625,293.1565246582031,291.3275451660156,1.0,0.7468660473823547,0.2857348024845123,0.2857348024845123,1.0,1.0,-3.649668216705322,0.7431303858757019,2.906537771224976,-0.0762588009238243,0.0,0.0,0.6462630033493042,337.6117553710937,342.0,-111.7035675048828,-27515.546875,4880.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6474914550781,310.9435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,31583.5703125,29880.0,0.0,0.0,0.6719067096710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802919030189514,0.9803048968315125,-1.2978104678040836e-05,0.0,0.0006818998954258,0.0,0.0,149.54270935058594,0.0,0.0,0.0,0.5934538841247559,4.0,0.0,1.0
547200,293.2168273925781,297.1499938964844,293.1499938964844,0.3779054284095764,-6588.66162109375,304.1649475097656,0.7731132507324219,0.4626756012439728,0.424578994512558,293.1303100585937,297.1499938964844,293.1499938964844,0.5287798643112183,-9031.5087890625,304.15655517578125,0.843213677406311,0.6074475646018982,0.5823802351951599,293.0238342285156,297.1499938964844,293.1499938964844,0.6257818937301636,-7615.5146484375,304.1395568847656,0.881279468536377,0.6975926160812378,0.4917244613170624,293.0107421875,297.1499938964844,293.1499938964844,0.7844021320343018,-12286.50390625,304.140380859375,0.939431607723236,0.8344075083732605,0.7932743430137634,293.159423828125,297.1499938964844,293.1499938964844,0.1016017869114875,-11577.2744140625,304.1518249511719,0.5352023243904114,0.1557232439517974,0.7468127012252808,291.32977294921875,291.1499938964844,251.4499969482422,250.87908935546875,283.7955322265625,293.1565246582031,291.3275451660156,1.0,0.7468660473823547,0.2857348024845123,0.2857348024845123,1.0,1.0,-3.649668216705322,0.7431303858757019,2.906537771224976,-0.0762588009238243,0.0,0.0,0.6462630033493042,337.6117553710937,342.0,-111.7035675048828,-27515.546875,4880.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6474914550781,310.9435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,31583.5703125,29880.0,0.0,0.0,0.6719067096710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802919030189514,0.9803048968315125,-1.2978104678040836e-05,0.0,0.0006818998954258,0.0,0.0,149.54270935058594,0.0,0.0,0.0,0.5934538841247559,4.0,0.0,1.0
547260,293.2297058105469,297.1499938964844,293.1499938964844,0.3762045800685882,-6566.98046875,304.1631164550781,0.7688740491867065,0.4583704173564911,0.4209839999675751,293.1474609375,297.1499938964844,293.1499938964844,0.5292477607727051,-9039.6298828125,304.15399169921875,0.8399980664253235,0.6044718623161316,0.5799057483673096,293.03570556640625,297.1499938964844,293.1499938964844,0.6308273673057556,-7665.52880859375,304.1351013183594,0.8793913125991821,0.6983857154846191,0.4924772679805755,293.0230407714844,297.1499938964844,293.1499938964844,0.7905582785606384,-12365.9169921875,304.1339111328125,0.937179148197174,0.8354442715644836,0.794531524181366,293.1638488769531,297.1499938964844,293.1499938964844,0.1015339866280555,-11576.490234375,304.15142822265625,0.5323166251182556,0.1545868217945099,0.742796778678894,291.2604675292969,291.1499938964844,251.5347442626953,250.95700073242188,283.8190612792969,293.1630554199219,291.2590026855469,1.0,0.7473181486129761,0.2813944220542907,0.2813944220542907,1.0,1.0,-3.639957189559937,0.7261816263198853,2.9137754440307617,-0.0910701006650924,0.0,0.0,0.6377831101417542,341.0964050292969,345.0,-87.00608825683594,-27140.802734375,4874.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0253295898437,311.0684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,30275.41015625,29880.0,0.0,0.0,0.6492920517921448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320194721221924,0.9320315718650818,-1.2121701729483902e-05,0.0,0.0006589488475583,0.0,0.0,131.81809997558594,0.0,0.0,0.0,0.5848548412322998,4.0,0.0,1.0
547320,293.2297058105469,297.1499938964844,293.1499938964844,0.3762045800685882,-6566.98046875,304.1631164550781,0.7688740491867065,0.4583704173564911,0.4209839999675751,293.1474609375,297.1499938964844,293.1499938964844,0.5292477607727051,-9039.6298828125,304.15399169921875,0.8399980664253235,0.6044718623161316,0.5799057483673096,293.03570556640625,297.1499938964844,293.1499938964844,0.6308273673057556,-7665.52880859375,304.1351013183594,0.8793913125991821,0.6983857154846191,0.4924772679805755,293.0230407714844,297.1499938964844,293.1499938964844,0.7905582785606384,-12365.9169921875,304.1339111328125,0.937179148197174,0.8354442715644836,0.794531524181366,293.1638488769531,297.1499938964844,293.1499938964844,0.1015339866280555,-11576.490234375,304.15142822265625,0.5323166251182556,0.1545868217945099,0.742796778678894,291.2604675292969,291.1499938964844,251.5347442626953,250.95700073242188,283.8190612792969,293.1630554199219,291.2590026855469,1.0,0.7473181486129761,0.2813944220542907,0.2813944220542907,1.0,1.0,-3.639957189559937,0.7261816263198853,2.9137754440307617,-0.0910701006650924,0.0,0.0,0.6377831101417542,341.0964050292969,345.0,-87.00608825683594,-27140.802734375,4874.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0253295898437,311.0684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,30275.41015625,29880.0,0.0,0.0,0.6492920517921448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320194721221924,0.9320315718650818,-1.2121701729483902e-05,0.0,0.0006589488475583,0.0,0.0,131.81809997558594,0.0,0.0,0.0,0.5848548412322998,4.0,0.0,1.0
547380,293.2426452636719,297.1499938964844,293.1499938964844,0.3732005953788757,-6525.9169921875,304.1637878417969,0.7643491625785828,0.4537274241447449,0.4170726239681244,293.16534423828125,297.1499938964844,293.1499938964844,0.5278329849243164,-9020.2392578125,304.15509033203125,0.8364220261573792,0.6009125709533691,0.5768730044364929,293.04833984375,297.1499938964844,293.1499938964844,0.6339696645736694,-7695.22802734375,304.1348876953125,0.8771606683731079,0.6987214088439941,0.4929039478302002,293.036376953125,297.1499938964844,293.1499938964844,0.7944998145103455,-12414.01953125,304.1327819824219,0.9345059990882874,0.8359555006027222,0.7952880263328552,293.1689758300781,297.1499938964844,293.1499938964844,0.1010106727480888,-11531.0234375,304.1518249511719,0.5290149450302124,0.1532011777162552,0.7376304268836975,291.2213134765625,291.1499938964844,251.62548828125,251.0403594970703,283.8446044921875,293.1708374023437,291.2201538085937,1.0,0.7474420666694641,0.2770540416240692,0.2770540416240692,1.0,1.0,-3.626814126968384,0.7087888717651367,2.918025255203247,-0.1055783778429031,0.0,0.0,0.6310753226280212,344.7455139160156,348.0,-62.465965270996094,-26839.46875,4859.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1546630859375,311.08221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,30104.4765625,29880.0,0.0,0.0,0.6281647086143494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068632125854492,0.9068750143051147,-1.1802135304606054e-05,0.0,0.0006375072989612,0.0,0.0,124.1092529296875,0.0,0.0,0.0,0.5745274424552917,4.0,0.0,1.0
547440,293.2426452636719,297.1499938964844,293.1499938964844,0.3732005953788757,-6525.9169921875,304.1637878417969,0.7643491625785828,0.4537274241447449,0.4170726239681244,293.16534423828125,297.1499938964844,293.1499938964844,0.5278329849243164,-9020.2392578125,304.15509033203125,0.8364220261573792,0.6009125709533691,0.5768730044364929,293.04833984375,297.1499938964844,293.1499938964844,0.6339696645736694,-7695.22802734375,304.1348876953125,0.8771606683731079,0.6987214088439941,0.4929039478302002,293.036376953125,297.1499938964844,293.1499938964844,0.7944998145103455,-12414.01953125,304.1327819824219,0.9345059990882874,0.8359555006027222,0.7952880263328552,293.1689758300781,297.1499938964844,293.1499938964844,0.1010106727480888,-11531.0234375,304.1518249511719,0.5290149450302124,0.1532011777162552,0.7376304268836975,291.2213134765625,291.1499938964844,251.62548828125,251.0403594970703,283.8446044921875,293.1708374023437,291.2201538085937,1.0,0.7474420666694641,0.2770540416240692,0.2770540416240692,1.0,1.0,-3.626814126968384,0.7087888717651367,2.918025255203247,-0.1055783778429031,0.0,0.0,0.6310753226280212,344.7455139160156,348.0,-62.465965270996094,-26839.46875,4859.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1546630859375,311.08221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,30104.4765625,29880.0,0.0,0.0,0.6281647086143494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068632125854492,0.9068750143051147,-1.1802135304606054e-05,0.0,0.0006375072989612,0.0,0.0,124.1092529296875,0.0,0.0,0.0,0.5745274424552917,4.0,0.0,1.0
547500,293.2489318847656,297.1499938964844,293.1499938964844,0.3714995384216308,-6502.4775390625,304.16436767578125,0.7620560526847839,0.4513231217861175,0.4150360524654388,293.1742858886719,297.1499938964844,293.1499938964844,0.5267934799194336,-9005.8330078125,304.1560363769531,0.8345692157745361,0.5989626049995422,0.5751879215240479,293.0546264648437,297.1499938964844,293.1499938964844,0.6352568864822388,-7707.111328125,304.13531494140625,0.8759981989860535,0.6987749934196472,0.4930307567119598,293.0431213378906,297.1499938964844,293.1499938964844,0.7961422801017761,-12433.4873046875,304.1329345703125,0.933104932308197,0.8360743522644043,0.795527458190918,293.1715393066406,297.1499938964844,293.1499938964844,0.100670650601387,-11500.76171875,304.1521301269531,0.5272953510284424,0.1524521708488464,0.7347574830055237,291.2050170898437,291.1499938964844,251.67295837402344,251.08395385742188,283.85791015625,293.1749572753906,291.2038879394531,1.0,0.7473909258842468,0.2748838663101196,0.2748838663101196,1.0,1.0,-3.6193222999572754,0.6999057531356812,2.9194164276123047,-0.1128249168395996,0.0,0.0,0.6290489435195923,346.5521240234375,348.0,-54.78057861328125,-26684.552734375,4849.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.13885498046875,311.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,30045.595703125,28800.0,0.0,0.0,0.6183222532272339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989651799201965,0.8989768624305725,-1.1702210940711666e-05,0.0,0.0006275184568949,0.0,0.0,121.7483367919922,0.0,0.0,0.0,0.5562974214553833,4.0,0.0,1.0
547560,293.25494384765625,297.1499938964844,293.1499938964844,0.3705392181873321,-6490.1103515625,304.1635437011719,0.7597661018371582,0.4488851726055145,0.4129599332809448,293.1830749511719,297.1499938964844,293.1499938964844,0.5267437100410461,-9005.9150390625,304.15509033203125,0.8326958417892456,0.5969279408454895,0.5734105706214905,293.0606994628906,297.1499938964844,293.1499938964844,0.6377923488616943,-7731.919921875,304.1334533691406,0.8748315572738647,0.698788583278656,0.4931173920631408,293.04962158203125,297.1499938964844,293.1499938964844,0.799309492111206,-12473.396484375,304.13037109375,0.9316943883895874,0.8361470103263855,0.7957025170326233,293.1741027832031,297.1499938964844,293.1499938964844,0.1005208194255828,-11490.0947265625,304.1520080566406,0.5255609750747681,0.1516790390014648,0.7317537069320679,291.16339111328125,291.1499938964844,251.72178649902344,251.12876892089844,283.8714599609375,293.1791687011719,291.16314697265625,1.0,0.747277021408081,0.2723589837551117,0.2723589837551117,1.0,1.0,-3.6113882064819336,0.689887523651123,2.9215006828308105,-0.1211156398057937,0.0,0.0,0.632522702217102,348.3262634277344,351.0,-72.99913787841797,-26438.669921875,4837.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.09979248046875,310.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,28968.666015625,28800.0,0.0,0.0,0.6087684035301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858298659324646,0.8858411908149719,-1.1316301424812991e-05,0.0,0.0006178225739859,0.0,0.0,116.11626434326172,0.0,0.0,0.0,0.5626546740531921,4.0,0.0,1.0
547620,293.2666015625,297.1499938964844,293.1499938964844,0.3662474453449249,-6430.03271484375,304.1661071777344,0.7551913857460022,0.443862646818161,0.4086914956569671,293.200439453125,297.1499938964844,293.1499938964844,0.5232490301132202,-8956.8134765625,304.1591186523437,0.828883707523346,0.5925731658935547,0.5695986151695251,293.0727844238281,297.1499938964844,293.1499938964844,0.6390236616134644,-7741.64453125,304.13677978515625,0.8724767565727234,0.698602020740509,0.4931683540344238,293.0627136230469,297.1499938964844,293.1499938964844,0.8010106682777405,-12490.4794921875,304.1339416503906,0.9288368225097656,0.8360401391983032,0.7958598136901855,293.17901611328125,297.1499938964844,293.1499938964844,0.0995643064379692,-11402.2099609375,304.1529235839844,0.5220744013786316,0.1500734090805053,0.7254573106765747,291.1517639160156,291.1499938964844,251.82321166992188,251.22178649902344,283.89947509765625,293.187744140625,291.15106201171875,1.0,0.7468844056129456,0.2673091888427734,0.2673091888427734,1.0,1.0,-3.5943448543548584,0.6695547699928284,2.924789905548096,-0.1377388834953308,0.0,0.0,0.6326552033424377,351.7996826171875,354.0,-38.13394546508789,-26184.326171875,4810.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.86798095703125,310.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28809.53125,28800.0,0.0,0.0,0.5916946530342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859490156173706,0.8859603404998779,-1.1281595106993336e-05,0.0,0.0006004948518238,0.0,0.0,115.8599624633789,0.0,0.0,0.0,0.5621119141578674,4.0,0.0,1.0
547680,293.2666015625,297.1499938964844,293.1499938964844,0.3662474453449249,-6430.03271484375,304.1661071777344,0.7551913857460022,0.443862646818161,0.4086914956569671,293.200439453125,297.1499938964844,293.1499938964844,0.5232490301132202,-8956.8134765625,304.1591186523437,0.828883707523346,0.5925731658935547,0.5695986151695251,293.0727844238281,297.1499938964844,293.1499938964844,0.6390236616134644,-7741.64453125,304.13677978515625,0.8724767565727234,0.698602020740509,0.4931683540344238,293.0627136230469,297.1499938964844,293.1499938964844,0.8010106682777405,-12490.4794921875,304.1339416503906,0.9288368225097656,0.8360401391983032,0.7958598136901855,293.17901611328125,297.1499938964844,293.1499938964844,0.0995643064379692,-11402.2099609375,304.1529235839844,0.5220744013786316,0.1500734090805053,0.7254573106765747,291.1517639160156,291.1499938964844,251.82321166992188,251.22178649902344,283.89947509765625,293.187744140625,291.15106201171875,1.0,0.7468844056129456,0.2673091888427734,0.2673091888427734,1.0,1.0,-3.5943448543548584,0.6695547699928284,2.924789905548096,-0.1377388834953308,0.0,0.0,0.6326552033424377,351.7996826171875,354.0,-38.13394546508789,-26184.326171875,4810.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.86798095703125,310.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28809.53125,28800.0,0.0,0.0,0.5916946530342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859490156173706,0.8859603404998779,-1.1281595106993336e-05,0.0,0.0006004948518238,0.0,0.0,115.8599624633789,0.0,0.0,0.0,0.5621119141578674,4.0,0.0,1.0
547740,293.2775573730469,297.1499938964844,293.1499938964844,0.3618822991847992,-6369.1328125,304.1679992675781,0.7506192922592163,0.4386850893497467,0.4042731821537018,293.21710205078125,297.1499938964844,293.1499938964844,0.5195122957229614,-8904.974609375,304.16229248046875,0.8249803185462952,0.5879133939743042,0.56548011302948,293.08447265625,297.1499938964844,293.1499938964844,0.6401371359825134,-7750.6787109375,304.1393127441406,0.8700799345970154,0.6981903910636902,0.4930502474308014,293.075439453125,297.1499938964844,293.1499938964844,0.802567720413208,-12506.474609375,304.1366882324219,0.9259161949157716,0.8356664180755615,0.7957462072372437,293.1836242675781,297.1499938964844,293.1499938964844,0.0985849648714065,-11312.5009765625,304.153564453125,0.5185799598693848,0.1484013497829437,0.7188434600830078,291.1358337402344,291.1499938964844,251.9293365478516,251.3190460205078,283.9283752441406,293.19647216796875,291.1351928710937,1.0,0.7462976574897766,0.2622594237327575,0.2622594237327575,1.0,1.0,-3.575840950012207,0.6490722298622131,2.9267687797546387,-0.154207244515419,0.0,0.0,0.6356051564216614,355.195556640625,357.0,-27.230199813842773,-25898.29296875,4779.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4922790527344,310.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,28739.0390625,27720.0,0.0,0.0,0.5772974491119385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917225003242493,0.8917338252067566,-1.132797660829965e-05,0.0,0.0005858835065737,0.0,0.0,117.32235717773438,0.0,0.0,0.0,0.5493309497833252,4.0,0.0,1.0
547800,293.2775573730469,297.1499938964844,293.1499938964844,0.3618822991847992,-6369.1328125,304.1679992675781,0.7506192922592163,0.4386850893497467,0.4042731821537018,293.21710205078125,297.1499938964844,293.1499938964844,0.5195122957229614,-8904.974609375,304.16229248046875,0.8249803185462952,0.5879133939743042,0.56548011302948,293.08447265625,297.1499938964844,293.1499938964844,0.6401371359825134,-7750.6787109375,304.1393127441406,0.8700799345970154,0.6981903910636902,0.4930502474308014,293.075439453125,297.1499938964844,293.1499938964844,0.802567720413208,-12506.474609375,304.1366882324219,0.9259161949157716,0.8356664180755615,0.7957462072372437,293.1836242675781,297.1499938964844,293.1499938964844,0.0985849648714065,-11312.5009765625,304.153564453125,0.5185799598693848,0.1484013497829437,0.7188434600830078,291.1358337402344,291.1499938964844,251.9293365478516,251.3190460205078,283.9283752441406,293.19647216796875,291.1351928710937,1.0,0.7462976574897766,0.2622594237327575,0.2622594237327575,1.0,1.0,-3.575840950012207,0.6490722298622131,2.9267687797546387,-0.154207244515419,0.0,0.0,0.6356051564216614,355.195556640625,357.0,-27.230199813842773,-25898.29296875,4779.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4922790527344,310.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,28739.0390625,27720.0,0.0,0.0,0.5772974491119385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917225003242493,0.8917338252067566,-1.132797660829965e-05,0.0,0.0005858835065737,0.0,0.0,117.32235717773438,0.0,0.0,0.0,0.5493309497833252,4.0,0.0,1.0
547860,293.2877502441406,297.1499938964844,293.1499938964844,0.3577561974525451,-6311.87841796875,304.16912841796875,0.7460812330245972,0.4333891868591308,0.3997434675693512,293.23291015625,297.1499938964844,293.1499938964844,0.5160026550292969,-8856.845703125,304.16436767578125,0.8210079669952393,0.5830114483833313,0.5611244440078735,293.095458984375,297.1499938964844,293.1499938964844,0.6417015790939331,-7764.55419921875,304.14068603515625,0.8676851391792297,0.6976218223571777,0.4928172528743744,293.0874938964844,297.1499938964844,293.1499938964844,0.8046854734420776,-12530.2216796875,304.1380920410156,0.922993779182434,0.8351125121116638,0.7954531908035278,293.1879272460937,297.1499938964844,293.1499938964844,0.0976626873016357,-11228.9794921875,304.15399169921875,0.5151076316833496,0.14667809009552,0.7119779586791992,291.107421875,291.1499938964844,252.0397186279297,251.4201202392578,283.9579162597656,293.2051696777344,291.1071472167969,1.0,0.745557427406311,0.2593443393707275,0.2593443393707275,1.0,1.0,-3.5562615394592285,0.6349696516990662,2.9212918281555176,-0.1640801280736923,0.0,0.0,0.6447583436965942,358.5113220214844,360.0,-22.41119766235352,-25559.232421875,4745.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.056640625,310.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,27604.87109375,27720.0,0.0,0.0,0.5651167035102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975319266319275,0.8975430130958557,-1.1134606211271604e-05,0.0,0.0005735215963795,0.0,0.0,116.85240936279295,0.0,0.0,0.0,0.5627709031105042,4.0,0.0,1.0
547920,293.2877502441406,297.1499938964844,293.1499938964844,0.3577561974525451,-6311.87841796875,304.16912841796875,0.7460812330245972,0.4333891868591308,0.3997434675693512,293.23291015625,297.1499938964844,293.1499938964844,0.5160026550292969,-8856.845703125,304.16436767578125,0.8210079669952393,0.5830114483833313,0.5611244440078735,293.095458984375,297.1499938964844,293.1499938964844,0.6417015790939331,-7764.55419921875,304.14068603515625,0.8676851391792297,0.6976218223571777,0.4928172528743744,293.0874938964844,297.1499938964844,293.1499938964844,0.8046854734420776,-12530.2216796875,304.1380920410156,0.922993779182434,0.8351125121116638,0.7954531908035278,293.1879272460937,297.1499938964844,293.1499938964844,0.0976626873016357,-11228.9794921875,304.15399169921875,0.5151076316833496,0.14667809009552,0.7119779586791992,291.107421875,291.1499938964844,252.0397186279297,251.4201202392578,283.9579162597656,293.2051696777344,291.1071472167969,1.0,0.745557427406311,0.2593443393707275,0.2593443393707275,1.0,1.0,-3.5562615394592285,0.6349696516990662,2.9212918281555176,-0.1640801280736923,0.0,0.0,0.6447583436965942,358.5113220214844,360.0,-22.41119766235352,-25559.232421875,4745.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.056640625,310.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,27604.87109375,27720.0,0.0,0.0,0.5651167035102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975319266319275,0.8975430130958557,-1.1134606211271604e-05,0.0,0.0005735215963795,0.0,0.0,116.85240936279295,0.0,0.0,0.0,0.5627709031105042,4.0,0.0,1.0
547980,293.2973327636719,297.1499938964844,293.1499938964844,0.3528010249137878,-6242.3662109375,304.1709899902344,0.7415422797203064,0.4279536008834839,0.3950887620449066,293.248046875,297.1499938964844,293.1499938964844,0.5112059116363525,-8790.611328125,304.1675720214844,0.8169093728065491,0.5778377652168274,0.5565163493156433,293.10614013671875,297.1499938964844,293.1499938964844,0.6418309211730957,-7764.13525390625,304.1435852050781,0.8652461767196655,0.6968339085578918,0.4924370348453522,293.09930419921875,297.1499938964844,293.1499938964844,0.805050253868103,-12531.384765625,304.1414489746094,0.9200185537338256,0.8342997431755066,0.7949269413948059,293.19189453125,297.1499938964844,293.1499938964844,0.096522755920887,-11123.4521484375,304.154541015625,0.51165372133255,0.1449095606803894,0.7049072980880737,291.10076904296875,291.1499938964844,252.1539459228516,251.52459716796875,283.9881286621094,293.21392822265625,291.1005859375,1.0,0.7446804046630859,0.2564292252063751,0.2564292252063751,1.0,1.0,-3.5355238914489746,0.6209208965301514,2.9146029949188232,-0.1736557632684707,0.0,0.0,0.6518722176551819,361.7941589355469,363.0,-12.136296272277832,-25293.31640625,4707.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5414733886719,309.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27548.138671875,27720.0,0.0,0.0,0.555659830570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143618941307068,0.9143731594085692,-1.1306950909784064e-05,0.0,0.0005639240844175,0.0,0.0,121.4849090576172,0.0,0.0,0.0,0.5696236491203308,4.0,0.0,1.0
548040,293.2973327636719,297.1499938964844,293.1499938964844,0.3528010249137878,-6242.3662109375,304.1709899902344,0.7415422797203064,0.4279536008834839,0.3950887620449066,293.248046875,297.1499938964844,293.1499938964844,0.5112059116363525,-8790.611328125,304.1675720214844,0.8169093728065491,0.5778377652168274,0.5565163493156433,293.10614013671875,297.1499938964844,293.1499938964844,0.6418309211730957,-7764.13525390625,304.1435852050781,0.8652461767196655,0.6968339085578918,0.4924370348453522,293.09930419921875,297.1499938964844,293.1499938964844,0.805050253868103,-12531.384765625,304.1414489746094,0.9200185537338256,0.8342997431755066,0.7949269413948059,293.19189453125,297.1499938964844,293.1499938964844,0.096522755920887,-11123.4521484375,304.154541015625,0.51165372133255,0.1449095606803894,0.7049072980880737,291.10076904296875,291.1499938964844,252.1539459228516,251.52459716796875,283.9881286621094,293.21392822265625,291.1005859375,1.0,0.7446804046630859,0.2564292252063751,0.2564292252063751,1.0,1.0,-3.5355238914489746,0.6209208965301514,2.9146029949188232,-0.1736557632684707,0.0,0.0,0.6518722176551819,361.7941589355469,363.0,-12.136296272277832,-25293.31640625,4707.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5414733886719,309.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27548.138671875,27720.0,0.0,0.0,0.555659830570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143618941307068,0.9143731594085692,-1.1306950909784064e-05,0.0,0.0005639240844175,0.0,0.0,121.4849090576172,0.0,0.0,0.0,0.5696236491203308,4.0,0.0,1.0
548100,293.3018798828125,297.1499938964844,293.1499938964844,0.3502307534217834,-6206.26611328125,304.1718444824219,0.7392765283584595,0.4251937568187713,0.3927220106124878,293.2553405761719,297.1499938964844,293.1499938964844,0.5086261034011841,-8755.0849609375,304.1690673828125,0.8148075938224792,0.5751598477363586,0.554124653339386,293.111328125,297.1499938964844,293.1499938964844,0.6417185664176941,-7762.31689453125,304.1449584960937,0.8640174269676208,0.6963741779327393,0.4921993613243103,293.10504150390625,297.1499938964844,293.1499938964844,0.8050112128257751,-12529.3955078125,304.14306640625,0.9185222387313844,0.8338156938552856,0.7945879101753235,293.1937866210937,297.1499938964844,293.1499938964844,0.0959289595484733,-11068.3408203125,304.1548156738281,0.5099371671676636,0.1440099328756332,0.7013005018234253,291.09881591796875,291.1499938964844,252.21237182617188,251.57798767089844,284.0034484863281,293.2182922363281,291.0986022949219,1.0,0.7441956996917725,0.2549716830253601,0.2549716830253601,1.0,1.0,-3.524768114089966,0.6138509511947632,2.910917043685913,-0.1784098297357559,0.0,0.0,0.6554802060127258,363.420654296875,363.0,-9.23833465576172,-25157.5859375,4687.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2719421386719,309.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,27537.259765625,26640.0,0.0,0.0,0.5518527626991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237381219863892,0.9237495064735411,-1.140914719144348e-05,0.0,0.0005600603763014,0.0,0.0,124.16472625732422,0.0,0.0,0.0,0.5584748387336731,4.0,0.0,1.0
548160,293.30621337890625,297.1499938964844,293.1499938964844,0.3484561741352081,-6182.2001953125,304.171142578125,0.7370179891586304,0.4224199652671814,0.3903356492519378,293.2624206542969,297.1499938964844,293.1499938964844,0.5071471333503723,-8735.8017578125,304.1683349609375,0.8126718401908875,0.572439968585968,0.5516840815544128,293.1162414550781,297.1499938964844,293.1499938964844,0.6430032849311829,-7775.0400390625,304.1435852050781,0.8627920746803284,0.6958986520767212,0.4919398427009582,293.1105041503906,297.1499938964844,293.1499938964844,0.8066675662994385,-12550.349609375,304.1413879394531,0.9170336723327636,0.833314836025238,0.7942147254943848,293.1955871582031,297.1499938964844,293.1499938964844,0.0955518782138824,-11035.6083984375,304.1546325683594,0.5082319378852844,0.1431024670600891,0.6976531147956848,291.0688781738281,291.1499938964844,252.27159118652344,251.632080078125,284.018798828125,293.2225952148437,291.0693054199219,1.0,0.7436859607696533,0.2532184720039367,0.2532184720039367,1.0,1.0,-3.5138134956359863,0.605923056602478,2.9078903198242188,-0.1839835494756698,0.0,0.0,0.6640322804450989,365.0321350097656,366.0,-34.17067337036133,-24921.740234375,4667.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0257568359375,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,26522.5859375,26640.0,0.0,0.0,0.5483191013336182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9236800074577332,0.9236912131309508,-1.1179026842000894e-05,0.0,0.0005564742023125,0.0,0.0,122.2265853881836,0.0,0.0,0.0,0.5702391266822815,4.0,0.0,1.0
548220,293.31451416015625,297.1499938964844,293.1499938964844,0.3426677286624908,-6100.11376953125,304.1736755371094,0.7324994802474976,0.4167822599411011,0.3854987919330597,293.276123046875,297.1499938964844,293.1499938964844,0.5009182691574097,-8649.3896484375,304.1725158691406,0.8082575798034668,0.5668115615844727,0.5466492772102356,293.1259155273437,297.1499938964844,293.1499938964844,0.6416202783584595,-7759.6943359375,304.1479187011719,0.8603315949440002,0.694790780544281,0.4913433492183685,293.12127685546875,297.1499938964844,293.1499938964844,0.8051828742027283,-12527.9462890625,304.1466064453125,0.9140610694885254,0.8321294784545898,0.7933485507965088,293.1989440917969,297.1499938964844,293.1499938964844,0.0941858068108558,-10907.1962890625,304.15533447265625,0.5048487186431885,0.1412630528211593,0.6902506947517395,291.08306884765625,291.1499938964844,252.39219665527344,251.7421722412109,284.0499572753906,293.2312316894531,291.0832214355469,1.0,0.7425956726074219,0.2497120797634124,0.2497120797634124,1.0,1.0,-3.491276502609253,0.5899324417114258,2.901344060897827,-0.1951304227113723,0.0,0.0,0.671642005443573,368.2362365722656,369.0,-1.0322591066360474,-24716.462890625,4624.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51568603515625,309.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26428.701171875,26640.0,0.0,0.0,0.5429388880729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947413206100464,0.947424590587616,-1.1427456229284871e-05,0.0,0.0005510139744728,0.0,0.0,129.0289306640625,0.0,0.0,0.0,0.5796108245849609,4.0,0.0,1.0
548280,293.31451416015625,297.1499938964844,293.1499938964844,0.3426677286624908,-6100.11376953125,304.1736755371094,0.7324994802474976,0.4167822599411011,0.3854987919330597,293.276123046875,297.1499938964844,293.1499938964844,0.5009182691574097,-8649.3896484375,304.1725158691406,0.8082575798034668,0.5668115615844727,0.5466492772102356,293.1259155273437,297.1499938964844,293.1499938964844,0.6416202783584595,-7759.6943359375,304.1479187011719,0.8603315949440002,0.694790780544281,0.4913433492183685,293.12127685546875,297.1499938964844,293.1499938964844,0.8051828742027283,-12527.9462890625,304.1466064453125,0.9140610694885254,0.8321294784545898,0.7933485507965088,293.1989440917969,297.1499938964844,293.1499938964844,0.0941858068108558,-10907.1962890625,304.15533447265625,0.5048487186431885,0.1412630528211593,0.6902506947517395,291.08306884765625,291.1499938964844,252.39219665527344,251.7421722412109,284.0499572753906,293.2312316894531,291.0832214355469,1.0,0.7425956726074219,0.2497120797634124,0.2497120797634124,1.0,1.0,-3.491276502609253,0.5899324417114258,2.901344060897827,-0.1951304227113723,0.0,0.0,0.671642005443573,368.2362365722656,369.0,-1.0322591066360474,-24716.462890625,4624.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51568603515625,309.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26428.701171875,26640.0,0.0,0.0,0.5429388880729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947413206100464,0.947424590587616,-1.1427456229284871e-05,0.0,0.0005510139744728,0.0,0.0,129.0289306640625,0.0,0.0,0.0,0.5796108245849609,4.0,0.0,1.0
548340,293.3221740722656,297.1499938964844,293.1499938964844,0.3369448184967041,-6019.083984375,304.17529296875,0.7279485464096069,0.4110549390316009,0.3805732131004333,293.28924560546875,297.1499938964844,293.1499938964844,0.4946300387382507,-8562.7158203125,304.17547607421875,0.803601086139679,0.5609580874443054,0.5413942337036133,293.1352233886719,297.1499938964844,293.1499938964844,0.6402386426925659,-7745.0810546875,304.15087890625,0.8578352332115173,0.6935136318206787,0.4906194806098938,293.1317138671875,297.1499938964844,293.1499938964844,0.8036694526672363,-12506.5263671875,304.1502380371094,0.9110737442970276,0.8307424783706665,0.7922776937484741,293.2020568847656,297.1499938964844,293.1499938964844,0.0928447097539901,-10781.580078125,304.1557922363281,0.5014932751655579,0.1393934190273285,0.682713508605957,291.0912170410156,291.1499938964844,252.51535034179688,251.85446166992188,284.0813903808594,293.2397766113281,291.0914306640625,1.0,0.7414093613624573,0.2462056875228881,0.2462056875228881,1.0,1.0,-3.467806816101074,0.5739052295684814,2.8939015865325928,-0.2061221003532409,0.0,0.0,0.6789439916610718,371.4296569824219,372.0,7.653113842010498,-24478.142578125,4580.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0304260253906,308.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,26435.052734375,25560.0,0.0,0.0,0.5393167734146118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968231439590454,0.96824312210083,-1.1671066204144154e-05,0.0,0.0005473379860632,0.0,0.0,135.4049835205078,0.0,0.0,0.0,0.5733656883239746,4.0,0.0,1.0
548400,293.3221740722656,297.1499938964844,293.1499938964844,0.3369448184967041,-6019.083984375,304.17529296875,0.7279485464096069,0.4110549390316009,0.3805732131004333,293.28924560546875,297.1499938964844,293.1499938964844,0.4946300387382507,-8562.7158203125,304.17547607421875,0.803601086139679,0.5609580874443054,0.5413942337036133,293.1352233886719,297.1499938964844,293.1499938964844,0.6402386426925659,-7745.0810546875,304.15087890625,0.8578352332115173,0.6935136318206787,0.4906194806098938,293.1317138671875,297.1499938964844,293.1499938964844,0.8036694526672363,-12506.5263671875,304.1502380371094,0.9110737442970276,0.8307424783706665,0.7922776937484741,293.2020568847656,297.1499938964844,293.1499938964844,0.0928447097539901,-10781.580078125,304.1557922363281,0.5014932751655579,0.1393934190273285,0.682713508605957,291.0912170410156,291.1499938964844,252.51535034179688,251.85446166992188,284.0813903808594,293.2397766113281,291.0914306640625,1.0,0.7414093613624573,0.2462056875228881,0.2462056875228881,1.0,1.0,-3.467806816101074,0.5739052295684814,2.8939015865325928,-0.2061221003532409,0.0,0.0,0.6789439916610718,371.4296569824219,372.0,7.653113842010498,-24478.142578125,4580.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0304260253906,308.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,26435.052734375,25560.0,0.0,0.0,0.5393167734146118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968231439590454,0.96824312210083,-1.1671066204144154e-05,0.0,0.0005473379860632,0.0,0.0,135.4049835205078,0.0,0.0,0.0,0.5733656883239746,4.0,0.0,1.0
