time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548460,293.3291931152344,297.1499938964844,293.1499938964844,0.3316302597522735,-5944.1220703125,304.1759338378906,0.7233628034591675,0.4052713513374328,0.3755919337272644,293.3016052246094,297.1499938964844,293.1499938964844,0.4887900948524475,-8482.826171875,304.177001953125,0.7988449335098267,0.5549224019050598,0.5359610319137573,293.1438903808594,297.1499938964844,293.1499938964844,0.639535665512085,-7737.755859375,304.1521301269531,0.855349063873291,0.6921311020851135,0.4898165762424469,293.14141845703125,297.1499938964844,293.1499938964844,0.802972137928009,-12496.583984375,304.1517639160156,0.90814208984375,0.8292347192764282,0.791083037853241,293.20489501953125,297.1499938964844,293.1499938964844,0.0916109681129455,-10667.212890625,304.1559753417969,0.4981725811958313,0.1375000476837158,0.6750596165657043,291.0830383300781,291.1499938964844,252.640625,251.9685516357422,284.1129150390625,293.2481384277344,291.0837707519531,1.0,0.7401449680328369,0.2442151457071304,0.2442151457071304,1.0,1.0,-3.443672180175781,0.5622402429580688,2.881431818008423,-0.2126207202672958,0.0,0.0,0.6898512244224548,374.5886840820313,375.0,7.998559951782227,-24180.041015625,4533.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63494873046875,308.72491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,25376.515625,25560.0,0.0,0.0,0.5365512371063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978289783000946,0.9783013463020324,-1.1550569979590364e-05,0.0,0.0005445312708616,0.0,0.0,136.43890380859375,0.0,0.0,0.0,0.5890644192695618,4.0,0.0,1.0
548520,293.3291931152344,297.1499938964844,293.1499938964844,0.3316302597522735,-5944.1220703125,304.1759338378906,0.7233628034591675,0.4052713513374328,0.3755919337272644,293.3016052246094,297.1499938964844,293.1499938964844,0.4887900948524475,-8482.826171875,304.177001953125,0.7988449335098267,0.5549224019050598,0.5359610319137573,293.1438903808594,297.1499938964844,293.1499938964844,0.639535665512085,-7737.755859375,304.1521301269531,0.855349063873291,0.6921311020851135,0.4898165762424469,293.14141845703125,297.1499938964844,293.1499938964844,0.802972137928009,-12496.583984375,304.1517639160156,0.90814208984375,0.8292347192764282,0.791083037853241,293.20489501953125,297.1499938964844,293.1499938964844,0.0916109681129455,-10667.212890625,304.1559753417969,0.4981725811958313,0.1375000476837158,0.6750596165657043,291.0830383300781,291.1499938964844,252.640625,251.9685516357422,284.1129150390625,293.2481384277344,291.0837707519531,1.0,0.7401449680328369,0.2442151457071304,0.2442151457071304,1.0,1.0,-3.443672180175781,0.5622402429580688,2.881431818008423,-0.2126207202672958,0.0,0.0,0.6898512244224548,374.5886840820313,375.0,7.998559951782227,-24180.041015625,4533.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63494873046875,308.72491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,25376.515625,25560.0,0.0,0.0,0.5365512371063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978289783000946,0.9783013463020324,-1.1550569979590364e-05,0.0,0.0005445312708616,0.0,0.0,136.43890380859375,0.0,0.0,0.0,0.5890644192695618,4.0,0.0,1.0
548580,293.335693359375,297.1499938964844,293.1499938964844,0.3255130648612976,-5856.8232421875,304.1774597167969,0.7186715602874756,0.3994128108024597,0.3705444931983948,293.3134765625,297.1499938964844,293.1499938964844,0.4816400706768036,-8383.97265625,304.1799011230469,0.793997585773468,0.5486723184585571,0.5303309559822083,293.15234375,297.1499938964844,293.1499938964844,0.637230634689331,-7714.4140625,304.1552429199219,0.8528360724449158,0.6905715465545654,0.4888995885848999,293.1509704589844,297.1499938964844,293.1499938964844,0.8003028035163879,-12461.2294921875,304.1556091308594,0.9052366614341736,0.8275161981582642,0.7897064685821533,293.2074890136719,297.1499938964844,293.1499938964844,0.0901590660214424,-10530.5107421875,304.1564025878906,0.4948659539222717,0.1355847865343094,0.6673107147216797,291.1010437011719,291.1499938964844,252.767578125,252.08404541015625,284.1446228027344,293.25640869140625,291.10162353515625,1.0,0.738805890083313,0.2422246187925338,0.2422246187925338,1.0,1.0,-3.418751716613769,0.5506380200386047,2.8681135177612305,-0.2188876420259475,0.0,0.0,0.6951872706413269,377.7440185546875,378.0,19.90769386291504,-23968.943359375,4485.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2820739746094,308.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,25403.61328125,25560.0,0.0,0.0,0.5348675847053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994067132472992,0.9940788745880128,-1.1745665688067676e-05,0.0,0.0005428226431831,0.0,0.0,141.52105712890625,0.0,0.0,0.0,0.5958398580551147,4.0,0.0,1.0
548640,293.335693359375,297.1499938964844,293.1499938964844,0.3255130648612976,-5856.8232421875,304.1774597167969,0.7186715602874756,0.3994128108024597,0.3705444931983948,293.3134765625,297.1499938964844,293.1499938964844,0.4816400706768036,-8383.97265625,304.1799011230469,0.793997585773468,0.5486723184585571,0.5303309559822083,293.15234375,297.1499938964844,293.1499938964844,0.637230634689331,-7714.4140625,304.1552429199219,0.8528360724449158,0.6905715465545654,0.4888995885848999,293.1509704589844,297.1499938964844,293.1499938964844,0.8003028035163879,-12461.2294921875,304.1556091308594,0.9052366614341736,0.8275161981582642,0.7897064685821533,293.2074890136719,297.1499938964844,293.1499938964844,0.0901590660214424,-10530.5107421875,304.1564025878906,0.4948659539222717,0.1355847865343094,0.6673107147216797,291.1010437011719,291.1499938964844,252.767578125,252.08404541015625,284.1446228027344,293.25640869140625,291.10162353515625,1.0,0.738805890083313,0.2422246187925338,0.2422246187925338,1.0,1.0,-3.418751716613769,0.5506380200386047,2.8681135177612305,-0.2188876420259475,0.0,0.0,0.6951872706413269,377.7440185546875,378.0,19.90769386291504,-23968.943359375,4485.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2820739746094,308.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,25403.61328125,25560.0,0.0,0.0,0.5348675847053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994067132472992,0.9940788745880128,-1.1745665688067676e-05,0.0,0.0005428226431831,0.0,0.0,141.52105712890625,0.0,0.0,0.0,0.5958398580551147,4.0,0.0,1.0
548700,293.3387145996094,297.1499938964844,293.1499938964844,0.3224276006221771,-5812.7109375,304.1780700683594,0.7162719964981079,0.3964658379554748,0.3680026829242706,293.3192138671875,297.1499938964844,293.1499938964844,0.4779631197452545,-8333.1552734375,304.18115234375,0.7915473580360413,0.5454778075218201,0.5274478793144226,293.1564025878906,297.1499938964844,293.1499938964844,0.6359651684761047,-7701.79541015625,304.1565856933594,0.8515757322311401,0.6897415518760681,0.4884036779403686,293.15557861328125,297.1499938964844,293.1499938964844,0.7988189458847046,-12441.9853515625,304.15728759765625,0.9038065075874328,0.8265967965126038,0.7889576554298401,293.20867919921875,297.1499938964844,293.1499938964844,0.0894246399402618,-10461.376953125,304.15655517578125,0.4932136535644531,0.1346197575330734,0.6634018421173096,291.11041259765625,291.1499938964844,252.83155822753903,252.14219665527344,284.1604919433594,293.260498046875,291.1109924316406,1.0,0.738110363483429,0.2412293553352356,0.2412293553352356,1.0,1.0,-3.406028985977173,0.5448153614997864,2.861213445663452,-0.2219876050949096,0.0,0.0,0.6968780159950256,379.3151550292969,378.0,22.592374801635746,-23859.396484375,4461.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13043212890625,308.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,25432.099609375,24480.0,0.0,0.0,0.5342769026756287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0000007152557373,1.0000126361846924,-1.1823957720480394e-05,0.0,0.0005422231624834,0.0,0.0,143.50531005859375,0.0,0.0,0.0,0.5834064483642578,4.0,0.0,1.0
548760,293.341552734375,297.1499938964844,293.1499938964844,0.3201196789741516,-5780.529296875,304.1771850585937,0.7138292789459229,0.393518716096878,0.3654543459415436,293.32470703125,297.1499938964844,293.1499938964844,0.4753764867782593,-8298.5732421875,304.1802062988281,0.7890880703926086,0.5422526597976685,0.5245274901390076,293.1602783203125,297.1499938964844,293.1499938964844,0.6361356973648071,-7704.15673828125,304.1551208496094,0.8503214716911316,0.6889039874076843,0.4878918826580047,293.1599426269531,297.1499938964844,293.1499938964844,0.7990767359733582,-12446.3681640625,304.1555480957031,0.9024035930633544,0.8256697058677673,0.7881835103034973,293.2098388671875,297.1499938964844,293.1499938964844,0.0889046490192413,-10414.5029296875,304.1563415527344,0.4915605783462524,0.1336513608694076,0.6594733595848083,291.0911560058594,291.1499938964844,252.89578247070312,252.20054626464844,284.17626953125,293.26446533203125,291.0918884277344,1.0,0.737401008605957,0.2401337772607803,0.2401337772607803,1.0,1.0,-3.3931803703308105,0.5387193560600281,2.8544609546661377,-0.225336268544197,0.0,0.0,0.7028056979179382,380.8761596679688,381.0,-5.533493041992188,-23637.232421875,4436.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0205383300781,308.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24488.205078125,24480.0,0.0,0.0,0.5335305333137512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917761087417604,0.991787612438202,-1.1511018783494364e-05,0.0,0.0005414656479842,0.0,0.0,138.9215087890625,0.0,0.0,0.0,0.5919092297554016,4.0,0.0,1.0
548820,293.34686279296875,297.1499938964844,293.1499938964844,0.3136002719402313,-5686.50634765625,304.178955078125,0.708759069442749,0.3875890970230102,0.3603386580944061,293.3353881835937,297.1499938964844,293.1499938964844,0.4673279821872711,-8186.49658203125,304.1835021972656,0.7841388583183289,0.5356642007827759,0.5185753107070923,293.1678161621094,297.1499938964844,293.1499938964844,0.6327908039093018,-7670.6630859375,304.1589050292969,0.8478213548660278,0.6871117353439331,0.4868161678314209,293.1685485839844,297.1499938964844,293.1499938964844,0.7951103448867798,-12394.8173828125,304.16021728515625,0.899610161781311,0.8236775994300842,0.7865548133850098,293.2119445800781,297.1499938964844,293.1499938964844,0.0873249247670173,-10264.998046875,304.1568298339844,0.4882336258888244,0.1317039132118225,0.6515688896179199,291.1227722167969,291.1499938964844,253.0248260498047,252.3176422119141,284.2079162597656,293.2723083496094,291.1235656738281,1.0,0.7359462976455688,0.2379426211118698,0.2379426211118698,1.0,1.0,-3.36711049079895,0.5264965295791626,2.840614080429077,-0.2319779992103576,0.0,0.0,0.7041406631469727,383.9836730957031,369.0,26.307710647583008,-23477.583984375,4386.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8338317871094,308.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,24428.05859375,24480.0,0.0,0.0,0.5323055386543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007184743881226,1.000730037689209,-1.1605614417931063e-05,0.0,0.0005402224487625,0.0,0.0,141.67990112304688,0.0,0.0,0.0,0.5952435731887817,4.0,0.0,1.0
548880,293.34686279296875,297.1499938964844,293.1499938964844,0.3136002719402313,-5686.50634765625,304.178955078125,0.708759069442749,0.3875890970230102,0.3603386580944061,293.3353881835937,297.1499938964844,293.1499938964844,0.4673279821872711,-8186.49658203125,304.1835021972656,0.7841388583183289,0.5356642007827759,0.5185753107070923,293.1678161621094,297.1499938964844,293.1499938964844,0.6327908039093018,-7670.6630859375,304.1589050292969,0.8478213548660278,0.6871117353439331,0.4868161678314209,293.1685485839844,297.1499938964844,293.1499938964844,0.7951103448867798,-12394.8173828125,304.16021728515625,0.899610161781311,0.8236775994300842,0.7865548133850098,293.2119445800781,297.1499938964844,293.1499938964844,0.0873249247670173,-10264.998046875,304.1568298339844,0.4882336258888244,0.1317039132118225,0.6515688896179199,291.1227722167969,291.1499938964844,253.0248260498047,252.3176422119141,284.2079162597656,293.2723083496094,291.1235656738281,1.0,0.7359462976455688,0.2379426211118698,0.2379426211118698,1.0,1.0,-3.36711049079895,0.5264965295791626,2.840614080429077,-0.2319779992103576,0.0,0.0,0.7041406631469727,383.9836730957031,369.0,26.307710647583008,-23477.583984375,4386.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8338317871094,308.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,24428.05859375,24480.0,0.0,0.0,0.5323055386543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007184743881226,1.000730037689209,-1.1605614417931063e-05,0.0,0.0005402224487625,0.0,0.0,141.67990112304688,0.0,0.0,0.0,0.5952435731887817,4.0,0.0,1.0
548940,293.3512878417969,297.1499938964844,293.1499938964844,0.3069866001605987,-5590.91162109375,304.1803283691406,0.7061747312545776,0.3817045092582702,0.3549628555774688,293.3452453613281,297.1499938964844,293.1499938964844,0.4590485990047455,-8071.2265625,304.1861267089844,0.7820684909820557,0.5289634466171265,0.5122076869010925,293.1748352050781,297.1499938964844,293.1499938964844,0.6292171478271484,-7635.41259765625,304.1618957519531,0.8483152389526367,0.6852391958236694,0.4854530990123749,293.1766052246094,297.1499938964844,293.1499938964844,0.7908797264099121,-12340.89453125,304.1638488769531,0.9002322554588318,0.8215705156326294,0.7845057249069214,293.2135925292969,297.1499938964844,293.1499938964844,0.0855832546949386,-10100.9580078125,304.157470703125,0.486558198928833,0.1298026442527771,0.6424282193183899,291.1490478515625,291.1499938964844,253.1542510986328,252.4349670410156,284.2396850585937,293.2797241210937,291.1498413085937,1.0,0.7304167151451111,0.2357514649629593,0.2357514649629593,1.0,1.0,-3.337895154953003,0.5136901140213013,2.824205160140991,-0.2384615987539291,0.0,0.0,0.7025043368339539,379.8303833007813,357.0,33.153846740722656,-23261.2578125,4287.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085876464844,308.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,24500.0703125,23400.0,0.0,0.0,0.5310953259468079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002487897872925,1.000260353088379,-1.1616191841312684e-05,0.0,0.0005389942089095,0.0,0.0,141.67515563964844,0.0,0.0,0.0,0.5800513625144958,4.0,0.0,1.0
549000,293.3512878417969,297.1499938964844,293.1499938964844,0.3069866001605987,-5590.91162109375,304.1803283691406,0.7061747312545776,0.3817045092582702,0.3549628555774688,293.3452453613281,297.1499938964844,293.1499938964844,0.4590485990047455,-8071.2265625,304.1861267089844,0.7820684909820557,0.5289634466171265,0.5122076869010925,293.1748352050781,297.1499938964844,293.1499938964844,0.6292171478271484,-7635.41259765625,304.1618957519531,0.8483152389526367,0.6852391958236694,0.4854530990123749,293.1766052246094,297.1499938964844,293.1499938964844,0.7908797264099121,-12340.89453125,304.1638488769531,0.9002322554588318,0.8215705156326294,0.7845057249069214,293.2135925292969,297.1499938964844,293.1499938964844,0.0855832546949386,-10100.9580078125,304.157470703125,0.486558198928833,0.1298026442527771,0.6424282193183899,291.1490478515625,291.1499938964844,253.1542510986328,252.4349670410156,284.2396850585937,293.2797241210937,291.1498413085937,1.0,0.7304167151451111,0.2357514649629593,0.2357514649629593,1.0,1.0,-3.337895154953003,0.5136901140213013,2.824205160140991,-0.2384615987539291,0.0,0.0,0.7025043368339539,379.8303833007813,357.0,33.153846740722656,-23261.2578125,4287.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085876464844,308.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,24500.0703125,23400.0,0.0,0.0,0.5310953259468079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002487897872925,1.000260353088379,-1.1616191841312684e-05,0.0,0.0005389942089095,0.0,0.0,141.67515563964844,0.0,0.0,0.0,0.5800513625144958,4.0,0.0,1.0
549060,293.3545837402344,297.1499938964844,293.1499938964844,0.3009679913520813,-5504.22998046875,304.180419921875,0.7051133513450623,0.3759360611438751,0.3495412170886993,293.3540954589844,297.1499938964844,293.1499938964844,0.4514728188514709,-7966.3779296875,304.1869506835937,0.7815931439399719,0.5222256183624268,0.5056432485580444,293.1808776855469,297.1499938964844,293.1499938964844,0.6266494393348694,-7610.8291015625,304.1625366210937,0.8505241274833679,0.6833853125572205,0.4839825630187988,293.1836853027344,297.1499938964844,293.1499938964844,0.7878667712211609,-12303.810546875,304.1646423339844,0.9027993083000184,0.8194612860679626,0.7822879552841187,293.2145690917969,297.1499938964844,293.1499938964844,0.0839575752615928,-9949.8369140625,304.1577453613281,0.4858962595462799,0.1279930621385574,0.632956862449646,291.1518249511719,291.1499938964844,253.2836303710937,252.5521240234375,284.2702331542969,293.286376953125,291.1530456542969,1.0,0.7231221199035645,0.2345658093690872,0.2345658093690872,1.0,1.0,-3.307655572891236,0.5035054683685303,2.804150104522705,-0.2421409487724304,0.0,0.0,0.7033728957176208,371.7383117675781,345.0,25.79993057250977,-22958.58984375,4164.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6926574707031,308.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,23487.654296875,23400.0,0.0,0.0,0.5290679931640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9826186299324036,0.9826297760009766,-1.117495139624225e-05,0.0,0.0005369367427192,0.0,0.0,134.00003051757812,0.0,0.0,0.0,0.5839154720306396,4.0,0.0,1.0
549120,293.3545837402344,297.1499938964844,293.1499938964844,0.3009679913520813,-5504.22998046875,304.180419921875,0.7051133513450623,0.3759360611438751,0.3495412170886993,293.3540954589844,297.1499938964844,293.1499938964844,0.4514728188514709,-7966.3779296875,304.1869506835937,0.7815931439399719,0.5222256183624268,0.5056432485580444,293.1808776855469,297.1499938964844,293.1499938964844,0.6266494393348694,-7610.8291015625,304.1625366210937,0.8505241274833679,0.6833853125572205,0.4839825630187988,293.1836853027344,297.1499938964844,293.1499938964844,0.7878667712211609,-12303.810546875,304.1646423339844,0.9027993083000184,0.8194612860679626,0.7822879552841187,293.2145690917969,297.1499938964844,293.1499938964844,0.0839575752615928,-9949.8369140625,304.1577453613281,0.4858962595462799,0.1279930621385574,0.632956862449646,291.1518249511719,291.1499938964844,253.2836303710937,252.5521240234375,284.2702331542969,293.286376953125,291.1530456542969,1.0,0.7231221199035645,0.2345658093690872,0.2345658093690872,1.0,1.0,-3.307655572891236,0.5035054683685303,2.804150104522705,-0.2421409487724304,0.0,0.0,0.7033728957176208,371.7383117675781,345.0,25.79993057250977,-22958.58984375,4164.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6926574707031,308.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,23487.654296875,23400.0,0.0,0.0,0.5290679931640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9826186299324036,0.9826297760009766,-1.117495139624225e-05,0.0,0.0005369367427192,0.0,0.0,134.00003051757812,0.0,0.0,0.0,0.5839154720306396,4.0,0.0,1.0
549180,293.3572998046875,297.1499938964844,293.1499938964844,0.2943268418312073,-5407.48095703125,304.18133544921875,0.7048264145851135,0.3701993823051452,0.3441059291362762,293.36236572265625,297.1499938964844,293.1499938964844,0.4428044855594635,-7845.0888671875,304.1890563964844,0.7818983793258667,0.5153750777244568,0.4989263117313385,293.1865234375,297.1499938964844,293.1499938964844,0.6226250529289246,-7571.5185546875,304.1650390625,0.8536353707313538,0.6814548373222351,0.4824190735816955,293.1904296875,297.1499938964844,293.1499938964844,0.7830543518066406,-12243.2724609375,304.1677551269531,0.9064493775367736,0.8172422051429749,0.7799164056777954,293.2150573730469,297.1499938964844,293.1499938964844,0.0821509286761283,-9780.5390625,304.1581420898437,0.4857999682426452,0.1262576878070831,0.6234967112541199,291.1795654296875,291.1499938964844,253.4125518798828,252.6687164306641,284.30047607421875,293.29278564453125,291.1803894042969,1.0,0.714877724647522,0.2333801686763763,0.2333801686763763,1.0,1.0,-3.2769341468811035,0.4933801293373108,2.7835538387298584,-0.2456511706113815,0.0,0.0,0.6974973082542419,361.7964782714844,333.0,33.5631217956543,-22738.546875,4031.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71746826171875,308.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23538.931640625,23400.0,0.0,0.0,0.5266147255897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970265805721283,0.9702768325805664,-1.1040056961064693e-05,0.0,0.000534447026439,0.0,0.0,130.27877807617188,0.0,0.0,0.0,0.5785492658615112,4.0,0.0,1.0
549240,293.3572998046875,297.1499938964844,293.1499938964844,0.2943268418312073,-5407.48095703125,304.18133544921875,0.7048264145851135,0.3701993823051452,0.3441059291362762,293.36236572265625,297.1499938964844,293.1499938964844,0.4428044855594635,-7845.0888671875,304.1890563964844,0.7818983793258667,0.5153750777244568,0.4989263117313385,293.1865234375,297.1499938964844,293.1499938964844,0.6226250529289246,-7571.5185546875,304.1650390625,0.8536353707313538,0.6814548373222351,0.4824190735816955,293.1904296875,297.1499938964844,293.1499938964844,0.7830543518066406,-12243.2724609375,304.1677551269531,0.9064493775367736,0.8172422051429749,0.7799164056777954,293.2150573730469,297.1499938964844,293.1499938964844,0.0821509286761283,-9780.5390625,304.1581420898437,0.4857999682426452,0.1262576878070831,0.6234967112541199,291.1795654296875,291.1499938964844,253.4125518798828,252.6687164306641,284.30047607421875,293.29278564453125,291.1803894042969,1.0,0.714877724647522,0.2333801686763763,0.2333801686763763,1.0,1.0,-3.2769341468811035,0.4933801293373108,2.7835538387298584,-0.2456511706113815,0.0,0.0,0.6974973082542419,361.7964782714844,333.0,33.5631217956543,-22738.546875,4031.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71746826171875,308.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23538.931640625,23400.0,0.0,0.0,0.5266147255897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970265805721283,0.9702768325805664,-1.1040056961064693e-05,0.0,0.000534447026439,0.0,0.0,130.27877807617188,0.0,0.0,0.0,0.5785492658615112,4.0,0.0,1.0
549300,293.3588562011719,297.1499938964844,293.1499938964844,0.2910216152667999,-5359.21875,304.181640625,0.7048235535621643,0.3672691881656647,0.341340959072113,293.3666687011719,297.1499938964844,293.1499938964844,0.4384492039680481,-7784.08837890625,304.1898803710937,0.7821943759918213,0.5118398070335388,0.4954719841480255,293.189208984375,297.1499938964844,293.1499938964844,0.6206443905830383,-7552.3427734375,304.1658935546875,0.8554090261459351,0.6804665327072144,0.481609582901001,293.193603515625,297.1499938964844,293.1499938964844,0.780674934387207,-12213.67578125,304.1688537597656,0.9085777401924132,0.8161008954048157,0.7786837220191956,293.21514892578125,297.1499938964844,293.1499938964844,0.081266738474369,-9698.03125,304.1582946777344,0.4858884811401367,0.1254111677408218,0.6188022494316101,291.1914978027344,291.1499938964844,253.4766998291016,252.7266845703125,284.3157043457031,293.29620361328125,291.1922302246094,1.0,0.7105351686477661,0.2327873408794403,0.2327873408794403,1.0,1.0,-3.261354684829712,0.4882981777191162,2.773056745529175,-0.2473738342523574,0.0,0.0,0.6935187578201294,356.4554443359375,333.0,33.061397552490234,-22616.5078125,3964.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7481384277344,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,23572.833984375,22320.0,0.0,0.0,0.5251436233520508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9616039991378784,0.9616149663925172,-1.0946109796350356e-05,0.0,0.0005329539999365,0.0,0.0,127.7123031616211,0.0,0.0,0.0,0.5598241686820984,4.0,0.0,1.0
549360,293.3603820800781,297.1499938964844,293.1499938964844,0.2884732782840729,-5322.82470703125,304.1805419921875,0.7048746943473816,0.364325612783432,0.3385377526283264,293.3709411621094,297.1499938964844,293.1499938964844,0.4351901113986969,-7739.63623046875,304.1885681152344,0.7825443148612976,0.5082549452781677,0.4919453859329223,293.191650390625,297.1499938964844,293.1499938964844,0.6202489137649536,-7549.7255859375,304.16375732421875,0.8572988510131836,0.6794871091842651,0.480791300535202,293.1965637207031,297.1499938964844,293.1499938964844,0.7802231907844543,-12210.2236328125,304.1662902832031,0.9108759760856628,0.8149693608283997,0.7774362564086914,293.2152099609375,297.1499938964844,293.1499938964844,0.080612413585186,-9639.2685546875,304.157958984375,0.4860445857048034,0.1245757043361663,0.6141337156295776,291.1718139648437,291.1499938964844,253.5405731201172,252.78436279296875,284.330810546875,293.29962158203125,291.1723937988281,1.0,0.706089198589325,0.232294499874115,0.232294499874115,1.0,1.0,-3.245645523071289,0.4834619760513305,2.762183666229248,-0.2488247454166412,0.0,0.0,0.6940659284591675,350.9627990722656,321.0,-1.207316517829895,-22370.59375,3895.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8143615722656,308.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,22637.943359375,22320.0,0.0,0.0,0.5232235193252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382803440093994,0.9382907748222352,-1.0465598279552069e-05,0.0,0.0005310053820721,0.0,0.0,119.0174560546875,0.0,0.0,0.0,0.5617086887359619,4.0,0.0,1.0
549420,293.3630676269531,297.1499938964844,293.1499938964844,0.2816767692565918,-5222.73583984375,304.181640625,0.705168604850769,0.3584494888782501,0.3329177498817444,293.3792724609375,297.1499938964844,293.1499938964844,0.4260355234146118,-7610.34423828125,304.19091796875,0.7834067940711975,0.5009726881980896,0.4847665727138519,293.1964416503906,297.1499938964844,293.1499938964844,0.615937352180481,-7507.5771484375,304.1662902832031,0.8613868951797485,0.6774619817733765,0.4791293442249298,293.20233154296875,297.1499938964844,293.1499938964844,0.7750368118286133,-12145.0068359375,304.1694030761719,0.915925920009613,0.8126233816146851,0.7749007344245911,293.2151794433594,297.1499938964844,293.1499938964844,0.0788162425160408,-9471.861328125,304.1582946777344,0.4865247905254364,0.1229291930794715,0.6048614978790283,291.2018127441406,291.1499938964844,253.66726684570312,252.898666381836,284.3607177734375,293.3063659667969,291.2024841308594,1.0,0.6969713568687439,0.2313088178634643,0.2313088178634643,1.0,1.0,-3.214059352874756,0.4738390743732452,2.740220308303833,-0.2516350448131561,0.0,0.0,0.6849550008773804,339.666259765625,309.0,25.642671585083008,-22168.783203125,3757.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,308.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,22549.734375,22320.0,0.0,0.0,0.5188731551170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9198263883590698,0.9198366403579712,-1.0237428796244783e-05,0.0,0.0005265902727842,0.0,0.0,113.62842559814452,0.0,0.0,0.0,0.5531947612762451,4.0,0.0,1.0
549480,293.3630676269531,297.1499938964844,293.1499938964844,0.2816767692565918,-5222.73583984375,304.181640625,0.705168604850769,0.3584494888782501,0.3329177498817444,293.3792724609375,297.1499938964844,293.1499938964844,0.4260355234146118,-7610.34423828125,304.19091796875,0.7834067940711975,0.5009726881980896,0.4847665727138519,293.1964416503906,297.1499938964844,293.1499938964844,0.615937352180481,-7507.5771484375,304.1662902832031,0.8613868951797485,0.6774619817733765,0.4791293442249298,293.20233154296875,297.1499938964844,293.1499938964844,0.7750368118286133,-12145.0068359375,304.1694030761719,0.915925920009613,0.8126233816146851,0.7749007344245911,293.2151794433594,297.1499938964844,293.1499938964844,0.0788162425160408,-9471.861328125,304.1582946777344,0.4865247905254364,0.1229291930794715,0.6048614978790283,291.2018127441406,291.1499938964844,253.66726684570312,252.898666381836,284.3607177734375,293.3063659667969,291.2024841308594,1.0,0.6969713568687439,0.2313088178634643,0.2313088178634643,1.0,1.0,-3.214059352874756,0.4738390743732452,2.740220308303833,-0.2516350448131561,0.0,0.0,0.6849550008773804,339.666259765625,309.0,25.642671585083008,-22168.783203125,3757.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,308.19677734375,278.1499938964844,0.0,18000.0,313.1499938964844,22549.734375,22320.0,0.0,0.0,0.5188731551170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9198263883590698,0.9198366403579712,-1.0237428796244783e-05,0.0,0.0005265902727842,0.0,0.0,113.62842559814452,0.0,0.0,0.0,0.5531947612762451,4.0,0.0,1.0
549540,293.3651428222656,297.1499938964844,293.1499938964844,0.2752517163753509,-5128.08642578125,304.1817932128906,0.7056906819343567,0.3526278436183929,0.3273269832134247,293.38702392578125,297.1499938964844,293.1499938964844,0.4172316491603851,-7486.16650390625,304.1919250488281,0.7844448089599609,0.4935924410820007,0.4774699211120605,293.20098876953125,297.1499938964844,293.1499938964844,0.6121086478233337,-7470.7900390625,304.1672058105469,0.865805983543396,0.6753610968589783,0.4773989915847778,293.20782470703125,297.1499938964844,293.1499938964844,0.770412027835846,-12088.0546875,304.1706237792969,0.9214490652084352,0.810178279876709,0.7722487449645996,293.215087890625,297.1499938964844,293.1499938964844,0.0771165937185287,-9314.9736328125,304.1583557128906,0.4871777892112732,0.1213006675243377,0.5956531167030334,291.2194519042969,291.1499938964844,253.79220581054688,253.01126098632807,284.38873291015625,293.31121826171875,291.2198486328125,1.0,0.6876283884048462,0.2303231358528137,0.2303231358528137,1.0,1.0,-3.1822221279144287,0.4642313122749328,2.717990636825561,-0.2543721199035644,0.0,0.0,0.6744219660758972,328.1383056640625,297.0,23.615339279174805,-21908.08984375,3620.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1140441894531,308.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22579.287109375,21240.0,0.0,0.0,0.5137531161308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949910402297974,0.8950010538101196,-9.97041479422478e-06,0.0,0.0005213941331021,0.0,0.0,106.92884826660156,0.0,0.0,0.0,0.5276288986206055,4.0,0.0,1.0
549600,293.3651428222656,297.1499938964844,293.1499938964844,0.2752517163753509,-5128.08642578125,304.1817932128906,0.7056906819343567,0.3526278436183929,0.3273269832134247,293.38702392578125,297.1499938964844,293.1499938964844,0.4172316491603851,-7486.16650390625,304.1919250488281,0.7844448089599609,0.4935924410820007,0.4774699211120605,293.20098876953125,297.1499938964844,293.1499938964844,0.6121086478233337,-7470.7900390625,304.1672058105469,0.865805983543396,0.6753610968589783,0.4773989915847778,293.20782470703125,297.1499938964844,293.1499938964844,0.770412027835846,-12088.0546875,304.1706237792969,0.9214490652084352,0.810178279876709,0.7722487449645996,293.215087890625,297.1499938964844,293.1499938964844,0.0771165937185287,-9314.9736328125,304.1583557128906,0.4871777892112732,0.1213006675243377,0.5956531167030334,291.2194519042969,291.1499938964844,253.79220581054688,253.01126098632807,284.38873291015625,293.31121826171875,291.2198486328125,1.0,0.6876283884048462,0.2303231358528137,0.2303231358528137,1.0,1.0,-3.1822221279144287,0.4642313122749328,2.717990636825561,-0.2543721199035644,0.0,0.0,0.6744219660758972,328.1383056640625,297.0,23.615339279174805,-21908.08984375,3620.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1140441894531,308.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22579.287109375,21240.0,0.0,0.0,0.5137531161308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949910402297974,0.8950010538101196,-9.97041479422478e-06,0.0,0.0005213941331021,0.0,0.0,106.92884826660156,0.0,0.0,0.0,0.5276288986206055,4.0,0.0,1.0
549660,293.3666381835937,297.1499938964844,293.1499938964844,0.2696014940738678,-5045.1982421875,304.1807861328125,0.7064391374588013,0.3468771576881408,0.3217933177947998,293.3940734863281,297.1499938964844,293.1499938964844,0.4094158113002777,-7376.4814453125,304.19122314453125,0.7856608033180237,0.4861546754837036,0.4701081216335296,293.2050170898437,297.1499938964844,293.1499938964844,0.609726071357727,-7448.87744140625,304.1658020019531,0.8705712556838989,0.6732540130615234,0.4756535291671753,293.21270751953125,297.1499938964844,293.1499938964844,0.7675536274909973,-12054.6162109375,304.1689453125,0.9274160861968994,0.8077235817909241,0.7695696949958801,293.2149963378906,297.1499938964844,293.1499938964844,0.0756059885025024,-9178.0439453125,304.1581420898437,0.4879591464996338,0.1196704730391502,0.5864179730415344,291.2083435058594,291.1499938964844,253.9149475097656,253.1217498779297,284.4151611328125,293.3146667480469,291.2091979980469,1.0,0.6781201362609863,0.2298011928796768,0.2298011928796768,1.0,1.0,-3.1502933502197266,0.4558513462543487,2.6944420337677,-0.255859762430191,0.0,0.0,0.6687936186790466,316.4837951660156,285.0,10.699312210083008,-21563.703125,3485.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3278503417969,308.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21505.310546875,21240.0,0.0,0.0,0.5073268413543701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595884442329407,0.8595978021621704,-9.35033312998712e-06,0.0,0.000514872255735,0.0,0.0,95.92789459228516,0.0,0.0,0.0,0.5237237811088562,4.0,0.0,1.0
549720,293.3666381835937,297.1499938964844,293.1499938964844,0.2696014940738678,-5045.1982421875,304.1807861328125,0.7064391374588013,0.3468771576881408,0.3217933177947998,293.3940734863281,297.1499938964844,293.1499938964844,0.4094158113002777,-7376.4814453125,304.19122314453125,0.7856608033180237,0.4861546754837036,0.4701081216335296,293.2050170898437,297.1499938964844,293.1499938964844,0.609726071357727,-7448.87744140625,304.1658020019531,0.8705712556838989,0.6732540130615234,0.4756535291671753,293.21270751953125,297.1499938964844,293.1499938964844,0.7675536274909973,-12054.6162109375,304.1689453125,0.9274160861968994,0.8077235817909241,0.7695696949958801,293.2149963378906,297.1499938964844,293.1499938964844,0.0756059885025024,-9178.0439453125,304.1581420898437,0.4879591464996338,0.1196704730391502,0.5864179730415344,291.2083435058594,291.1499938964844,253.9149475097656,253.1217498779297,284.4151611328125,293.3146667480469,291.2091979980469,1.0,0.6781201362609863,0.2298011928796768,0.2298011928796768,1.0,1.0,-3.1502933502197266,0.4558513462543487,2.6944420337677,-0.255859762430191,0.0,0.0,0.6687936186790466,316.4837951660156,285.0,10.699312210083008,-21563.703125,3485.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3278503417969,308.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21505.310546875,21240.0,0.0,0.0,0.5073268413543701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595884442329407,0.8595978021621704,-9.35033312998712e-06,0.0,0.000514872255735,0.0,0.0,95.92789459228516,0.0,0.0,0.0,0.5237237811088562,4.0,0.0,1.0
549780,293.3677062988281,297.1499938964844,293.1499938964844,0.2634662091732025,-4954.017578125,304.18072509765625,0.7073779702186584,0.3411684334278106,0.3162983059883117,293.4007263183594,297.1499938964844,293.1499938964844,0.4007099568843841,-7252.705078125,304.1919860839844,0.7870168089866638,0.4786219596862793,0.4626602828502655,293.208984375,297.1499938964844,293.1499938964844,0.6060645580291748,-7413.64892578125,304.1666259765625,0.8756403923034668,0.6710543036460876,0.4738537669181824,293.2175598144531,297.1499938964844,293.1499938964844,0.7631266713142395,-12000.03125,304.16998291015625,0.9337156414985656,0.8051522970199585,0.7667994499206543,293.2148742675781,297.1499938964844,293.1499938964844,0.0739263966679573,-9024.611328125,304.1582336425781,0.4888632893562317,0.1180468276143074,0.5771947503089905,291.2215576171875,291.1499938964844,254.0350646972656,253.22976684570312,284.4407958984375,293.3178405761719,291.2218322753906,1.0,0.6684670448303223,0.2292792648077011,0.2292792648077011,1.0,1.0,-3.118148803710937,0.4475070536136627,2.670641660690308,-0.2572574317455292,0.0,0.0,0.6582610011100769,304.7859802246094,273.0,14.472662925720217,-21299.884765625,3351.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5198974609375,308.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21497.150390625,21240.0,0.0,0.0,0.5003055334091187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339541554450989,0.8339632153511047,-9.084863449970726e-06,0.0,0.000507746473886,0.0,0.0,89.74517059326172,0.0,0.0,0.0,0.5129473209381104,4.0,0.0,1.0
549840,293.3677062988281,297.1499938964844,293.1499938964844,0.2634662091732025,-4954.017578125,304.18072509765625,0.7073779702186584,0.3411684334278106,0.3162983059883117,293.4007263183594,297.1499938964844,293.1499938964844,0.4007099568843841,-7252.705078125,304.1919860839844,0.7870168089866638,0.4786219596862793,0.4626602828502655,293.208984375,297.1499938964844,293.1499938964844,0.6060645580291748,-7413.64892578125,304.1666259765625,0.8756403923034668,0.6710543036460876,0.4738537669181824,293.2175598144531,297.1499938964844,293.1499938964844,0.7631266713142395,-12000.03125,304.16998291015625,0.9337156414985656,0.8051522970199585,0.7667994499206543,293.2148742675781,297.1499938964844,293.1499938964844,0.0739263966679573,-9024.611328125,304.1582336425781,0.4888632893562317,0.1180468276143074,0.5771947503089905,291.2215576171875,291.1499938964844,254.0350646972656,253.22976684570312,284.4407958984375,293.3178405761719,291.2218322753906,1.0,0.6684670448303223,0.2292792648077011,0.2292792648077011,1.0,1.0,-3.118148803710937,0.4475070536136627,2.670641660690308,-0.2572574317455292,0.0,0.0,0.6582610011100769,304.7859802246094,273.0,14.472662925720217,-21299.884765625,3351.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5198974609375,308.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21497.150390625,21240.0,0.0,0.0,0.5003055334091187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339541554450989,0.8339632153511047,-9.084863449970726e-06,0.0,0.000507746473886,0.0,0.0,89.74517059326172,0.0,0.0,0.0,0.5129473209381104,4.0,0.0,1.0
549900,293.3681030273437,297.1499938964844,293.1499938964844,0.2604839503765106,-4909.59814453125,304.1805725097656,0.7079251408576965,0.3383349478244781,0.3135676980018616,293.40386962890625,297.1499938964844,293.1499938964844,0.3964210748672485,-7191.6201171875,304.192138671875,0.787752628326416,0.4748261868953705,0.4589061141014099,293.2108764648437,297.1499938964844,293.1499938964844,0.6043217182159424,-7396.9853515625,304.1667785644531,0.8782976269721985,0.6699342131614685,0.4729365110397339,293.2198791503906,297.1499938964844,293.1499938964844,0.761014997959137,-11974.189453125,304.1701965332031,0.9369805455207824,0.8038400411605835,0.7653839588165283,293.2148132324219,297.1499938964844,293.1499938964844,0.0731026083230972,-8949.806640625,304.1582336425781,0.489366739988327,0.1172388345003128,0.5725957155227661,291.2257385253906,291.1499938964844,254.0940093994141,253.28273010253903,284.4532470703125,293.3193359375,291.2258605957031,1.0,0.663589596748352,0.2290183007717132,0.2290183007717132,1.0,1.0,-3.102018356323242,0.4433390498161316,2.658679485321045,-0.2579386532306671,0.0,0.0,0.6527776122093201,298.92529296875,273.0,12.704455375671388,-21158.646484375,3285.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6106262207031,308.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,21499.177734375,20160.0,0.0,0.0,0.4965641796588897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209418654441833,0.8209508061408997,-8.954557415563613e-06,0.0,0.000503949529957,0.0,0.0,86.73299407958984,0.0,0.0,0.0,0.4925406873226166,4.0,0.0,1.0
549960,293.36834716796875,297.1499938964844,293.1499938964844,0.2583203315734863,-4878.31005859375,304.178955078125,0.7085310220718384,0.3355225622653961,0.3108510076999664,293.4068908691406,297.1499938964844,293.1499938964844,0.3933213353157043,-7148.8056640625,304.19012451171875,0.7885350584983826,0.4710222482681274,0.4551370441913605,293.21258544921875,297.1499938964844,293.1499938964844,0.6043499112129211,-7398.845703125,304.1636962890625,0.8810491561889648,0.6688274145126343,0.47201669216156,293.22198486328125,297.1499938964844,293.1499938964844,0.7610650658607483,-11977.654296875,304.1664733886719,0.9403263330459596,0.8025434017181396,0.7639633417129517,293.2147216796875,297.1499938964844,293.1499938964844,0.0725190117955207,-8899.4658203125,304.1578063964844,0.4899089932441711,0.116434559226036,0.568008303642273,291.1942749023437,291.1499938964844,254.15213012695312,253.33493041992188,284.46539306640625,293.3206787109375,291.1942138671875,1.0,0.6586816310882568,0.2289313971996307,0.2289313971996307,1.0,1.0,-3.0858917236328125,0.4395996630191803,2.646292209625244,-0.2581935822963714,0.0,0.0,0.6529826521873474,293.0558776855469,261.0,-26.45096969604492,-20889.462890625,3219.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7232971191406,308.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20525.72265625,20160.0,0.0,0.0,0.4924060702323913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960686087608337,0.7960770726203918,-8.490173058817163e-06,0.0,0.0004997295909561,0.0,0.0,79.59098815917969,0.0,0.0,0.0,0.4936566650867462,4.0,0.0,1.0
550020,293.36865234375,297.1499938964844,293.1499938964844,0.2522655427455902,-4787.2001953125,304.1793518066406,0.7099093794822693,0.3299291133880615,0.3054567575454712,293.4126281738281,297.1499938964844,293.1499938964844,0.384424477815628,-7020.732421875,304.1915283203125,0.7902420163154602,0.463346391916275,0.4475512504577636,293.21600341796875,297.1499938964844,293.1499938964844,0.6004508137702942,-7360.716796875,304.16552734375,0.8868398666381836,0.6665510535240173,0.4701655805110931,293.2261657714844,297.1499938964844,293.1499938964844,0.7563535571098328,-11918.4423828125,304.1687316894531,0.9472308158874512,0.799872875213623,0.7611033320426941,293.2145080566406,297.1499938964844,293.1499938964844,0.0708104446530342,-8744.4873046875,304.15802001953125,0.4911160767078399,0.1148362830281257,0.5588775873184204,291.2119140625,291.1499938964844,254.2657165527344,253.43687438964844,284.4890441894531,293.3232421875,291.2120056152344,1.0,0.6487775444984436,0.2287575751543045,0.2287575751543045,1.0,1.0,-3.0536465644836426,0.4321983158588409,2.621448278427124,-0.2586189210414886,0.0,0.0,0.6432723999023438,281.3056335449219,249.0,4.908738136291504,-20669.15234375,3090.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9068298339844,308.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,20390.138671875,20160.0,0.0,0.0,0.4838921129703522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762734889984131,0.7762817740440369,-8.270506441476755e-06,0.0,0.0004910889547318,0.0,0.0,75.18846893310547,0.0,0.0,0.0,0.4848141670227051,4.0,0.0,1.0
550080,293.36865234375,297.1499938964844,293.1499938964844,0.2522655427455902,-4787.2001953125,304.1793518066406,0.7099093794822693,0.3299291133880615,0.3054567575454712,293.4126281738281,297.1499938964844,293.1499938964844,0.384424477815628,-7020.732421875,304.1915283203125,0.7902420163154602,0.463346391916275,0.4475512504577636,293.21600341796875,297.1499938964844,293.1499938964844,0.6004508137702942,-7360.716796875,304.16552734375,0.8868398666381836,0.6665510535240173,0.4701655805110931,293.2261657714844,297.1499938964844,293.1499938964844,0.7563535571098328,-11918.4423828125,304.1687316894531,0.9472308158874512,0.799872875213623,0.7611033320426941,293.2145080566406,297.1499938964844,293.1499938964844,0.0708104446530342,-8744.4873046875,304.15802001953125,0.4911160767078399,0.1148362830281257,0.5588775873184204,291.2119140625,291.1499938964844,254.2657165527344,253.43687438964844,284.4890441894531,293.3232421875,291.2120056152344,1.0,0.6487775444984436,0.2287575751543045,0.2287575751543045,1.0,1.0,-3.0536465644836426,0.4321983158588409,2.621448278427124,-0.2586189210414886,0.0,0.0,0.6432723999023438,281.3056335449219,249.0,4.908738136291504,-20669.15234375,3090.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9068298339844,308.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,20390.138671875,20160.0,0.0,0.0,0.4838921129703522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762734889984131,0.7762817740440369,-8.270506441476755e-06,0.0,0.0004910889547318,0.0,0.0,75.18846893310547,0.0,0.0,0.0,0.4848141670227051,4.0,0.0,1.0
550140,293.36865234375,297.1499938964844,293.1499938964844,0.2465693950653076,-4701.42724609375,304.1790466308594,0.711495041847229,0.3243882656097412,0.3001042902469635,293.4180908203125,297.1499938964844,293.1499938964844,0.3759011328220367,-6898.0048828125,304.1918640136719,0.7921271324157715,0.4555894136428833,0.4398820400238037,293.2193298339844,297.1499938964844,293.1499938964844,0.5970787405967712,-7328.30419921875,304.1659545898437,0.8929914236068726,0.6642063856124878,0.4682571589946747,293.2302551269531,297.1499938964844,293.1499938964844,0.7522670030593872,-11868.111328125,304.1692810058594,0.9543273448944092,0.797112762928009,0.7581437826156616,293.2142639160156,297.1499938964844,293.1499938964844,0.069190502166748,-8599.291015625,304.1580505371094,0.4924896955490112,0.1132508963346481,0.5498052835464478,291.2167358398437,291.1499938964844,254.3753967285156,253.53521728515625,284.5116577148437,293.3256225585937,291.2167053222656,1.0,0.6387453675270081,0.2285837680101394,0.2285837680101394,1.0,1.0,-3.0212337970733643,0.4247861802577972,2.596447467803955,-0.2590141296386719,0.0,0.0,0.6340097188949585,269.5652160644531,237.0,5.4388604164123535,-20392.810546875,2962.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0484924316406,308.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20371.318359375,19080.0,0.0,0.0,0.4751510322093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547035813331604,0.7547116875648499,-8.06571824796265e-06,0.0,0.0004822179034817,0.0,0.0,70.79290771484375,0.0,0.0,0.0,0.4609923958778381,4.0,0.0,1.0
