time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550200,293.36865234375,297.1499938964844,293.1499938964844,0.2465693950653076,-4701.42724609375,304.1790466308594,0.711495041847229,0.3243882656097412,0.3001042902469635,293.4180908203125,297.1499938964844,293.1499938964844,0.3759011328220367,-6898.0048828125,304.1918640136719,0.7921271324157715,0.4555894136428833,0.4398820400238037,293.2193298339844,297.1499938964844,293.1499938964844,0.5970787405967712,-7328.30419921875,304.1659545898437,0.8929914236068726,0.6642063856124878,0.4682571589946747,293.2302551269531,297.1499938964844,293.1499938964844,0.7522670030593872,-11868.111328125,304.1692810058594,0.9543273448944092,0.797112762928009,0.7581437826156616,293.2142639160156,297.1499938964844,293.1499938964844,0.069190502166748,-8599.291015625,304.1580505371094,0.4924896955490112,0.1132508963346481,0.5498052835464478,291.2167358398437,291.1499938964844,254.3753967285156,253.53521728515625,284.5116577148437,293.3256225585937,291.2167053222656,1.0,0.6387453675270081,0.2285837680101394,0.2285837680101394,1.0,1.0,-3.0212337970733643,0.4247861802577972,2.596447467803955,-0.2590141296386719,0.0,0.0,0.6340097188949585,269.5652160644531,237.0,5.4388604164123535,-20392.810546875,2962.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0484924316406,308.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20371.318359375,19080.0,0.0,0.0,0.4751510322093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547035813331604,0.7547116875648499,-8.06571824796265e-06,0.0,0.0004822179034817,0.0,0.0,70.79290771484375,0.0,0.0,0.0,0.4609923958778381,4.0,0.0,1.0
550260,293.3683166503906,297.1499938964844,293.1499938964844,0.2415121346712112,-4625.5283203125,304.177978515625,0.7133389711380005,0.3189170360565185,0.2948105931282043,293.423095703125,297.1499938964844,293.1499938964844,0.3681928217411041,-6787.29443359375,304.1910400390625,0.794255793094635,0.4477793276309967,0.4321568608283996,293.22222900390625,297.1499938964844,293.1499938964844,0.5950078368186951,-7309.24853515625,304.1645202636719,0.8995932340621948,0.6618636250495911,0.46634241938591,293.2338256835937,297.1499938964844,293.1499938964844,0.7497800588607788,-11838.9658203125,304.1675109863281,0.961640477180481,0.7943559288978577,0.7551720142364502,293.2139892578125,297.1499938964844,293.1499938964844,0.0677396729588508,-8471.7294921875,304.1578369140625,0.4940647482872009,0.1116794198751449,0.5407886505126953,291.19549560546875,291.1499938964844,254.4807281494141,253.6295928955078,284.53302001953125,293.32769775390625,291.1961975097656,1.0,0.6285925507545471,0.228674978017807,0.228674978017807,1.0,1.0,-2.988870143890381,0.4180436730384826,2.570826530456543,-0.2587466537952423,0.0,0.0,0.6309515833854675,257.8119506835937,225.0,-2.3388893604278564,-20051.75390625,2837.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1941833496094,308.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,19273.689453125,19080.0,0.0,0.0,0.4657866060733795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267791032791138,0.7267866730690002,-7.566273325210204e-06,0.0,0.0004727141931653,0.0,0.0,63.79100036621094,0.0,0.0,0.0,0.460108995437622,4.0,0.0,1.0
550320,293.3683166503906,297.1499938964844,293.1499938964844,0.2415121346712112,-4625.5283203125,304.177978515625,0.7133389711380005,0.3189170360565185,0.2948105931282043,293.423095703125,297.1499938964844,293.1499938964844,0.3681928217411041,-6787.29443359375,304.1910400390625,0.794255793094635,0.4477793276309967,0.4321568608283996,293.22222900390625,297.1499938964844,293.1499938964844,0.5950078368186951,-7309.24853515625,304.1645202636719,0.8995932340621948,0.6618636250495911,0.46634241938591,293.2338256835937,297.1499938964844,293.1499938964844,0.7497800588607788,-11838.9658203125,304.1675109863281,0.961640477180481,0.7943559288978577,0.7551720142364502,293.2139892578125,297.1499938964844,293.1499938964844,0.0677396729588508,-8471.7294921875,304.1578369140625,0.4940647482872009,0.1116794198751449,0.5407886505126953,291.19549560546875,291.1499938964844,254.4807281494141,253.6295928955078,284.53302001953125,293.32769775390625,291.1961975097656,1.0,0.6285925507545471,0.228674978017807,0.228674978017807,1.0,1.0,-2.988870143890381,0.4180436730384826,2.570826530456543,-0.2587466537952423,0.0,0.0,0.6309515833854675,257.8119506835937,225.0,-2.3388893604278564,-20051.75390625,2837.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1941833496094,308.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,19273.689453125,19080.0,0.0,0.0,0.4657866060733795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267791032791138,0.7267866730690002,-7.566273325210204e-06,0.0,0.0004727141931653,0.0,0.0,63.79100036621094,0.0,0.0,0.0,0.460108995437622,4.0,0.0,1.0
550380,293.3677978515625,297.1499938964844,293.1499938964844,0.235941395163536,-4540.6953125,304.17791748046875,0.7154315710067749,0.313494473695755,0.2895623743534088,293.42791748046875,297.1499938964844,293.1499938964844,0.3595576584339142,-6661.517578125,304.19171142578125,0.7966232895851135,0.4398854672908783,0.4243565201759338,293.22515869140625,297.1499938964844,293.1499938964844,0.5914873480796814,-7275.06787109375,304.1654968261719,0.9067204594612122,0.6594343185424805,0.4643789231777191,293.2374267578125,297.1499938964844,293.1499938964844,0.7455213665962219,-11785.9013671875,304.168701171875,0.9690646529197692,0.791499674320221,0.7521260976791382,293.21368408203125,297.1499938964844,293.1499938964844,0.0661066770553588,-8326.8369140625,304.1579284667969,0.4958514273166656,0.1101184636354446,0.5318244099617004,291.20281982421875,291.1499938964844,254.581283569336,253.7196350097656,284.55328369140625,293.3296203613281,291.2026062011719,1.0,0.6183107495307922,0.2287662029266357,0.2287662029266357,1.0,1.0,-2.956387758255005,0.411308079957962,2.545079708099365,-0.2584346830844879,0.0,0.0,0.6232367753982544,246.0786895751953,213.0,2.943918466567993,-19781.666015625,2714.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2708740234375,308.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,19250.078125,19080.0,0.0,0.0,0.456673115491867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708771824836731,0.7087792158126831,-7.403957624774193e-06,0.0,0.0004634651704691,0.0,0.0,60.50204086303711,0.0,0.0,0.0,0.4528371393680572,4.0,0.0,1.0
550440,293.3677978515625,297.1499938964844,293.1499938964844,0.235941395163536,-4540.6953125,304.17791748046875,0.7154315710067749,0.313494473695755,0.2895623743534088,293.42791748046875,297.1499938964844,293.1499938964844,0.3595576584339142,-6661.517578125,304.19171142578125,0.7966232895851135,0.4398854672908783,0.4243565201759338,293.22515869140625,297.1499938964844,293.1499938964844,0.5914873480796814,-7275.06787109375,304.1654968261719,0.9067204594612122,0.6594343185424805,0.4643789231777191,293.2374267578125,297.1499938964844,293.1499938964844,0.7455213665962219,-11785.9013671875,304.168701171875,0.9690646529197692,0.791499674320221,0.7521260976791382,293.21368408203125,297.1499938964844,293.1499938964844,0.0661066770553588,-8326.8369140625,304.1579284667969,0.4958514273166656,0.1101184636354446,0.5318244099617004,291.20281982421875,291.1499938964844,254.581283569336,253.7196350097656,284.55328369140625,293.3296203613281,291.2026062011719,1.0,0.6183107495307922,0.2287662029266357,0.2287662029266357,1.0,1.0,-2.956387758255005,0.411308079957962,2.545079708099365,-0.2584346830844879,0.0,0.0,0.6232367753982544,246.0786895751953,213.0,2.943918466567993,-19781.666015625,2714.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2708740234375,308.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,19250.078125,19080.0,0.0,0.0,0.456673115491867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708771824836731,0.7087792158126831,-7.403957624774193e-06,0.0,0.0004634651704691,0.0,0.0,60.50204086303711,0.0,0.0,0.0,0.4528371393680572,4.0,0.0,1.0
550500,293.3674011230469,297.1499938964844,293.1499938964844,0.233315110206604,-4500.71630859375,304.1776123046875,0.7165861129760742,0.3108080625534057,0.2869586944580078,293.4302062988281,297.1499938964844,293.1499938964844,0.3554215133190155,-6601.275390625,304.191650390625,0.7979147434234619,0.4359157979488373,0.4204319417476654,293.2265625,297.1499938964844,293.1499938964844,0.5900077223777771,-7260.9599609375,304.1653747558594,0.9106652140617372,0.6582085490226746,0.4633845686912536,293.2391357421875,297.1499938964844,293.1499938964844,0.7437332272529602,-11764.087890625,304.1685485839844,0.9728116989135742,0.790058970451355,0.7505834102630615,293.2135314941406,297.1499938964844,293.1499938964844,0.065329723060131,-8258.65234375,304.15789794921875,0.4968361258506775,0.109341911971569,0.5273588299751282,291.2000732421875,291.1499938964844,254.629638671875,253.76290893554688,284.5629272460937,293.3305358886719,291.19976806640625,1.0,0.6131197214126587,0.2288118004798889,0.2288118004798889,1.0,1.0,-2.9401230812072754,0.4079397916793823,2.5321831703186035,-0.2582713067531585,0.0,0.0,0.620176374912262,240.2142791748047,213.0,-1.59882915019989,-19634.138671875,2654.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.294677734375,308.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,19230.978515625,18000.0,0.0,0.0,0.4521676301956177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7010501623153687,0.701057493686676,-7.333532266784459e-06,0.0,0.0004588926385622,0.0,0.0,59.11813354492188,0.0,0.0,0.0,0.4347487688064575,4.0,0.0,1.0
550560,293.366943359375,297.1499938964844,293.1499938964844,0.2315094321966171,-4474.25927734375,304.1759033203125,0.717825710773468,0.3081453442573547,0.2843717038631439,293.432373046875,297.1499938964844,293.1499938964844,0.3524862825870514,-6559.9189453125,304.189453125,0.7992944121360779,0.431941956281662,0.4164967536926269,293.2277526855469,297.1499938964844,293.1499938964844,0.5904788374900818,-7267.32421875,304.1617431640625,0.914886236190796,0.6570047736167908,0.4623931348323822,293.2405700683594,297.1499938964844,293.1499938964844,0.7443344593048096,-11774.7392578125,304.16412353515625,0.9765867590904236,0.7886461615562439,0.7490463256835938,293.21337890625,297.1499938964844,293.1499938964844,0.0648057162761688,-8215.650390625,304.1574401855469,0.4978921413421631,0.1085689738392829,0.5229052901268005,291.1572570800781,291.1499938964844,254.6766357421875,253.80496215820312,284.5721740722656,293.331298828125,291.1571044921875,1.0,0.6078969836235046,0.2290141582489013,0.2290141582489013,1.0,1.0,-2.9238905906677246,0.4049349129199981,2.518955707550049,-0.257751315832138,0.0,0.0,0.6239940524101257,234.3462371826172,201.0,-45.68352127075195,-19356.658203125,2594.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3395080566406,308.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18237.34765625,18000.0,0.0,0.0,0.4473874270915985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835896372795105,0.6835966110229492,-6.962010957067832e-06,0.0,0.0004540413501672,0.0,0.0,54.743255615234375,0.0,0.0,0.0,0.4386316537857055,4.0,0.0,1.0
550620,293.3659362792969,297.1499938964844,293.1499938964844,0.2258584797382354,-4386.904296875,304.1766357421875,0.7205662131309509,0.3028566241264343,0.2792427241802215,293.43658447265625,297.1499938964844,293.1499938964844,0.3434443771839142,-6426.1669921875,304.1912841796875,0.8023267984390259,0.4239351451396942,0.4085882902145386,293.2302551269531,297.1499938964844,293.1499938964844,0.5863492488861084,-7226.2705078125,304.1645812988281,0.9240729808807372,0.6545310020446777,0.4604046940803528,293.2435913085937,297.1499938964844,293.1499938964844,0.7393562197685242,-11710.9765625,304.1675720214844,0.9841662645339966,0.7857422828674316,0.7459661960601807,293.2130432128906,297.1499938964844,293.1499938964844,0.0630866363644599,-8063.91064453125,304.1578063964844,0.5002365708351135,0.107032187283039,0.5140416026115417,291.1774597167969,291.1499938964844,254.766342163086,253.8852081298828,284.58984375,293.33282470703125,291.17742919921875,1.0,0.5973548889160156,0.2294188737869262,0.2294188737869262,1.0,1.0,-2.8914735317230225,0.3989802300930023,2.492493391036988,-0.2566507160663605,0.0,0.0,0.6185910105705261,222.6155700683593,189.0,-0.2143108695745468,-19172.728515625,2476.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36151123046875,308.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.4921875,18000.0,0.0,0.0,0.438338965177536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760419607162476,0.6760488748550415,-6.871232926641824e-06,0.0,0.0004448583349585,0.0,0.0,53.33051681518555,0.0,0.0,0.0,0.4348524510860443,4.0,0.0,1.0
550680,293.3659362792969,297.1499938964844,293.1499938964844,0.2258584797382354,-4386.904296875,304.1766357421875,0.7205662131309509,0.3028566241264343,0.2792427241802215,293.43658447265625,297.1499938964844,293.1499938964844,0.3434443771839142,-6426.1669921875,304.1912841796875,0.8023267984390259,0.4239351451396942,0.4085882902145386,293.2302551269531,297.1499938964844,293.1499938964844,0.5863492488861084,-7226.2705078125,304.1645812988281,0.9240729808807372,0.6545310020446777,0.4604046940803528,293.2435913085937,297.1499938964844,293.1499938964844,0.7393562197685242,-11710.9765625,304.1675720214844,0.9841662645339966,0.7857422828674316,0.7459661960601807,293.2130432128906,297.1499938964844,293.1499938964844,0.0630866363644599,-8063.91064453125,304.1578063964844,0.5002365708351135,0.107032187283039,0.5140416026115417,291.1774597167969,291.1499938964844,254.766342163086,253.8852081298828,284.58984375,293.33282470703125,291.17742919921875,1.0,0.5973548889160156,0.2294188737869262,0.2294188737869262,1.0,1.0,-2.8914735317230225,0.3989802300930023,2.492493391036988,-0.2566507160663605,0.0,0.0,0.6185910105705261,222.6155700683593,189.0,-0.2143108695745468,-19172.728515625,2476.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36151123046875,308.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.4921875,18000.0,0.0,0.0,0.438338965177536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760419607162476,0.6760488748550415,-6.871232926641824e-06,0.0,0.0004448583349585,0.0,0.0,53.33051681518555,0.0,0.0,0.0,0.4348524510860443,4.0,0.0,1.0
550740,293.3647155761719,297.1499938964844,293.1499938964844,0.2205957472324371,-4305.564453125,304.176513671875,0.7236751914024353,0.2976324558258056,0.2741655707359314,293.4405517578125,297.1499938964844,293.1499938964844,0.3348332345485687,-6298.7490234375,304.1918640136719,0.8057382702827454,0.4158653616905212,0.4006121158599853,293.232666015625,297.1499938964844,293.1499938964844,0.5828509330749512,-7192.19140625,304.1655578613281,0.9340802431106568,0.652003824710846,0.4583639502525329,293.24658203125,297.1499938964844,293.1499938964844,0.7351276874542236,-11658.091796875,304.1687316894531,0.9916812777519226,0.782765805721283,0.7427962422370911,293.2126770019531,297.1499938964844,293.1499938964844,0.061465498059988,-7922.8525390625,304.15789794921875,0.5029213428497314,0.1055053919553756,0.505226731300354,291.1820068359375,291.1499938964844,254.8500061035156,253.96002197265625,284.60614013671875,293.334228515625,291.1819763183594,1.0,0.5866672396659851,0.2298235893249511,0.2298235893249511,1.0,1.0,-2.85892653465271,0.3929933905601501,2.465933084487915,-0.2555407583713531,0.0,0.0,0.6140009164810181,210.9097595214844,177.0,3.8504035472869873,-18924.986328125,2361.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3277282714844,308.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.767578125,18000.0,0.0,0.0,0.429883748292923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662492156028748,0.6662560105323792,-6.787629445170751e-06,0.0,0.0004362773615866,0.0,0.0,51.734954833984375,0.0,0.0,0.0,0.4309377670288086,4.0,0.0,1.0
550800,293.3647155761719,297.1499938964844,293.1499938964844,0.2205957472324371,-4305.564453125,304.176513671875,0.7236751914024353,0.2976324558258056,0.2741655707359314,293.4405517578125,297.1499938964844,293.1499938964844,0.3348332345485687,-6298.7490234375,304.1918640136719,0.8057382702827454,0.4158653616905212,0.4006121158599853,293.232666015625,297.1499938964844,293.1499938964844,0.5828509330749512,-7192.19140625,304.1655578613281,0.9340802431106568,0.652003824710846,0.4583639502525329,293.24658203125,297.1499938964844,293.1499938964844,0.7351276874542236,-11658.091796875,304.1687316894531,0.9916812777519226,0.782765805721283,0.7427962422370911,293.2126770019531,297.1499938964844,293.1499938964844,0.061465498059988,-7922.8525390625,304.15789794921875,0.5029213428497314,0.1055053919553756,0.505226731300354,291.1820068359375,291.1499938964844,254.8500061035156,253.96002197265625,284.60614013671875,293.334228515625,291.1819763183594,1.0,0.5866672396659851,0.2298235893249511,0.2298235893249511,1.0,1.0,-2.85892653465271,0.3929933905601501,2.465933084487915,-0.2555407583713531,0.0,0.0,0.6140009164810181,210.9097595214844,177.0,3.8504035472869873,-18924.986328125,2361.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3277282714844,308.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.767578125,18000.0,0.0,0.0,0.429883748292923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662492156028748,0.6662560105323792,-6.787629445170751e-06,0.0,0.0004362773615866,0.0,0.0,51.734954833984375,0.0,0.0,0.0,0.4309377670288086,4.0,0.0,1.0
550860,293.3625183105469,297.1499938964844,293.1499938964844,0.2155949473381042,-4228.05419921875,304.1759948730469,0.7273617386817932,0.2926355302333832,0.2692340910434723,293.4434814453125,297.1499938964844,293.1499938964844,0.3264399170875549,-6174.126953125,304.19189453125,0.8096792101860046,0.4079071879386902,0.3926757574081421,293.2341003417969,297.1499938964844,293.1499938964844,0.5796388983726501,-7161.2333984375,304.16571044921875,0.9449428915977478,0.6496165990829468,0.4563743770122528,293.2484436035156,297.1499938964844,293.1499938964844,0.7308107018470764,-11604.0888671875,304.1697692871094,0.9990071654319764,0.7799335718154907,0.7392760515213013,293.21148681640625,297.1499938964844,293.1499938964844,0.0599505044519901,-7792.28759765625,304.15777587890625,0.5062309503555298,0.1041555479168891,0.4968938827514648,291.181640625,291.1499938964844,254.93023681640625,254.03179931640625,284.6210632324219,293.3346862792969,291.18145751953125,1.0,0.5758570432662964,0.230432778596878,0.230432778596878,1.0,1.0,-2.826824426651001,0.3875578045845032,2.4392664432525635,-0.2539569437503814,0.0,0.0,0.6097684502601624,199.1656494140625,165.0,0.4056106209754944,-18664.064453125,2248.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2579345703125,308.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18085.685546875,18000.0,0.0,0.0,0.4220024049282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569551229476929,0.6569617986679077,-6.71089583192952e-06,0.0,0.000428278784966,0.0,0.0,50.262813568115234,0.0,0.0,0.0,0.4272865355014801,4.0,0.0,1.0
550920,293.3625183105469,297.1499938964844,293.1499938964844,0.2155949473381042,-4228.05419921875,304.1759948730469,0.7273617386817932,0.2926355302333832,0.2692340910434723,293.4434814453125,297.1499938964844,293.1499938964844,0.3264399170875549,-6174.126953125,304.19189453125,0.8096792101860046,0.4079071879386902,0.3926757574081421,293.2341003417969,297.1499938964844,293.1499938964844,0.5796388983726501,-7161.2333984375,304.16571044921875,0.9449428915977478,0.6496165990829468,0.4563743770122528,293.2484436035156,297.1499938964844,293.1499938964844,0.7308107018470764,-11604.0888671875,304.1697692871094,0.9990071654319764,0.7799335718154907,0.7392760515213013,293.21148681640625,297.1499938964844,293.1499938964844,0.0599505044519901,-7792.28759765625,304.15777587890625,0.5062309503555298,0.1041555479168891,0.4968938827514648,291.181640625,291.1499938964844,254.93023681640625,254.03179931640625,284.6210632324219,293.3346862792969,291.18145751953125,1.0,0.5758570432662964,0.230432778596878,0.230432778596878,1.0,1.0,-2.826824426651001,0.3875578045845032,2.4392664432525635,-0.2539569437503814,0.0,0.0,0.6097684502601624,199.1656494140625,165.0,0.4056106209754944,-18664.064453125,2248.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2579345703125,308.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18085.685546875,18000.0,0.0,0.0,0.4220024049282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569551229476929,0.6569617986679077,-6.71089583192952e-06,0.0,0.000428278784966,0.0,0.0,50.262813568115234,0.0,0.0,0.0,0.4272865355014801,4.0,0.0,1.0
550980,293.3591613769531,297.1499938964844,293.1499938964844,0.2108277380466461,-4153.71337890625,304.1752624511719,0.7300404906272888,0.2879298627376556,0.2646656334400177,293.4450378417969,297.1499938964844,293.1499938964844,0.3181631565093994,-6050.46337890625,304.19171142578125,0.812169075012207,0.400158017873764,0.3850347101688385,293.2344055175781,297.1499938964844,293.1499938964844,0.5763574242591858,-7129.51123046875,304.1659240722656,0.9537639617919922,0.6474254727363586,0.4546033143997192,293.2379150390625,297.1499938964844,293.1499938964844,0.710698127746582,-11334.0419921875,304.1971130371094,0.9990000128746032,0.779525637626648,0.721021831035614,293.2089538574219,297.1499938964844,293.1499938964844,0.0587020255625247,-7685.00341796875,304.1572570800781,0.5092061758041382,0.1031110361218452,0.4903525412082672,291.1887512207031,291.1499938964844,255.0099639892578,254.1031646728516,284.6358642578125,293.3327331542969,291.1888122558594,1.0,0.5641027688980103,0.2310419678688049,0.2310419678688049,1.0,1.0,-2.7800509929656982,0.3789896070957184,2.4010612964630127,-0.2520186603069305,0.0,0.0,0.6042042374610901,189.1416015625,168.0,7.375415802001953,-18344.880859375,2122.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17156982421875,308.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.6875,18000.0,0.0,0.0,0.4146080017089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467636227607727,0.6467702388763428,-6.6338307078694925e-06,0.0,0.0004207744204904,0.0,0.0,48.71909713745117,0.0,0.0,0.0,0.4233303666114807,4.0,0.0,1.0
551040,293.3591613769531,297.1499938964844,293.1499938964844,0.2108277380466461,-4153.71337890625,304.1752624511719,0.7300404906272888,0.2879298627376556,0.2646656334400177,293.4450378417969,297.1499938964844,293.1499938964844,0.3181631565093994,-6050.46337890625,304.19171142578125,0.812169075012207,0.400158017873764,0.3850347101688385,293.2344055175781,297.1499938964844,293.1499938964844,0.5763574242591858,-7129.51123046875,304.1659240722656,0.9537639617919922,0.6474254727363586,0.4546033143997192,293.2379150390625,297.1499938964844,293.1499938964844,0.710698127746582,-11334.0419921875,304.1971130371094,0.9990000128746032,0.779525637626648,0.721021831035614,293.2089538574219,297.1499938964844,293.1499938964844,0.0587020255625247,-7685.00341796875,304.1572570800781,0.5092061758041382,0.1031110361218452,0.4903525412082672,291.1887512207031,291.1499938964844,255.0099639892578,254.1031646728516,284.6358642578125,293.3327331542969,291.1888122558594,1.0,0.5641027688980103,0.2310419678688049,0.2310419678688049,1.0,1.0,-2.7800509929656982,0.3789896070957184,2.4010612964630127,-0.2520186603069305,0.0,0.0,0.6042042374610901,189.1416015625,168.0,7.375415802001953,-18344.880859375,2122.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17156982421875,308.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.6875,18000.0,0.0,0.0,0.4146080017089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467636227607727,0.6467702388763428,-6.6338307078694925e-06,0.0,0.0004207744204904,0.0,0.0,48.71909713745117,0.0,0.0,0.0,0.4233303666114807,4.0,0.0,1.0
551100,293.3576354980469,297.1499938964844,293.1499938964844,0.2086329609155655,-4119.505859375,304.1746826171875,0.7303139567375183,0.2855839133262634,0.2624771296977997,293.4458312988281,297.1499938964844,293.1499938964844,0.314244270324707,-5991.87451171875,304.1912536621094,0.8121014833450317,0.3962632417678833,0.3812892138957977,293.23468017578125,297.1499938964844,293.1499938964844,0.5750058889389038,-7116.7197265625,304.1654968261719,0.9563983678817748,0.6463033556938171,0.453766793012619,293.22625732421875,297.1499938964844,293.1499938964844,0.702968955039978,-11233.1064453125,304.2024841308594,0.9990000128746032,0.7806992530822754,0.7141910791397095,293.20770263671875,297.1499938964844,293.1499938964844,0.0582061447203159,-7642.89111328125,304.1568298339844,0.5099650025367737,0.1026133745908737,0.4876421689987182,291.1878967285156,291.1499938964844,255.0496520996093,254.13870239257807,284.6388854980469,293.3310546875,291.1874694824219,1.0,0.5600232481956482,0.2313465774059295,0.2313465774059295,1.0,1.0,-2.7606201171875,0.3755568861961365,2.385063409805298,-0.2514101266860962,0.0,0.0,0.6017255783081055,185.8024139404297,168.0,1.5680441856384275,-18191.283203125,2074.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1311950683594,308.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.05078125,18000.0,0.0,0.0,0.4110091030597687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410025954246521,0.6410091519355774,-6.589088116015773e-06,0.0,0.0004171220061834,0.0,0.0,47.85240173339844,0.0,0.0,0.0,0.4211392104625702,4.0,0.0,1.0
551160,293.3561706542969,297.1499938964844,293.1499938964844,0.2065058350563049,-4086.303955078125,304.1740417480469,0.7298624515533447,0.2832411527633667,0.260316789150238,293.4466857910156,297.1499938964844,293.1499938964844,0.3103995323181152,-5934.26611328125,304.19073486328125,0.8111546039581299,0.3923517167568207,0.3775552213191986,293.2349853515625,297.1499938964844,293.1499938964844,0.5737630724906921,-7105.01318359375,304.1649169921875,0.9579055905342102,0.6451689004898071,0.4529401361942291,293.2149658203125,297.1499938964844,293.1499938964844,0.6975436210632324,-11165.650390625,304.2027587890625,0.9990000128746032,0.7819532155990601,0.7097360491752625,293.2065124511719,297.1499938964844,293.1499938964844,0.0577507354319095,-7604.40966796875,304.15643310546875,0.5101605653762817,0.1021168678998947,0.4850956797599792,291.1849670410156,291.1499938964844,255.08921813964844,254.1741485595703,284.6440734863281,293.3296813964844,291.18463134765625,1.0,0.5567193031311035,0.2320030778646469,0.2320030778646469,1.0,1.0,-2.744124174118042,0.3734833002090454,2.370640754699707,-0.2499351650476455,0.0,0.0,0.5996888279914856,183.5064392089844,171.0,-2.5021746158599854,-18057.337890625,2037.0086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0899353027344,308.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.36328125,18000.0,0.0,0.0,0.4075004160404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6362826228141785,0.636289119720459,-6.549608770001214e-06,0.0,0.0004135611234232,0.0,0.0,47.13299560546875,0.0,0.0,0.0,0.4193007051944732,4.0,0.0,1.0
551220,293.35333251953125,297.1499938964844,293.1499938964844,0.2023820430040359,-4021.718994140625,304.17291259765625,0.7275673747062683,0.2785917222499847,0.2560863196849823,293.4483337402344,297.1499938964844,293.1499938964844,0.3028154671192169,-5820.12548828125,304.1897888183594,0.8074794411659241,0.3844971656799316,0.3701199293136596,293.23565673828125,297.1499938964844,293.1499938964844,0.5714125037193298,-7082.8623046875,304.16387939453125,0.9587795734405518,0.6428818702697754,0.4513204991817474,293.19781494140625,297.1499938964844,293.1499938964844,0.6914661526679993,-11096.365234375,304.1950988769531,0.9990000128746032,0.7838003039360046,0.7053717970848083,293.2043151855469,297.1499938964844,293.1499938964844,0.0569107569754123,-7533.716796875,304.1557006835937,0.509461522102356,0.1011290103197097,0.480352908372879,291.1779479980469,291.1499938964844,255.16798400878903,254.2447204589844,284.6559143066406,293.3279113769531,291.177490234375,1.0,0.5519989132881165,0.2333160787820816,0.2333160787820816,1.0,1.0,-2.717207193374634,0.3706991970539093,2.346508026123047,-0.2469385713338852,0.0,0.0,0.5964002013206482,180.88380432128903,174.0,-7.9717888832092285,-17821.666015625,1982.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99609375,308.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.11328125,18000.0,0.0,0.0,0.4008629024028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285907626152039,0.6285972595214844,-6.485497124231188e-06,0.0,0.0004068248963449,0.0,0.0,45.97574996948242,0.0,0.0,0.0,0.4163036048412323,4.0,0.0,1.0
551280,293.35333251953125,297.1499938964844,293.1499938964844,0.2023820430040359,-4021.718994140625,304.17291259765625,0.7275673747062683,0.2785917222499847,0.2560863196849823,293.4483337402344,297.1499938964844,293.1499938964844,0.3028154671192169,-5820.12548828125,304.1897888183594,0.8074794411659241,0.3844971656799316,0.3701199293136596,293.23565673828125,297.1499938964844,293.1499938964844,0.5714125037193298,-7082.8623046875,304.16387939453125,0.9587795734405518,0.6428818702697754,0.4513204991817474,293.19781494140625,297.1499938964844,293.1499938964844,0.6914661526679993,-11096.365234375,304.1950988769531,0.9990000128746032,0.7838003039360046,0.7053717970848083,293.2043151855469,297.1499938964844,293.1499938964844,0.0569107569754123,-7533.716796875,304.1557006835937,0.509461522102356,0.1011290103197097,0.480352908372879,291.1779479980469,291.1499938964844,255.16798400878903,254.2447204589844,284.6559143066406,293.3279113769531,291.177490234375,1.0,0.5519989132881165,0.2333160787820816,0.2333160787820816,1.0,1.0,-2.717207193374634,0.3706991970539093,2.346508026123047,-0.2469385713338852,0.0,0.0,0.5964002013206482,180.88380432128903,174.0,-7.9717888832092285,-17821.666015625,1982.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99609375,308.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.11328125,18000.0,0.0,0.0,0.4008629024028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285907626152039,0.6285972595214844,-6.485497124231188e-06,0.0,0.0004068248963449,0.0,0.0,45.97574996948242,0.0,0.0,0.0,0.4163036048412323,4.0,0.0,1.0
551340,293.3505859375,297.1499938964844,293.1499938964844,0.1984097808599472,-3959.21728515625,304.1719055175781,0.7239332795143127,0.2739994525909424,0.2519654929637909,293.4499816894531,297.1499938964844,293.1499938964844,0.2953400313854217,-5706.93017578125,304.1889953613281,0.801944375038147,0.3766078650951385,0.3627129793167114,293.2362976074219,297.1499938964844,293.1499938964844,0.5692014098167419,-7061.970703125,304.1629333496094,0.9576033353805542,0.6405777931213379,0.4497347474098205,293.19049072265625,297.1499938964844,293.1499938964844,0.690254807472229,-11091.7919921875,304.1820373535156,0.9990000128746032,0.7840951681137085,0.7053420543670654,293.2024230957031,297.1499938964844,293.1499938964844,0.0561318919062614,-7468.44677734375,304.15509033203125,0.5077075958251953,0.100134789943695,0.475909024477005,291.1696472167969,291.1499938964844,255.2462615966797,254.3148803710937,284.6689147949219,293.3266906738281,291.1692199707031,1.0,0.5490813851356506,0.2346290946006775,0.2346290946006775,1.0,1.0,-2.696068048477173,0.3691120147705078,2.326956033706665,-0.2439956068992614,0.0,0.0,0.5943372845649719,180.1160430908203,177.0,-10.46159553527832,-17623.130859375,1945.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8817443847656,308.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.037109375,18000.0,0.0,0.0,0.3948464691638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234222650527954,0.6234287023544312,-6.440982815547613e-06,0.0,0.0004007189709227,0.0,0.0,45.199615478515625,0.0,0.0,0.0,0.4142791926860809,4.0,0.0,1.0
551400,293.3505859375,297.1499938964844,293.1499938964844,0.1984097808599472,-3959.21728515625,304.1719055175781,0.7239332795143127,0.2739994525909424,0.2519654929637909,293.4499816894531,297.1499938964844,293.1499938964844,0.2953400313854217,-5706.93017578125,304.1889953613281,0.801944375038147,0.3766078650951385,0.3627129793167114,293.2362976074219,297.1499938964844,293.1499938964844,0.5692014098167419,-7061.970703125,304.1629333496094,0.9576033353805542,0.6405777931213379,0.4497347474098205,293.19049072265625,297.1499938964844,293.1499938964844,0.690254807472229,-11091.7919921875,304.1820373535156,0.9990000128746032,0.7840951681137085,0.7053420543670654,293.2024230957031,297.1499938964844,293.1499938964844,0.0561318919062614,-7468.44677734375,304.15509033203125,0.5077075958251953,0.100134789943695,0.475909024477005,291.1696472167969,291.1499938964844,255.2462615966797,254.3148803710937,284.6689147949219,293.3266906738281,291.1692199707031,1.0,0.5490813851356506,0.2346290946006775,0.2346290946006775,1.0,1.0,-2.696068048477173,0.3691120147705078,2.326956033706665,-0.2439956068992614,0.0,0.0,0.5943372845649719,180.1160430908203,177.0,-10.46159553527832,-17623.130859375,1945.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8817443847656,308.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.037109375,18000.0,0.0,0.0,0.3948464691638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234222650527954,0.6234287023544312,-6.440982815547613e-06,0.0,0.0004007189709227,0.0,0.0,45.199615478515625,0.0,0.0,0.0,0.4142791926860809,4.0,0.0,1.0
551460,293.3478698730469,297.1499938964844,293.1499938964844,0.1945426017045974,-3898.05419921875,304.1710510253906,0.7193692922592163,0.2694671750068664,0.2479382157325744,293.4515686035156,297.1499938964844,293.1499938964844,0.2879115641117096,-5593.7041015625,304.1883850097656,0.7951874136924744,0.3686867952346802,0.3553173243999481,293.2369689941406,297.1499938964844,293.1499938964844,0.5670292377471924,-7041.3115234375,304.1622619628906,0.9550252556800842,0.6382582783699036,0.4481695592403412,293.1926574707031,297.1499938964844,293.1499938964844,0.6925051808357239,-11131.439453125,304.1676025390625,0.9990000128746032,0.7826502323150635,0.7082175016403198,293.200927734375,297.1499938964844,293.1499938964844,0.0553702861070632,-7404.7412109375,304.1546630859375,0.5052382349967957,0.0991156995296478,0.471576988697052,291.1617126464844,291.1499938964844,255.3240509033203,254.38462829589844,284.6825256347656,293.32568359375,291.16131591796875,1.0,0.5473699569702148,0.2351072132587433,0.2351072132587433,1.0,1.0,-2.6787071228027344,0.36651411652565,2.312192916870117,-0.2428780049085617,0.0,0.0,0.5933159589767456,180.58534240722656,180.0,-10.70875644683838,-17452.28515625,1920.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74517822265625,308.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.3895520269870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205047965049744,0.6205112338066101,-6.414337804017123e-06,0.0,0.00039534579264,0.0,0.0,44.75642395019531,0.0,0.0,0.0,0.4131211936473846,4.0,0.0,1.0
551520,293.3478698730469,297.1499938964844,293.1499938964844,0.1945426017045974,-3898.05419921875,304.1710510253906,0.7193692922592163,0.2694671750068664,0.2479382157325744,293.4515686035156,297.1499938964844,293.1499938964844,0.2879115641117096,-5593.7041015625,304.1883850097656,0.7951874136924744,0.3686867952346802,0.3553173243999481,293.2369689941406,297.1499938964844,293.1499938964844,0.5670292377471924,-7041.3115234375,304.1622619628906,0.9550252556800842,0.6382582783699036,0.4481695592403412,293.1926574707031,297.1499938964844,293.1499938964844,0.6925051808357239,-11131.439453125,304.1676025390625,0.9990000128746032,0.7826502323150635,0.7082175016403198,293.200927734375,297.1499938964844,293.1499938964844,0.0553702861070632,-7404.7412109375,304.1546630859375,0.5052382349967957,0.0991156995296478,0.471576988697052,291.1617126464844,291.1499938964844,255.3240509033203,254.38462829589844,284.6825256347656,293.32568359375,291.16131591796875,1.0,0.5473699569702148,0.2351072132587433,0.2351072132587433,1.0,1.0,-2.6787071228027344,0.36651411652565,2.312192916870117,-0.2428780049085617,0.0,0.0,0.5933159589767456,180.58534240722656,180.0,-10.70875644683838,-17452.28515625,1920.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74517822265625,308.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.3895520269870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205047965049744,0.6205112338066101,-6.414337804017123e-06,0.0,0.00039534579264,0.0,0.0,44.75642395019531,0.0,0.0,0.0,0.4131211936473846,4.0,0.0,1.0
551580,293.3451843261719,297.1499938964844,293.1499938964844,0.1907533854246139,-3837.799560546875,304.1703491210937,0.714091420173645,0.2649976313114166,0.2439940124750137,293.4530944824219,297.1499938964844,293.1499938964844,0.280494213104248,-5479.87939453125,304.1879577636719,0.7876254320144653,0.3607357144355774,0.3479208648204803,293.23760986328125,297.1499938964844,293.1499938964844,0.5648320913314819,-7020.2548828125,304.1618347167969,0.9514686465263368,0.6359235644340515,0.4466151893138885,293.20281982421875,297.1499938964844,293.1499938964844,0.6972367167472839,-11201.453125,304.1539001464844,0.9990000128746032,0.7795172333717346,0.713057279586792,293.1997375488281,297.1499938964844,293.1499938964844,0.0546003803610801,-7340.38525390625,304.1543884277344,0.5022947192192078,0.0980660840868949,0.4672487378120422,291.155029296875,291.1499938964844,255.4013519287109,254.4539489746093,284.69677734375,293.3251342773437,291.1546936035156,1.0,0.546473503112793,0.235585331916809,0.235585331916809,1.0,1.0,-2.663824319839477,0.364380270242691,2.2994441986083984,-0.2418308854103088,0.0,0.0,0.5931134819984436,181.89801025390625,183.0,-9.450820922851562,-17301.8515625,1903.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5892944335937,307.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.3850409984588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194388270378113,0.6194452047348022,-6.402634426194709e-06,0.0,0.0003907676727976,0.0,0.0,44.58407974243164,0.0,0.0,0.0,0.4126762449741363,4.0,0.0,1.0
551640,293.3451843261719,297.1499938964844,293.1499938964844,0.1907533854246139,-3837.799560546875,304.1703491210937,0.714091420173645,0.2649976313114166,0.2439940124750137,293.4530944824219,297.1499938964844,293.1499938964844,0.280494213104248,-5479.87939453125,304.1879577636719,0.7876254320144653,0.3607357144355774,0.3479208648204803,293.23760986328125,297.1499938964844,293.1499938964844,0.5648320913314819,-7020.2548828125,304.1618347167969,0.9514686465263368,0.6359235644340515,0.4466151893138885,293.20281982421875,297.1499938964844,293.1499938964844,0.6972367167472839,-11201.453125,304.1539001464844,0.9990000128746032,0.7795172333717346,0.713057279586792,293.1997375488281,297.1499938964844,293.1499938964844,0.0546003803610801,-7340.38525390625,304.1543884277344,0.5022947192192078,0.0980660840868949,0.4672487378120422,291.155029296875,291.1499938964844,255.4013519287109,254.4539489746093,284.69677734375,293.3251342773437,291.1546936035156,1.0,0.546473503112793,0.235585331916809,0.235585331916809,1.0,1.0,-2.663824319839477,0.364380270242691,2.2994441986083984,-0.2418308854103088,0.0,0.0,0.5931134819984436,181.89801025390625,183.0,-9.450820922851562,-17301.8515625,1903.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5892944335937,307.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.3850409984588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194388270378113,0.6194452047348022,-6.402634426194709e-06,0.0,0.0003907676727976,0.0,0.0,44.58407974243164,0.0,0.0,0.0,0.4126762449741363,4.0,0.0,1.0
551700,293.3438720703125,297.1499938964844,293.1499938964844,0.1888828724622726,-3807.93408203125,304.1700439453125,0.7112141847610474,0.2627874612808227,0.2420508861541748,293.453857421875,297.1499938964844,293.1499938964844,0.2767837941646576,-5422.64697265625,304.18780517578125,0.7836453914642334,0.3567502498626709,0.3442203402519226,293.2379455566406,297.1499938964844,293.1499938964844,0.5637110471725464,-7009.4541015625,304.1617126464844,0.9494269490242004,0.6347507834434509,0.4458399415016174,293.2103881835937,297.1499938964844,293.1499938964844,0.7002829909324646,-11244.4482421875,304.1476745605469,0.9990000128746032,0.7773654460906982,0.7159890532493591,293.1992492675781,297.1499938964844,293.1499938964844,0.0542096756398677,-7307.73779296875,304.154296875,0.5007085204124451,0.0975325778126716,0.465077668428421,291.1523132324219,291.1499938964844,255.43983459472656,254.48846435546875,284.7042541503906,293.3251953125,291.15203857421875,1.0,0.5462408065795898,0.2358243912458419,0.2358243912458419,1.0,1.0,-2.657024621963501,0.3634483218193054,2.293576240539551,-0.2413105517625808,0.0,0.0,0.5932338237762451,182.778564453125,183.0,-8.456193923950195,-17232.287109375,1897.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5060729980469,307.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.3830792605876922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194347739219666,0.6194412112236023,-6.401168320735451e-06,0.0,0.0003887767670676,0.0,0.0,44.57544708251953,0.0,0.0,0.0,0.412658542394638,4.0,0.0,1.0
551760,293.342529296875,297.1499938964844,293.1499938964844,0.1870272755622863,-3778.226806640625,304.1697692871094,0.7081766724586487,0.2605946660041809,0.2401264458894729,293.4545593261719,297.1499938964844,293.1499938964844,0.2730711698532104,-5365.18505859375,304.18768310546875,0.7795771360397339,0.3527593910694122,0.3405177295207977,293.2382507324219,297.1499938964844,293.1499938964844,0.5625712871551514,-6998.4404296875,304.1616516113281,0.9472532272338868,0.6335747838020325,0.4450651407241821,293.21929931640625,297.1499938964844,293.1499938964844,0.7036775946617126,-11291.373046875,304.1419372558594,0.9990000128746032,0.7748503684997559,0.7191706299781799,293.19879150390625,297.1499938964844,293.1499938964844,0.0538158230483531,-7274.83837890625,304.1542358398437,0.4990735650062561,0.096996009349823,0.4629068672657013,291.1500549316406,291.1499938964844,255.47817993164065,254.5228576660156,284.71197509765625,293.3255920410156,291.1498413085937,1.0,0.5461165308952332,0.2360963970422744,0.2360963970422744,1.0,1.0,-2.650545835494995,0.3626510202884674,2.28789496421814,-0.2407247126102447,0.0,0.0,0.5934569239616394,183.7715759277344,186.0,-7.352721691131592,-17165.302734375,1892.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4206848144531,307.7987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.931640625,18000.0,0.0,0.0,0.3813071250915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196901798248291,0.6196966171264648,-6.401930932042888e-06,0.0,0.0003869782667607,0.0,0.0,44.6052360534668,0.0,0.0,0.0,0.4127422273159027,4.0,0.0,1.0
551820,293.3398132324219,297.1499938964844,293.1499938964844,0.1833622008562088,-3719.317138671875,304.1693115234375,0.7018244862556458,0.2562650740146637,0.2363359034061432,293.4559326171875,297.1499938964844,293.1499938964844,0.2656413614749908,-5249.59814453125,304.1875,0.7712559103965759,0.3447649180889129,0.3331082761287689,293.2388610839844,297.1499938964844,293.1499938964844,0.5602309703826904,-6975.7373046875,304.16168212890625,0.9425751566886902,0.6312149167060852,0.4435169100761413,293.2402038574219,297.1499938964844,293.1499938964844,0.7111830711364746,-11392.6845703125,304.1322326660156,0.9990000128746032,0.768860936164856,0.7259981036186218,293.19805908203125,297.1499938964844,293.1499938964844,0.053017359226942,-7208.17724609375,304.1541748046875,0.4956875443458557,0.0959088280797004,0.4585605263710022,291.1469421386719,291.1499938964844,255.5545349121093,254.59133911132807,284.7286071777344,293.32763671875,291.1468505859375,1.0,0.5461153388023376,0.2366404235363006,0.2366404235363006,1.0,1.0,-2.638198137283325,0.3611907362937927,2.277007341384888,-0.2395376712083816,0.0,0.0,0.59410160779953,186.0394287109375,189.0,-4.670905113220215,-17038.419921875,1883.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2479248046875,307.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.92578125,18000.0,0.0,0.0,0.3783038854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207712292671204,0.6207776665687561,-6.408490207832074e-06,0.0,0.0003839303390122,0.0,0.0,44.75019836425781,0.0,0.0,0.0,0.4131333529949188,4.0,0.0,1.0
551880,293.3398132324219,297.1499938964844,293.1499938964844,0.1833622008562088,-3719.317138671875,304.1693115234375,0.7018244862556458,0.2562650740146637,0.2363359034061432,293.4559326171875,297.1499938964844,293.1499938964844,0.2656413614749908,-5249.59814453125,304.1875,0.7712559103965759,0.3447649180889129,0.3331082761287689,293.2388610839844,297.1499938964844,293.1499938964844,0.5602309703826904,-6975.7373046875,304.16168212890625,0.9425751566886902,0.6312149167060852,0.4435169100761413,293.2402038574219,297.1499938964844,293.1499938964844,0.7111830711364746,-11392.6845703125,304.1322326660156,0.9990000128746032,0.768860936164856,0.7259981036186218,293.19805908203125,297.1499938964844,293.1499938964844,0.053017359226942,-7208.17724609375,304.1541748046875,0.4956875443458557,0.0959088280797004,0.4585605263710022,291.1469421386719,291.1499938964844,255.5545349121093,254.59133911132807,284.7286071777344,293.32763671875,291.1468505859375,1.0,0.5461153388023376,0.2366404235363006,0.2366404235363006,1.0,1.0,-2.638198137283325,0.3611907362937927,2.277007341384888,-0.2395376712083816,0.0,0.0,0.59410160779953,186.0394287109375,189.0,-4.670905113220215,-17038.419921875,1883.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2479248046875,307.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.92578125,18000.0,0.0,0.0,0.3783038854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207712292671204,0.6207776665687561,-6.408490207832074e-06,0.0,0.0003839303390122,0.0,0.0,44.75019836425781,0.0,0.0,0.0,0.4131333529949188,4.0,0.0,1.0
