time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551940,293.3369445800781,297.1499938964844,293.1499938964844,0.1796898990869522,-3659.806884765625,304.16900634765625,0.6941850185394287,0.252037912607193,0.2326941788196563,293.4570617675781,297.1499938964844,293.1499938964844,0.2580894231796264,-5131.07958984375,304.1875915527344,0.7616466283798218,0.336788922548294,0.325773149728775,293.23931884765625,297.1499938964844,293.1499938964844,0.5574787259101868,-6948.64697265625,304.16241455078125,0.9358527064323424,0.6288692355155945,0.4420251846313476,293.25787353515625,297.1499938964844,293.1499938964844,0.7099104523658752,-11369.4287109375,304.1409606933594,0.9957640171051024,0.7629613876342773,0.7244314551353455,293.1973571777344,297.1499938964844,293.1499938964844,0.0522158555686473,-7140.79541015625,304.15411376953125,0.4914626777172088,0.0948354601860046,0.4545384049415588,291.1541748046875,291.1499938964844,255.63040161132807,254.6593780517578,284.7470703125,293.3304138183594,291.15460205078125,1.0,0.5458443760871887,0.2371844351291656,0.2371844351291656,1.0,1.0,-2.616523265838623,0.35771045088768,2.25881290435791,-0.2381527572870254,0.0,0.0,0.5932492017745972,189.67832946777344,192.0,7.674566268920898,-16888.2890625,1867.3294677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824584960937,307.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.3759075403213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206575036048889,0.6206638813018799,-6.4117880356207024e-06,0.0,0.0003814983647316,0.0,0.0,44.75736618041992,0.0,0.0,0.0,0.4130965173244476,4.0,0.0,1.0
552000,293.3369445800781,297.1499938964844,293.1499938964844,0.1796898990869522,-3659.806884765625,304.16900634765625,0.6941850185394287,0.252037912607193,0.2326941788196563,293.4570617675781,297.1499938964844,293.1499938964844,0.2580894231796264,-5131.07958984375,304.1875915527344,0.7616466283798218,0.336788922548294,0.325773149728775,293.23931884765625,297.1499938964844,293.1499938964844,0.5574787259101868,-6948.64697265625,304.16241455078125,0.9358527064323424,0.6288692355155945,0.4420251846313476,293.25787353515625,297.1499938964844,293.1499938964844,0.7099104523658752,-11369.4287109375,304.1409606933594,0.9957640171051024,0.7629613876342773,0.7244314551353455,293.1973571777344,297.1499938964844,293.1499938964844,0.0522158555686473,-7140.79541015625,304.15411376953125,0.4914626777172088,0.0948354601860046,0.4545384049415588,291.1541748046875,291.1499938964844,255.63040161132807,254.6593780517578,284.7470703125,293.3304138183594,291.15460205078125,1.0,0.5458443760871887,0.2371844351291656,0.2371844351291656,1.0,1.0,-2.616523265838623,0.35771045088768,2.25881290435791,-0.2381527572870254,0.0,0.0,0.5932492017745972,189.67832946777344,192.0,7.674566268920898,-16888.2890625,1867.3294677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824584960937,307.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.3759075403213501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206575036048889,0.6206638813018799,-6.4117880356207024e-06,0.0,0.0003814983647316,0.0,0.0,44.75736618041992,0.0,0.0,0.0,0.4130965173244476,4.0,0.0,1.0
552060,293.3341979980469,297.1499938964844,293.1499938964844,0.1761069744825363,-3601.510986328125,304.16864013671875,0.6867106556892395,0.2478577047586441,0.229107990860939,293.45819091796875,297.1499938964844,293.1499938964844,0.2505967915058136,-5012.77099609375,304.18756103515625,0.7523370385169983,0.3287791907787323,0.3184211552143097,293.2399597167969,297.1499938964844,293.1499938964844,0.5547272562980652,-6921.67822265625,304.162841796875,0.9292337894439696,0.6264806985855103,0.4405140578746795,293.2645263671875,297.1499938964844,293.1499938964844,0.7057410478591919,-11309.642578125,304.1507568359375,0.9905827045440674,0.7588701248168945,0.720441997051239,293.1967468261719,297.1499938964844,293.1499938964844,0.0514234229922294,-7074.4228515625,304.154052734375,0.4873119592666626,0.0937591940164566,0.4505394399166107,291.16070556640625,291.1499938964844,255.705795288086,254.7269744873047,284.76153564453125,293.3314514160156,291.160888671875,1.0,0.5452293157577515,0.2378596067428589,0.2378596067428589,1.0,1.0,-2.591963529586792,0.3538787066936493,2.2380847930908203,-0.2366336286067962,0.0,0.0,0.591332197189331,193.2188720703125,195.0,8.100921630859375,-16706.701171875,1846.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483337402344,307.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.919921875,18000.0,0.0,0.0,0.3738000690937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617275595664978,0.617281973361969,-6.391254373738775e-06,0.0,0.0003793595533352,0.0,0.0,44.304718017578125,0.0,0.0,0.0,0.4118847250938415,4.0,0.0,1.0
552120,293.3341979980469,297.1499938964844,293.1499938964844,0.1761069744825363,-3601.510986328125,304.16864013671875,0.6867106556892395,0.2478577047586441,0.229107990860939,293.45819091796875,297.1499938964844,293.1499938964844,0.2505967915058136,-5012.77099609375,304.18756103515625,0.7523370385169983,0.3287791907787323,0.3184211552143097,293.2399597167969,297.1499938964844,293.1499938964844,0.5547272562980652,-6921.67822265625,304.162841796875,0.9292337894439696,0.6264806985855103,0.4405140578746795,293.2645263671875,297.1499938964844,293.1499938964844,0.7057410478591919,-11309.642578125,304.1507568359375,0.9905827045440674,0.7588701248168945,0.720441997051239,293.1967468261719,297.1499938964844,293.1499938964844,0.0514234229922294,-7074.4228515625,304.154052734375,0.4873119592666626,0.0937591940164566,0.4505394399166107,291.16070556640625,291.1499938964844,255.705795288086,254.7269744873047,284.76153564453125,293.3314514160156,291.160888671875,1.0,0.5452293157577515,0.2378596067428589,0.2378596067428589,1.0,1.0,-2.591963529586792,0.3538787066936493,2.2380847930908203,-0.2366336286067962,0.0,0.0,0.591332197189331,193.2188720703125,195.0,8.100921630859375,-16706.701171875,1846.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483337402344,307.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.919921875,18000.0,0.0,0.0,0.3738000690937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617275595664978,0.617281973361969,-6.391254373738775e-06,0.0,0.0003793595533352,0.0,0.0,44.304718017578125,0.0,0.0,0.0,0.4118847250938415,4.0,0.0,1.0
552180,293.3314208984375,297.1499938964844,293.1499938964844,0.1726070940494537,-3544.330810546875,304.1682434082031,0.6797316074371338,0.2437590062618255,0.2255683094263076,293.459228515625,297.1499938964844,293.1499938964844,0.2431510984897613,-4894.43701171875,304.1874389648437,0.7436156868934631,0.3207600712776184,0.3110325932502746,293.24053955078125,297.1499938964844,293.1499938964844,0.5519891381263733,-6894.8876953125,304.1631164550781,0.9232344627380372,0.6240836977958679,0.438977301120758,293.2671203613281,297.1499938964844,293.1499938964844,0.7021664381027222,-11260.6240234375,304.1563720703125,0.9858738780021667,0.7554402351379395,0.717300534248352,293.1960754394531,297.1499938964844,293.1499938964844,0.050636775791645,-7008.78271484375,304.1540222167969,0.4833792746067047,0.0927097201347351,0.446541428565979,291.1659545898437,291.1499938964844,255.7807159423828,254.79412841796875,284.7753295898437,293.3314819335937,291.1661071777344,1.0,0.5445359945297241,0.2385347932577133,0.2385347932577133,1.0,1.0,-2.5684070587158203,0.3502573370933532,2.2181499004364014,-0.2351148873567581,0.0,0.0,0.5888376235961914,196.40396118164065,198.0,7.387771606445312,-16531.298828125,1825.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85186767578125,307.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.654296875,18000.0,0.0,0.0,0.3717775046825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128147840499878,0.6128211617469788,-6.360587121889694e-06,0.0,0.0003773068892769,0.0,0.0,43.692039489746094,0.0,0.0,0.0,0.4102234244346618,4.0,0.0,1.0
552240,293.3314208984375,297.1499938964844,293.1499938964844,0.1726070940494537,-3544.330810546875,304.1682434082031,0.6797316074371338,0.2437590062618255,0.2255683094263076,293.459228515625,297.1499938964844,293.1499938964844,0.2431510984897613,-4894.43701171875,304.1874389648437,0.7436156868934631,0.3207600712776184,0.3110325932502746,293.24053955078125,297.1499938964844,293.1499938964844,0.5519891381263733,-6894.8876953125,304.1631164550781,0.9232344627380372,0.6240836977958679,0.438977301120758,293.2671203613281,297.1499938964844,293.1499938964844,0.7021664381027222,-11260.6240234375,304.1563720703125,0.9858738780021667,0.7554402351379395,0.717300534248352,293.1960754394531,297.1499938964844,293.1499938964844,0.050636775791645,-7008.78271484375,304.1540222167969,0.4833792746067047,0.0927097201347351,0.446541428565979,291.1659545898437,291.1499938964844,255.7807159423828,254.79412841796875,284.7753295898437,293.3314819335937,291.1661071777344,1.0,0.5445359945297241,0.2385347932577133,0.2385347932577133,1.0,1.0,-2.5684070587158203,0.3502573370933532,2.2181499004364014,-0.2351148873567581,0.0,0.0,0.5888376235961914,196.40396118164065,198.0,7.387771606445312,-16531.298828125,1825.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85186767578125,307.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.654296875,18000.0,0.0,0.0,0.3717775046825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128147840499878,0.6128211617469788,-6.360587121889694e-06,0.0,0.0003773068892769,0.0,0.0,43.692039489746094,0.0,0.0,0.0,0.4102234244346618,4.0,0.0,1.0
552300,293.3299560546875,297.1499938964844,293.1499938964844,0.1708959639072418,-3516.288818359375,304.1680603027344,0.6763792634010315,0.241746500134468,0.2238276600837707,293.4596862792969,297.1499938964844,293.1499938964844,0.2394535839557647,-4835.37939453125,304.1873474121094,0.7394018769264221,0.3167543411254883,0.3073370158672333,293.24078369140625,297.1499938964844,293.1499938964844,0.5506294965744019,-6881.59765625,304.1632080078125,0.920390486717224,0.6228872537612915,0.4382074475288391,293.267822265625,297.1499938964844,293.1499938964844,0.7004275918006897,-11237.3828125,304.1583557128906,0.9835768342018129,0.753813624382019,0.7158405780792236,293.1957092285156,297.1499938964844,293.1499938964844,0.0502531081438064,-6976.8486328125,304.15399169921875,0.4814434945583343,0.0921986773610115,0.4445883929729461,291.1683044433594,291.1499938964844,255.8180084228516,254.82752990722656,284.7821044921875,293.3313293457031,291.1684265136719,1.0,0.5441829562187195,0.2388723790645599,0.2388723790645599,1.0,1.0,-2.556849241256714,0.3484887480735779,2.208360433578491,-0.2343597412109375,0.0,0.0,0.5873796939849854,197.93116760253903,198.0,7.004881858825684,-16445.17578125,1815.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81744384765625,307.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.779296875,18000.0,0.0,0.0,0.3707557022571563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101429462432861,0.6101492643356323,-6.341903826978523e-06,0.0,0.0003762699197977,0.0,0.0,43.325782775878906,0.0,0.0,0.0,0.409227579832077,4.0,0.0,1.0
552360,293.3284606933594,297.1499938964844,293.1499938964844,0.1692092567682266,-3488.587890625,304.1678466796875,0.6731031537055969,0.2397580295801162,0.2221071571111679,293.4600830078125,297.1499938964844,293.1499938964844,0.2357726693153381,-4776.38525390625,304.187255859375,0.7352555990219116,0.3127524852752685,0.3036430776119232,293.2409973144531,297.1499938964844,293.1499938964844,0.5492725372314453,-6868.3359375,304.16326904296875,0.9176306128501892,0.6216925382614136,0.4374378323554992,293.26837158203125,297.1499938964844,293.1499938964844,0.6986867189407349,-11214.390625,304.1600036621094,0.9812875390052797,0.7522135972976685,0.7144119143486023,293.1953125,297.1499938964844,293.1499938964844,0.0498755611479282,-6945.4658203125,304.1539611816406,0.4795035421848297,0.0916957482695579,0.4426679611206054,291.1705627441406,291.1499938964844,255.85516357421875,254.8608245849609,284.788818359375,293.33111572265625,291.17071533203125,1.0,0.5438321828842163,0.239511951804161,0.239511951804161,1.0,1.0,-2.545394897460937,0.3473351299762726,2.198059797286988,-0.2330120354890823,0.0,0.0,0.5857797861099243,199.43492126464844,201.0,6.689606189727783,-16359.7880859375,1805.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913818359375,307.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.826171875,18000.0,0.0,0.0,0.3697085976600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607196033000946,0.6072023510932922,-6.321261025732383e-06,0.0,0.0003752072225324,0.0,0.0,42.92378234863281,0.0,0.0,0.0,0.4081299901008606,4.0,0.0,1.0
552420,293.3254089355469,297.1499938964844,293.1499938964844,0.1659143418073654,-3434.30615234375,304.1673889160156,0.6667673587799072,0.2358553558588028,0.2187304198741912,293.46075439453125,297.1499938964844,293.1499938964844,0.2284680753946304,-4658.70556640625,304.18701171875,0.7270788550376892,0.3047626614570617,0.2962644100189209,293.24139404296875,297.1499938964844,293.1499938964844,0.5465759634971619,-6841.9892578125,304.163330078125,0.912350594997406,0.6193079948425293,0.4359002709388733,293.2691345214844,297.1499938964844,293.1499938964844,0.6951892971992493,-11168.841796875,304.1624755859375,0.9767017364501952,0.7490620017051697,0.7116085886955261,293.19451904296875,297.1499938964844,293.1499938964844,0.0491390973329544,-6884.3759765625,304.15386962890625,0.4755545854568481,0.0907123535871505,0.438921183347702,291.1748046875,291.1499938964844,255.9291381835937,254.92706298828125,284.80206298828125,293.3305358886719,291.1749267578125,1.0,0.5431491732597351,0.2407910674810409,0.2407910674810409,1.0,1.0,-2.522754669189453,0.3451411128044128,2.1776134967803955,-0.230259895324707,0.0,0.0,0.5821829438209534,202.3974609375,204.0,6.0698113441467285,-16190.64453125,1785.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7634582519531,307.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.111328125,18000.0,0.0,0.0,0.3674869239330292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005002856254578,0.6005065441131592,-6.274256065808004e-06,0.0,0.0003729525196831,0.0,0.0,42.018184661865234,0.0,0.0,0.0,0.4056421220302582,4.0,0.0,1.0
552480,293.3254089355469,297.1499938964844,293.1499938964844,0.1659143418073654,-3434.30615234375,304.1673889160156,0.6667673587799072,0.2358553558588028,0.2187304198741912,293.46075439453125,297.1499938964844,293.1499938964844,0.2284680753946304,-4658.70556640625,304.18701171875,0.7270788550376892,0.3047626614570617,0.2962644100189209,293.24139404296875,297.1499938964844,293.1499938964844,0.5465759634971619,-6841.9892578125,304.163330078125,0.912350594997406,0.6193079948425293,0.4359002709388733,293.2691345214844,297.1499938964844,293.1499938964844,0.6951892971992493,-11168.841796875,304.1624755859375,0.9767017364501952,0.7490620017051697,0.7116085886955261,293.19451904296875,297.1499938964844,293.1499938964844,0.0491390973329544,-6884.3759765625,304.15386962890625,0.4755545854568481,0.0907123535871505,0.438921183347702,291.1748046875,291.1499938964844,255.9291381835937,254.92706298828125,284.80206298828125,293.3305358886719,291.1749267578125,1.0,0.5431491732597351,0.2407910674810409,0.2407910674810409,1.0,1.0,-2.522754669189453,0.3451411128044128,2.1776134967803955,-0.230259895324707,0.0,0.0,0.5821829438209534,202.3974609375,204.0,6.0698113441467285,-16190.64453125,1785.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7634582519531,307.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.111328125,18000.0,0.0,0.0,0.3674869239330292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005002856254578,0.6005065441131592,-6.274256065808004e-06,0.0,0.0003729525196831,0.0,0.0,42.018184661865234,0.0,0.0,0.0,0.4056421220302582,4.0,0.0,1.0
552540,293.322265625,297.1499938964844,293.1499938964844,0.1627252846956253,-3381.55322265625,304.1669006347656,0.6607044339179993,0.2320502400398254,0.215438961982727,293.4612121582031,297.1499938964844,293.1499938964844,0.2212460935115814,-4541.537109375,304.18670654296875,0.7188609838485718,0.2967930436134338,0.2889008820056915,293.24169921875,297.1499938964844,293.1499938964844,0.543912947177887,-6815.97705078125,304.163330078125,0.907390594482422,0.6169293522834778,0.434365302324295,293.26959228515625,297.1499938964844,293.1499938964844,0.691682755947113,-11123.78515625,304.1641540527344,0.9720798134803772,0.7459504008293152,0.7088462114334106,293.19366455078125,297.1499938964844,293.1499938964844,0.0484261326491832,-6825.400390625,304.1537475585937,0.471421331167221,0.0897549763321876,0.435286670923233,291.1784362792969,291.1499938964844,256.0026550292969,254.99282836914065,284.81512451171875,293.3298034667969,291.17852783203125,1.0,0.5425010919570923,0.2420701831579208,0.2420701831579208,1.0,1.0,-2.500422716140747,0.3429805636405945,2.157442092895508,-0.2275393307209015,0.0,0.0,0.5781384110450745,205.3277130126953,207.0,5.24303674697876,-16022.3642578125,1766.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640380859375,307.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.65234375,18000.0,0.0,0.0,0.3650334179401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928892493247986,0.5928954482078552,-6.220805062184809e-06,0.0,0.0003704625123646,0.0,0.0,41.00273895263672,0.0,0.0,0.0,0.4028249084949493,4.0,0.0,1.0
552600,293.322265625,297.1499938964844,293.1499938964844,0.1627252846956253,-3381.55322265625,304.1669006347656,0.6607044339179993,0.2320502400398254,0.215438961982727,293.4612121582031,297.1499938964844,293.1499938964844,0.2212460935115814,-4541.537109375,304.18670654296875,0.7188609838485718,0.2967930436134338,0.2889008820056915,293.24169921875,297.1499938964844,293.1499938964844,0.543912947177887,-6815.97705078125,304.163330078125,0.907390594482422,0.6169293522834778,0.434365302324295,293.26959228515625,297.1499938964844,293.1499938964844,0.691682755947113,-11123.78515625,304.1641540527344,0.9720798134803772,0.7459504008293152,0.7088462114334106,293.19366455078125,297.1499938964844,293.1499938964844,0.0484261326491832,-6825.400390625,304.1537475585937,0.471421331167221,0.0897549763321876,0.435286670923233,291.1784362792969,291.1499938964844,256.0026550292969,254.99282836914065,284.81512451171875,293.3298034667969,291.17852783203125,1.0,0.5425010919570923,0.2420701831579208,0.2420701831579208,1.0,1.0,-2.500422716140747,0.3429805636405945,2.157442092895508,-0.2275393307209015,0.0,0.0,0.5781384110450745,205.3277130126953,207.0,5.24303674697876,-16022.3642578125,1766.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640380859375,307.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.65234375,18000.0,0.0,0.0,0.3650334179401397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928892493247986,0.5928954482078552,-6.220805062184809e-06,0.0,0.0003704625123646,0.0,0.0,41.00273895263672,0.0,0.0,0.0,0.4028249084949493,4.0,0.0,1.0
552660,293.31903076171875,297.1499938964844,293.1499938964844,0.1596362292766571,-3330.240234375,304.1664123535156,0.6549059748649597,0.2283419668674469,0.2122327834367752,293.4615173339844,297.1499938964844,293.1499938964844,0.214103415608406,-4424.8095703125,304.1863708496094,0.7102596759796143,0.2888462245464325,0.2815555930137634,293.241943359375,297.1499938964844,293.1499938964844,0.5412707328796387,-6790.1513671875,304.1632995605469,0.902774691581726,0.6145561337471008,0.4328331053256988,293.2698669433594,297.1499938964844,293.1499938964844,0.6881630420684814,-11078.939453125,304.165283203125,0.967411994934082,0.7428659200668335,0.7061098217964172,293.1928100585937,297.1499938964844,293.1499938964844,0.047732550650835,-6768.158203125,304.1536560058594,0.466996431350708,0.0888203531503677,0.431751400232315,291.1817626953125,291.1499938964844,256.07568359375,255.05813598632807,284.8280334472656,293.3289794921875,291.1818542480469,1.0,0.5418944358825684,0.2431483268737793,0.2431483268737793,1.0,1.0,-2.47836971282959,0.3404456675052643,2.1379239559173584,-0.2252516001462936,0.0,0.0,0.5736799240112305,208.2432861328125,210.0,4.886613368988037,-15857.31640625,1747.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7877197265625,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.9375,18000.0,0.0,0.0,0.3622985482215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845326781272888,0.5845388174057007,-6.162478257465409e-06,0.0,0.0003676869673654,0.0,0.0,39.90684509277344,0.0,0.0,0.0,0.3997462689876556,4.0,0.0,1.0
552720,293.31903076171875,297.1499938964844,293.1499938964844,0.1596362292766571,-3330.240234375,304.1664123535156,0.6549059748649597,0.2283419668674469,0.2122327834367752,293.4615173339844,297.1499938964844,293.1499938964844,0.214103415608406,-4424.8095703125,304.1863708496094,0.7102596759796143,0.2888462245464325,0.2815555930137634,293.241943359375,297.1499938964844,293.1499938964844,0.5412707328796387,-6790.1513671875,304.1632995605469,0.902774691581726,0.6145561337471008,0.4328331053256988,293.2698669433594,297.1499938964844,293.1499938964844,0.6881630420684814,-11078.939453125,304.165283203125,0.967411994934082,0.7428659200668335,0.7061098217964172,293.1928100585937,297.1499938964844,293.1499938964844,0.047732550650835,-6768.158203125,304.1536560058594,0.466996431350708,0.0888203531503677,0.431751400232315,291.1817626953125,291.1499938964844,256.07568359375,255.05813598632807,284.8280334472656,293.3289794921875,291.1818542480469,1.0,0.5418944358825684,0.2431483268737793,0.2431483268737793,1.0,1.0,-2.47836971282959,0.3404456675052643,2.1379239559173584,-0.2252516001462936,0.0,0.0,0.5736799240112305,208.2432861328125,210.0,4.886613368988037,-15857.31640625,1747.290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7877197265625,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.9375,18000.0,0.0,0.0,0.3622985482215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845326781272888,0.5845388174057007,-6.162478257465409e-06,0.0,0.0003676869673654,0.0,0.0,39.90684509277344,0.0,0.0,0.0,0.3997462689876556,4.0,0.0,1.0
552780,293.31573486328125,297.1499938964844,293.1499938964844,0.1566364467144012,-3280.186767578125,304.1659545898437,0.6493663787841797,0.2247308045625686,0.2091126143932342,293.461669921875,297.1499938964844,293.1499938964844,0.2070288807153701,-4308.3125,304.18603515625,0.7010998129844666,0.2809242010116577,0.2742311358451843,293.2421569824219,297.1499938964844,293.1499938964844,0.5386147499084473,-6764.14111328125,304.1632995605469,0.8983944058418274,0.6121872067451477,0.4313032925128937,293.2699890136719,297.1499938964844,293.1499938964844,0.6845995187759399,-11033.744140625,304.1661071777344,0.9627000093460084,0.7398022413253784,0.7033930420875549,293.1919860839844,297.1499938964844,293.1499938964844,0.0470529422163963,-6712.1396484375,304.153564453125,0.4621799290180206,0.0879066810011863,0.4283080995082855,291.1855773925781,291.1499938964844,256.14825439453125,255.1229553222656,284.8407592773437,293.3280639648437,291.18572998046875,1.0,0.5413320660591125,0.2442264556884765,0.2442264556884765,1.0,1.0,-2.456582307815552,0.337928295135498,2.1186540126800537,-0.2230025827884674,0.0,0.0,0.5686808228492737,211.1534881591797,213.0,5.289429664611816,-15696.814453125,1728.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277587890625,307.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.337890625,18000.0,0.0,0.0,0.3592692911624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752929449081421,0.5752990245819092,-6.0990764723101165e-06,0.0,0.0003646126424428,0.0,0.0,38.7214469909668,0.0,0.0,0.0,0.3963681161403656,4.0,0.0,1.0
552840,293.31573486328125,297.1499938964844,293.1499938964844,0.1566364467144012,-3280.186767578125,304.1659545898437,0.6493663787841797,0.2247308045625686,0.2091126143932342,293.461669921875,297.1499938964844,293.1499938964844,0.2070288807153701,-4308.3125,304.18603515625,0.7010998129844666,0.2809242010116577,0.2742311358451843,293.2421569824219,297.1499938964844,293.1499938964844,0.5386147499084473,-6764.14111328125,304.1632995605469,0.8983944058418274,0.6121872067451477,0.4313032925128937,293.2699890136719,297.1499938964844,293.1499938964844,0.6845995187759399,-11033.744140625,304.1661071777344,0.9627000093460084,0.7398022413253784,0.7033930420875549,293.1919860839844,297.1499938964844,293.1499938964844,0.0470529422163963,-6712.1396484375,304.153564453125,0.4621799290180206,0.0879066810011863,0.4283080995082855,291.1855773925781,291.1499938964844,256.14825439453125,255.1229553222656,284.8407592773437,293.3280639648437,291.18572998046875,1.0,0.5413320660591125,0.2442264556884765,0.2442264556884765,1.0,1.0,-2.456582307815552,0.337928295135498,2.1186540126800537,-0.2230025827884674,0.0,0.0,0.5686808228492737,211.1534881591797,213.0,5.289429664611816,-15696.814453125,1728.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277587890625,307.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.337890625,18000.0,0.0,0.0,0.3592692911624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752929449081421,0.5752990245819092,-6.0990764723101165e-06,0.0,0.0003646126424428,0.0,0.0,38.7214469909668,0.0,0.0,0.0,0.3963681161403656,4.0,0.0,1.0
552900,293.3140563964844,297.1499938964844,293.1499938964844,0.155173510313034,-3255.701904296875,304.16571044921875,0.6466907858848572,0.2229615002870559,0.2075848132371902,293.4617004394531,297.1499938964844,293.1499938964844,0.2035228461027145,-4250.25048828125,304.18585205078125,0.6964843273162842,0.2769728899002075,0.2705772221088409,293.2422180175781,297.1499938964844,293.1499938964844,0.5372934937477112,-6751.19677734375,304.16326904296875,0.8962424397468567,0.6110042929649353,0.4305392205715179,293.27001953125,297.1499938964844,293.1499938964844,0.6828190088272095,-11011.2353515625,304.1664123535156,0.96032977104187,0.7382772564888,0.7020408511161804,293.1915588378906,297.1499938964844,293.1499938964844,0.0467195995151996,-6684.7041015625,304.1535339355469,0.4597307443618774,0.0874572843313217,0.42661914229393,291.1874389648437,291.1499938964844,256.1843566894531,255.1551818847656,284.8470764160156,293.3275756835937,291.1875,1.0,0.5410676598548889,0.2447655349969864,0.2447655349969864,1.0,1.0,-2.4457852840423584,0.3366807103157043,2.10910439491272,-0.221887469291687,0.0,0.0,0.5659948587417603,212.6080474853516,213.0,5.032282829284668,-15615.3388671875,1720.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8519592285156,307.3091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.025390625,18000.0,0.0,0.0,0.3576464056968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703110694885254,0.5703171491622925,-6.065256457077339e-06,0.0,0.0003629656275734,0.0,0.0,38.093055725097656,0.0,0.0,0.0,0.3945590853691101,4.0,0.0,1.0
552960,293.3123779296875,297.1499938964844,293.1499938964844,0.1537431627511978,-3231.727294921875,304.1654663085937,0.644075334072113,0.2212152034044265,0.2060780525207519,293.461669921875,297.1499938964844,293.1499938964844,0.2000486850738525,-4192.5107421875,304.1856689453125,0.6918603181838989,0.2730270028114319,0.2669286727905273,293.2423095703125,297.1499938964844,293.1499938964844,0.536005973815918,-6738.60546875,304.1632080078125,0.8941152691841125,0.6098227500915527,0.4297758340835571,293.27001953125,297.1499938964844,293.1499938964844,0.6810770630836487,-10989.2900390625,304.1665954589844,0.9579517841339112,0.7367570400238037,0.7006927728652954,293.1911315917969,297.1499938964844,293.1499938964844,0.0463939271867275,-6657.9658203125,304.1534729003906,0.4573333263397217,0.0870126262307167,0.4249511063098907,291.1885681152344,291.1499938964844,256.2203674316406,255.1873016357422,284.8533630371094,293.3270568847656,291.1885986328125,1.0,0.5408143401145935,0.2454367280006408,0.2454367280006408,1.0,1.0,-2.435051202774048,0.3356915712356567,2.0993595123291016,-0.2205274552106857,0.0,0.0,0.5633036494255066,214.06288146972656,216.0,4.057804107666016,-15532.6513671875,1711.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8784484863281,307.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.84375,18000.0,0.0,0.0,0.3559494912624359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652234554290771,0.5652294754981995,-6.030595159245422e-06,0.0,0.0003612434957176,0.0,0.0,37.457027435302734,0.0,0.0,0.0,0.3927174508571625,4.0,0.0,1.0
553020,293.309326171875,297.1499938964844,293.1499938964844,0.1509221941232681,-3184.29443359375,304.1650085449219,0.6389635801315308,0.2177200019359588,0.2030861675739288,293.4620361328125,297.1499938964844,293.1499938964844,0.1931205987930297,-4076.67578125,304.1853332519531,0.6825533509254456,0.2650601863861084,0.2595933377742767,293.2424621582031,297.1499938964844,293.1499938964844,0.5334593653678894,-6713.68359375,304.1630554199219,0.889915943145752,0.607449471950531,0.4282460510730743,293.27001953125,297.1499938964844,293.1499938964844,0.6776254177093506,-10945.8701171875,304.16680908203125,0.9531587362289428,0.7337162494659424,0.6980016827583313,293.1903381347656,297.1499938964844,293.1499938964844,0.0457563996315002,-6605.71630859375,304.15338134765625,0.4526786506175995,0.0861349105834961,0.4216732084751129,291.1902160644531,291.1499938964844,256.2920227050781,255.25112915039065,284.8660583496094,293.3262634277344,291.1902160644531,1.0,0.540334165096283,0.2467791140079498,0.2467791140079498,1.0,1.0,-2.413635492324829,0.3337338268756866,2.079901695251465,-0.2177936881780624,0.0,0.0,0.5578267574310303,216.9873962402344,219.0,2.7244985103607178,-15367.591796875,1693.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9357604980469,307.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.75390625,18000.0,0.0,0.0,0.3523484766483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549816489219666,0.5549876093864441,-5.961187525826972e-06,0.0,0.0003575889277271,0.0,0.0,36.19784164428711,0.0,0.0,0.0,0.3890231847763061,4.0,0.0,1.0
553080,293.309326171875,297.1499938964844,293.1499938964844,0.1509221941232681,-3184.29443359375,304.1650085449219,0.6389635801315308,0.2177200019359588,0.2030861675739288,293.4620361328125,297.1499938964844,293.1499938964844,0.1931205987930297,-4076.67578125,304.1853332519531,0.6825533509254456,0.2650601863861084,0.2595933377742767,293.2424621582031,297.1499938964844,293.1499938964844,0.5334593653678894,-6713.68359375,304.1630554199219,0.889915943145752,0.607449471950531,0.4282460510730743,293.27001953125,297.1499938964844,293.1499938964844,0.6776254177093506,-10945.8701171875,304.16680908203125,0.9531587362289428,0.7337162494659424,0.6980016827583313,293.1903381347656,297.1499938964844,293.1499938964844,0.0457563996315002,-6605.71630859375,304.15338134765625,0.4526786506175995,0.0861349105834961,0.4216732084751129,291.1902160644531,291.1499938964844,256.2920227050781,255.25112915039065,284.8660583496094,293.3262634277344,291.1902160644531,1.0,0.540334165096283,0.2467791140079498,0.2467791140079498,1.0,1.0,-2.413635492324829,0.3337338268756866,2.079901695251465,-0.2177936881780624,0.0,0.0,0.5578267574310303,216.9873962402344,219.0,2.7244985103607178,-15367.591796875,1693.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9357604980469,307.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.75390625,18000.0,0.0,0.0,0.3523484766483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549816489219666,0.5549876093864441,-5.961187525826972e-06,0.0,0.0003575889277271,0.0,0.0,36.19784164428711,0.0,0.0,0.0,0.3890231847763061,4.0,0.0,1.0
553140,293.3065490722656,297.1499938964844,293.1499938964844,0.1481320410966873,-3137.1796875,304.1646728515625,0.6339662671089172,0.2142500132322311,0.2001009583473205,293.4627380371094,297.1499938964844,293.1499938964844,0.1861783117055893,-3959.64111328125,304.18511962890625,0.6731748580932617,0.2570127844810486,0.2521626949310303,293.24267578125,297.1499938964844,293.1499938964844,0.5309402942657471,-6689.00244140625,304.16290283203125,0.8857806921005249,0.6050653457641602,0.4267070591449737,293.27001953125,297.1499938964844,293.1499938964844,0.6742094159126282,-10902.9453125,304.1669006347656,0.948318362236023,0.7306761145591736,0.695309579372406,293.1895751953125,297.1499938964844,293.1499938964844,0.0451331585645675,-6554.74951171875,304.1532897949219,0.4481964409351349,0.085267886519432,0.4184524416923523,291.1911315917969,291.1499938964844,256.3631896972656,255.31446838378903,284.8787536621094,293.3256225585937,291.1910705566406,1.0,0.5398786067962646,0.2481215149164199,0.2481215149164199,1.0,1.0,-2.392170190811157,0.3317312002182007,2.060438871383667,-0.2150922417640686,0.0,0.0,0.5522698760032654,219.93511962890625,222.0,1.56102192401886,-15200.8056640625,1676.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99542236328125,307.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.44921875,18000.0,0.0,0.0,0.3484846949577331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446509718894958,0.5446568131446838,-5.892262834095163e-06,0.0,0.0003536676522344,0.0,0.0,34.958988189697266,0.0,0.0,0.0,0.3853296041488647,4.0,0.0,1.0
553200,293.3065490722656,297.1499938964844,293.1499938964844,0.1481320410966873,-3137.1796875,304.1646728515625,0.6339662671089172,0.2142500132322311,0.2001009583473205,293.4627380371094,297.1499938964844,293.1499938964844,0.1861783117055893,-3959.64111328125,304.18511962890625,0.6731748580932617,0.2570127844810486,0.2521626949310303,293.24267578125,297.1499938964844,293.1499938964844,0.5309402942657471,-6689.00244140625,304.16290283203125,0.8857806921005249,0.6050653457641602,0.4267070591449737,293.27001953125,297.1499938964844,293.1499938964844,0.6742094159126282,-10902.9453125,304.1669006347656,0.948318362236023,0.7306761145591736,0.695309579372406,293.1895751953125,297.1499938964844,293.1499938964844,0.0451331585645675,-6554.74951171875,304.1532897949219,0.4481964409351349,0.085267886519432,0.4184524416923523,291.1911315917969,291.1499938964844,256.3631896972656,255.31446838378903,284.8787536621094,293.3256225585937,291.1910705566406,1.0,0.5398786067962646,0.2481215149164199,0.2481215149164199,1.0,1.0,-2.392170190811157,0.3317312002182007,2.060438871383667,-0.2150922417640686,0.0,0.0,0.5522698760032654,219.93511962890625,222.0,1.56102192401886,-15200.8056640625,1676.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99542236328125,307.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.44921875,18000.0,0.0,0.0,0.3484846949577331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446509718894958,0.5446568131446838,-5.892262834095163e-06,0.0,0.0003536676522344,0.0,0.0,34.958988189697266,0.0,0.0,0.0,0.3853296041488647,4.0,0.0,1.0
553260,293.3036499023437,297.1499938964844,293.1499938964844,0.145430251955986,-3091.390869140625,304.1642761230469,0.6291325688362122,0.2108724266290664,0.1971874088048935,293.4632873535156,297.1499938964844,293.1499938964844,0.1793006658554077,-3842.75390625,304.18487548828125,0.6638988256454468,0.2489775419235229,0.2447251081466674,293.2428283691406,297.1499938964844,293.1499938964844,0.5284655094146729,-6664.7421875,304.1627197265625,0.8817448019981384,0.6026840209960938,0.4251676797866821,293.2699584960937,297.1499938964844,293.1499938964844,0.6708500385284424,-10860.7685546875,304.1668701171875,0.9434852004051208,0.7276483774185181,0.6926260590553284,293.1888427734375,297.1499938964844,293.1499938964844,0.0445223040878772,-6504.9072265625,304.1532287597656,0.4439047276973724,0.0844120010733604,0.4152755439281463,291.19122314453125,291.1499938964844,256.43389892578125,255.37730407714844,284.89129638671875,293.324951171875,291.19110107421875,1.0,0.539450466632843,0.2494638413190841,0.2494638413190841,1.0,1.0,-2.370845556259156,0.3297254145145416,2.0411200523376465,-0.2124244272708892,0.0,0.0,0.5467622876167297,222.8777313232422,225.0,0.3926658630371094,-15033.890625,1659.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0535583496094,307.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.220703125,18000.0,0.0,0.0,0.3444011211395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344623327255249,0.5344681143760681,-5.825215339427814e-06,0.0,0.0003495233540888,0.0,0.0,33.76673126220703,0.0,0.0,0.0,0.3817173838615417,4.0,0.0,1.0
553320,293.3036499023437,297.1499938964844,293.1499938964844,0.145430251955986,-3091.390869140625,304.1642761230469,0.6291325688362122,0.2108724266290664,0.1971874088048935,293.4632873535156,297.1499938964844,293.1499938964844,0.1793006658554077,-3842.75390625,304.18487548828125,0.6638988256454468,0.2489775419235229,0.2447251081466674,293.2428283691406,297.1499938964844,293.1499938964844,0.5284655094146729,-6664.7421875,304.1627197265625,0.8817448019981384,0.6026840209960938,0.4251676797866821,293.2699584960937,297.1499938964844,293.1499938964844,0.6708500385284424,-10860.7685546875,304.1668701171875,0.9434852004051208,0.7276483774185181,0.6926260590553284,293.1888427734375,297.1499938964844,293.1499938964844,0.0445223040878772,-6504.9072265625,304.1532287597656,0.4439047276973724,0.0844120010733604,0.4152755439281463,291.19122314453125,291.1499938964844,256.43389892578125,255.37730407714844,284.89129638671875,293.324951171875,291.19110107421875,1.0,0.539450466632843,0.2494638413190841,0.2494638413190841,1.0,1.0,-2.370845556259156,0.3297254145145416,2.0411200523376465,-0.2124244272708892,0.0,0.0,0.5467622876167297,222.8777313232422,225.0,0.3926658630371094,-15033.890625,1659.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0535583496094,307.3321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.220703125,18000.0,0.0,0.0,0.3444011211395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344623327255249,0.5344681143760681,-5.825215339427814e-06,0.0,0.0003495233540888,0.0,0.0,33.76673126220703,0.0,0.0,0.0,0.3817173838615417,4.0,0.0,1.0
553380,293.3005676269531,297.1499938964844,293.1499938964844,0.1428328901529312,-3047.21630859375,304.1638488769531,0.6244367957115173,0.207600712776184,0.1943661123514175,293.4635925292969,297.1499938964844,293.1499938964844,0.1725189238786697,-3726.542236328125,304.1845397949219,0.6548285484313965,0.2409815192222595,0.2373179048299789,293.2429504394531,297.1499938964844,293.1499938964844,0.5260359048843384,-6640.9091796875,304.1625366210937,0.8778159618377686,0.6003093719482422,0.4236316978931427,293.26983642578125,297.1499938964844,293.1499938964844,0.6675500273704529,-10819.349609375,304.166748046875,0.938687264919281,0.724636435508728,0.6899555325508118,293.1881408691406,297.1499938964844,293.1499938964844,0.0439256653189659,-6456.32275390625,304.15313720703125,0.439814954996109,0.0835704803466796,0.4121550619602203,291.1905517578125,291.1499938964844,256.5041809082031,255.4396209716797,284.90362548828125,293.3241271972656,291.1903991699219,1.0,0.5390554666519165,0.2508061826229095,0.2508061826229095,1.0,1.0,-2.3497560024261475,0.3277376592159271,2.0220184326171875,-0.2097887843847274,0.0,0.0,0.5413971543312073,225.80995178222656,228.0,-0.6640158295631409,-14867.900390625,1643.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10650634765625,307.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.498046875,18000.0,0.0,0.0,0.3401465117931366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246047377586365,0.5246105194091797,-5.761304237239528e-06,0.0,0.0003452054806984,0.0,0.0,32.64107131958008,0.0,0.0,0.0,0.378252238035202,4.0,0.0,1.0
553440,293.3005676269531,297.1499938964844,293.1499938964844,0.1428328901529312,-3047.21630859375,304.1638488769531,0.6244367957115173,0.207600712776184,0.1943661123514175,293.4635925292969,297.1499938964844,293.1499938964844,0.1725189238786697,-3726.542236328125,304.1845397949219,0.6548285484313965,0.2409815192222595,0.2373179048299789,293.2429504394531,297.1499938964844,293.1499938964844,0.5260359048843384,-6640.9091796875,304.1625366210937,0.8778159618377686,0.6003093719482422,0.4236316978931427,293.26983642578125,297.1499938964844,293.1499938964844,0.6675500273704529,-10819.349609375,304.166748046875,0.938687264919281,0.724636435508728,0.6899555325508118,293.1881408691406,297.1499938964844,293.1499938964844,0.0439256653189659,-6456.32275390625,304.15313720703125,0.439814954996109,0.0835704803466796,0.4121550619602203,291.1905517578125,291.1499938964844,256.5041809082031,255.4396209716797,284.90362548828125,293.3241271972656,291.1903991699219,1.0,0.5390554666519165,0.2508061826229095,0.2508061826229095,1.0,1.0,-2.3497560024261475,0.3277376592159271,2.0220184326171875,-0.2097887843847274,0.0,0.0,0.5413971543312073,225.80995178222656,228.0,-0.6640158295631409,-14867.900390625,1643.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10650634765625,307.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.498046875,18000.0,0.0,0.0,0.3401465117931366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246047377586365,0.5246105194091797,-5.761304237239528e-06,0.0,0.0003452054806984,0.0,0.0,32.64107131958008,0.0,0.0,0.0,0.378252238035202,4.0,0.0,1.0
553500,293.29901123046875,297.1499938964844,293.1499938964844,0.1415741741657257,-3025.751953125,304.16363525390625,0.6221227049827576,0.2060058116912841,0.1929918974637985,293.463623046875,297.1499938964844,293.1499938964844,0.1691667288541793,-3668.7333984375,304.1843566894531,0.6503884792327881,0.2370010614395141,0.2336295545101165,293.24298095703125,297.1499938964844,293.1499938964844,0.5248367786407471,-6629.13818359375,304.1624450683594,0.875890851020813,0.5991249680519104,0.4228653311729431,293.2697448730469,297.1499938964844,293.1499938964844,0.6659212112426758,-10798.90234375,304.1666564941406,0.93630713224411,0.7231367230415344,0.6886256337165833,293.18780517578125,297.1499938964844,293.1499938964844,0.0436332002282142,-6432.5390625,304.1531066894531,0.4378466606140136,0.0831558257341384,0.4106199145317077,291.1899719238281,291.1499938964844,256.5391540527344,255.4705810546875,284.90972900390625,293.3236694335937,291.1898193359375,1.0,0.5388720035552979,0.2514773309230804,0.2514773309230804,1.0,1.0,-2.3393120765686035,0.3267534971237182,2.012558460235596,-0.2084827274084091,0.0,0.0,0.5387923121452332,227.27305603027344,228.0,-1.1200889348983765,-14785.4755859375,1635.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12994384765625,307.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.251953125,18000.0,0.0,0.0,0.3379722237586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5198476910591125,0.519853413105011,-5.7308275245304685e-06,0.0,0.0003429988282732,0.0,0.0,32.107643127441406,0.0,0.0,0.0,0.376590758562088,4.0,0.0,1.0
553560,293.2973937988281,297.1499938964844,293.1499938964844,0.1403399854898452,-3004.668212890625,304.16339111328125,0.6198170185089111,0.2044360339641571,0.1916402727365493,293.4635925292969,297.1499938964844,293.1499938964844,0.1658398061990738,-3611.112548828125,304.1841735839844,0.646014928817749,0.2330324351787567,0.2299514412879943,293.2430114746094,297.1499938964844,293.1499938964844,0.523646354675293,-6617.4462890625,304.162353515625,0.8739910125732422,0.5979424118995667,0.4221000671386719,293.2696228027344,297.1499938964844,293.1499938964844,0.6643046140670776,-10778.6025390625,304.16656494140625,0.9339418411254884,0.721640944480896,0.6872991323471069,293.1874694824219,297.1499938964844,293.1499938964844,0.0433444939553737,-6409.07958984375,304.153076171875,0.4359283149242401,0.082745149731636,0.409101665019989,291.18927001953125,291.1499938964844,256.573974609375,255.5014038085937,284.9158020019531,293.3232116699219,291.1891174316406,1.0,0.5386977791786194,0.2522165179252624,0.2522165179252624,1.0,1.0,-2.3289332389831543,0.3259003758430481,2.003032922744751,-0.207059621810913,0.0,0.0,0.5362458825111389,228.7349090576172,231.0,-1.5267044305801392,-14703.4833984375,1627.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15106201171875,307.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.796875,18000.0,0.0,0.0,0.3357777893543243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152172446250916,0.51522296667099,-5.701395821233746e-06,0.0,0.0003407717740628,0.0,0.0,31.59449958801269,0.0,0.0,0.0,0.3749803900718689,4.0,0.0,1.0
553620,293.2940979003906,297.1499938964844,293.1499938964844,0.1379434168338775,-2963.61767578125,304.1629333496094,0.6151881217956543,0.2013717591762542,0.1890043020248413,293.46337890625,297.1499938964844,293.1499938964844,0.1592628806829452,-3496.44970703125,304.1837463378906,0.6374579668045044,0.2251323610544204,0.2226283401250839,293.2430114746094,297.1499938964844,293.1499938964844,0.5212887525558472,-6594.26904296875,304.16217041015625,0.8702650666236877,0.5955829620361328,0.4205729961395263,293.2693786621094,297.1499938964844,293.1499938964844,0.6611050367355347,-10738.396484375,304.1663818359375,0.9292649030685424,0.7186611294746399,0.68465656042099,293.186767578125,297.1499938964844,293.1499938964844,0.0427782572805881,-6363.1123046875,304.1529846191406,0.43223837018013,0.0819359570741653,0.406117171049118,291.18756103515625,291.1499938964844,256.6433410644531,255.5626678466797,284.9278259277344,293.3221740722656,291.1874084472656,1.0,0.5383782386779785,0.2536949217319488,0.2536949217319488,1.0,1.0,-2.308375835418701,0.3242284655570984,1.984147429466248,-0.2042214125394821,0.0,0.0,0.5313500165939331,231.65628051757807,234.0,-2.174146175384521,-14541.0224609375,1612.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,307.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.515625,18000.0,0.0,0.0,0.3313578963279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063762664794922,0.5063819289207458,-5.6458789003954735e-06,0.0,0.0003362861461937,0.0,0.0,30.63137626647949,0.0,0.0,0.0,0.3719247579574585,4.0,0.0,1.0
