time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553680,293.2940979003906,297.1499938964844,293.1499938964844,0.1379434168338775,-2963.61767578125,304.1629333496094,0.6151881217956543,0.2013717591762542,0.1890043020248413,293.46337890625,297.1499938964844,293.1499938964844,0.1592628806829452,-3496.44970703125,304.1837463378906,0.6374579668045044,0.2251323610544204,0.2226283401250839,293.2430114746094,297.1499938964844,293.1499938964844,0.5212887525558472,-6594.26904296875,304.16217041015625,0.8702650666236877,0.5955829620361328,0.4205729961395263,293.2693786621094,297.1499938964844,293.1499938964844,0.6611050367355347,-10738.396484375,304.1663818359375,0.9292649030685424,0.7186611294746399,0.68465656042099,293.186767578125,297.1499938964844,293.1499938964844,0.0427782572805881,-6363.1123046875,304.1529846191406,0.43223837018013,0.0819359570741653,0.406117171049118,291.18756103515625,291.1499938964844,256.6433410644531,255.5626678466797,284.9278259277344,293.3221740722656,291.1874084472656,1.0,0.5383782386779785,0.2536949217319488,0.2536949217319488,1.0,1.0,-2.308375835418701,0.3242284655570984,1.984147429466248,-0.2042214125394821,0.0,0.0,0.5313500165939331,231.65628051757807,234.0,-2.174146175384521,-14541.0224609375,1612.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,307.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.515625,18000.0,0.0,0.0,0.3313578963279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063762664794922,0.5063819289207458,-5.6458789003954735e-06,0.0,0.0003362861461937,0.0,0.0,30.63137626647949,0.0,0.0,0.0,0.3719247579574585,4.0,0.0,1.0
553740,293.29071044921875,297.1499938964844,293.1499938964844,0.1356406062841415,-2924.03125,304.1624450683594,0.6104592680931091,0.1984085887670517,0.1864583790302276,293.4629211425781,297.1499938964844,293.1499938964844,0.1527889966964721,-3382.5615234375,304.18328857421875,0.6290788650512695,0.2172847837209701,0.2153520435094833,293.2430114746094,297.1499938964844,293.1499938964844,0.5189558267593384,-6571.302734375,304.1619873046875,0.86663419008255,0.5932310819625854,0.4190505743026733,293.2690734863281,297.1499938964844,293.1499938964844,0.657943069934845,-10698.615234375,304.16619873046875,0.9246749877929688,0.7156970500946045,0.6820278167724609,293.18609619140625,297.1499938964844,293.1499938964844,0.0422264337539672,-6318.35986328125,304.1529235839844,0.4287377595901489,0.0811429321765899,0.4032026529312134,291.18560791015625,291.1499938964844,256.7122497558594,255.6233673095703,284.939697265625,293.321044921875,291.1854248046875,1.0,0.5380980968475342,0.2551732957363128,0.2551732957363128,1.0,1.0,-2.2880895137786865,0.3225812017917633,1.9655083417892456,-0.2014158070087433,0.0,0.0,0.5267382264137268,234.5766143798828,237.0,-2.598688125610352,-14380.869140625,1597.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074584960937,307.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.078125,18000.0,0.0,0.0,0.3269445896148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981308877468109,0.4981364905834198,-5.594953563559102e-06,0.0,0.0003318072122056,0.0,0.0,29.75278091430664,0.0,0.0,0.0,0.3690982162952423,4.0,0.0,1.0
553800,293.29071044921875,297.1499938964844,293.1499938964844,0.1356406062841415,-2924.03125,304.1624450683594,0.6104592680931091,0.1984085887670517,0.1864583790302276,293.4629211425781,297.1499938964844,293.1499938964844,0.1527889966964721,-3382.5615234375,304.18328857421875,0.6290788650512695,0.2172847837209701,0.2153520435094833,293.2430114746094,297.1499938964844,293.1499938964844,0.5189558267593384,-6571.302734375,304.1619873046875,0.86663419008255,0.5932310819625854,0.4190505743026733,293.2690734863281,297.1499938964844,293.1499938964844,0.657943069934845,-10698.615234375,304.16619873046875,0.9246749877929688,0.7156970500946045,0.6820278167724609,293.18609619140625,297.1499938964844,293.1499938964844,0.0422264337539672,-6318.35986328125,304.1529235839844,0.4287377595901489,0.0811429321765899,0.4032026529312134,291.18560791015625,291.1499938964844,256.7122497558594,255.6233673095703,284.939697265625,293.321044921875,291.1854248046875,1.0,0.5380980968475342,0.2551732957363128,0.2551732957363128,1.0,1.0,-2.2880895137786865,0.3225812017917633,1.9655083417892456,-0.2014158070087433,0.0,0.0,0.5267382264137268,234.5766143798828,237.0,-2.598688125610352,-14380.869140625,1597.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2074584960937,307.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.078125,18000.0,0.0,0.0,0.3269445896148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981308877468109,0.4981364905834198,-5.594953563559102e-06,0.0,0.0003318072122056,0.0,0.0,29.75278091430664,0.0,0.0,0.0,0.3690982162952423,4.0,0.0,1.0
553860,293.2872619628906,297.1499938964844,293.1499938964844,0.1334259212017059,-2885.823486328125,304.1619873046875,0.6056855916976929,0.1955426037311554,0.1839991062879562,293.4622802734375,297.1499938964844,293.1499938964844,0.1464174538850784,-3269.431640625,304.18280029296875,0.6206580400466919,0.2094911932945251,0.2081240564584732,293.2429504394531,297.1499938964844,293.1499938964844,0.5166405439376831,-6548.47412109375,304.161865234375,0.8630949258804321,0.5908863544464111,0.4175325632095337,293.26873779296875,297.1499938964844,293.1499938964844,0.6548100709915161,-10659.1416015625,304.166015625,0.9201924800872804,0.7127476334571838,0.6794120669364929,293.1854248046875,297.1499938964844,293.1499938964844,0.0416876822710037,-6274.6943359375,304.15283203125,0.4254157543182373,0.0803651586174964,0.4003544449806213,291.1835327148437,291.1499938964844,256.7807006835937,255.6835327148437,284.9514465332031,293.31988525390625,291.183349609375,1.0,0.5378561019897461,0.2566871345043182,0.2566871345043182,1.0,1.0,-2.268066167831421,0.3210238218307495,1.947042465209961,-0.1985756158828735,0.0,0.0,0.5224100351333618,237.49717712402344,240.0,-2.827133655548096,-14223.2197265625,1582.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2176208496094,307.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.701171875,18000.0,0.0,0.0,0.322588711977005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904724061489105,0.4904779493808746,-5.548422450374346e-06,0.0,0.000327386544086,0.0,0.0,28.953577041625977,0.0,0.0,0.0,0.3664933741092682,4.0,0.0,1.0
553920,293.2872619628906,297.1499938964844,293.1499938964844,0.1334259212017059,-2885.823486328125,304.1619873046875,0.6056855916976929,0.1955426037311554,0.1839991062879562,293.4622802734375,297.1499938964844,293.1499938964844,0.1464174538850784,-3269.431640625,304.18280029296875,0.6206580400466919,0.2094911932945251,0.2081240564584732,293.2429504394531,297.1499938964844,293.1499938964844,0.5166405439376831,-6548.47412109375,304.161865234375,0.8630949258804321,0.5908863544464111,0.4175325632095337,293.26873779296875,297.1499938964844,293.1499938964844,0.6548100709915161,-10659.1416015625,304.166015625,0.9201924800872804,0.7127476334571838,0.6794120669364929,293.1854248046875,297.1499938964844,293.1499938964844,0.0416876822710037,-6274.6943359375,304.15283203125,0.4254157543182373,0.0803651586174964,0.4003544449806213,291.1835327148437,291.1499938964844,256.7807006835937,255.6835327148437,284.9514465332031,293.31988525390625,291.183349609375,1.0,0.5378561019897461,0.2566871345043182,0.2566871345043182,1.0,1.0,-2.268066167831421,0.3210238218307495,1.947042465209961,-0.1985756158828735,0.0,0.0,0.5224100351333618,237.49717712402344,240.0,-2.827133655548096,-14223.2197265625,1582.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2176208496094,307.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.701171875,18000.0,0.0,0.0,0.322588711977005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904724061489105,0.4904779493808746,-5.548422450374346e-06,0.0,0.000327386544086,0.0,0.0,28.953577041625977,0.0,0.0,0.0,0.3664933741092682,4.0,0.0,1.0
553980,293.2837829589844,297.1499938964844,293.1499938964844,0.1312980055809021,-2848.982177734375,304.1615600585937,0.6009483933448792,0.1927748620510101,0.1816274672746658,293.46142578125,297.1499938964844,293.1499938964844,0.1401479691267013,-3157.04931640625,304.1823425292969,0.6117426753044128,0.2017516940832138,0.2009456008672714,293.24285888671875,297.1499938964844,293.1499938964844,0.5143367052078247,-6525.72265625,304.1617431640625,0.8596440553665161,0.588549017906189,0.4160191714763641,293.26837158203125,297.1499938964844,293.1499938964844,0.6516987085342407,-10619.87890625,304.1658630371094,0.9158395528793336,0.7098131775856018,0.676809549331665,293.18475341796875,297.1499938964844,293.1499938964844,0.0411613173782825,-6232.044921875,304.1527709960937,0.4222618341445923,0.0796023979783058,0.3975718915462494,291.18145751953125,291.1499938964844,256.84869384765625,255.74313354492188,284.9631042480469,293.3186340332031,291.1812438964844,1.0,0.537652313709259,0.2582009732723236,0.2582009732723236,1.0,1.0,-2.2483084201812744,0.3194931745529175,1.928815245628357,-0.1957641094923019,0.0,0.0,0.5183621644973755,240.41929626464844,243.0,-2.872112512588501,-14068.2919921875,1568.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2157897949219,307.2606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.65625,18000.0,0.0,0.0,0.3183371126651764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833893179893493,0.4833948314189911,-5.50609729543794e-06,0.0,0.000323071697494,0.0,0.0,28.228864669799805,0.0,0.0,0.0,0.3641023337841034,4.0,0.0,1.0
554040,293.2837829589844,297.1499938964844,293.1499938964844,0.1312980055809021,-2848.982177734375,304.1615600585937,0.6009483933448792,0.1927748620510101,0.1816274672746658,293.46142578125,297.1499938964844,293.1499938964844,0.1401479691267013,-3157.04931640625,304.1823425292969,0.6117426753044128,0.2017516940832138,0.2009456008672714,293.24285888671875,297.1499938964844,293.1499938964844,0.5143367052078247,-6525.72265625,304.1617431640625,0.8596440553665161,0.588549017906189,0.4160191714763641,293.26837158203125,297.1499938964844,293.1499938964844,0.6516987085342407,-10619.87890625,304.1658630371094,0.9158395528793336,0.7098131775856018,0.676809549331665,293.18475341796875,297.1499938964844,293.1499938964844,0.0411613173782825,-6232.044921875,304.1527709960937,0.4222618341445923,0.0796023979783058,0.3975718915462494,291.18145751953125,291.1499938964844,256.84869384765625,255.74313354492188,284.9631042480469,293.3186340332031,291.1812438964844,1.0,0.537652313709259,0.2582009732723236,0.2582009732723236,1.0,1.0,-2.2483084201812744,0.3194931745529175,1.928815245628357,-0.1957641094923019,0.0,0.0,0.5183621644973755,240.41929626464844,243.0,-2.872112512588501,-14068.2919921875,1568.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2157897949219,307.2606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.65625,18000.0,0.0,0.0,0.3183371126651764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833893179893493,0.4833948314189911,-5.50609729543794e-06,0.0,0.000323071697494,0.0,0.0,28.228864669799805,0.0,0.0,0.0,0.3641023337841034,4.0,0.0,1.0
554100,293.2820129394531,297.1499938964844,293.1499938964844,0.130266785621643,-2831.080810546875,304.16131591796875,0.598598301410675,0.1914287805557251,0.180475428700447,293.4609375,297.1499938964844,293.1499938964844,0.1370517909526825,-3101.14208984375,304.1820983886719,0.6069563031196594,0.1979032456874847,0.1973756998777389,293.2427978515625,297.1499938964844,293.1499938964844,0.5131875276565552,-6514.35986328125,304.1617126464844,0.8579508066177368,0.5873832702636719,0.4152643084526062,293.2681884765625,297.1499938964844,293.1499938964844,0.6501492261886597,-10600.3017578125,304.1658020019531,0.9137192368507384,0.7083516716957092,0.6755133867263794,293.1844177246094,297.1499938964844,293.1499938964844,0.040902629494667,-6211.08447265625,304.1527404785156,0.420744389295578,0.0792266353964805,0.3962052464485168,291.1804504394531,291.1499938964844,256.88250732421875,255.7727203369141,284.9689025878906,293.3179931640625,291.1802673339844,1.0,0.5375648736953735,0.2589578926563263,0.2589578926563263,1.0,1.0,-2.238531351089477,0.3187378644943237,1.9197933673858645,-0.1943694353103637,0.0,0.0,0.516440212726593,241.8813018798828,243.0,-2.832239866256714,-13991.916015625,1561.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21051025390625,307.2449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.333984375,18000.0,0.0,0.0,0.3162643313407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800559282302856,0.480061411857605,-5.486433110490907e-06,0.0,0.0003209681017324,0.0,0.0,27.892627716064453,0.0,0.0,0.0,0.3629832863807678,4.0,0.0,1.0
554160,293.2802429199219,297.1499938964844,293.1499938964844,0.1292546093463897,-2813.479736328125,304.1611022949219,0.5962591767311096,0.1901048719882965,0.1793430894613266,293.4604187011719,297.1499938964844,293.1499938964844,0.1339800506830215,-3045.4013671875,304.18182373046875,0.6020447611808777,0.1940679401159286,0.1938173472881317,293.24273681640625,297.1499938964844,293.1499938964844,0.5120392441749573,-6502.99755859375,304.1616516113281,0.8562784790992737,0.5862192511558533,0.4145104587078094,293.2680053710937,297.1499938964844,293.1499938964844,0.6486026048660278,-10580.744140625,304.1657409667969,0.9116403460502625,0.7068935632705688,0.6742202043533325,293.1841125488281,297.1499938964844,293.1499938964844,0.040646456182003,-6190.3251953125,304.1527099609375,0.419263482093811,0.0788540691137313,0.3948526382446289,291.1794738769531,291.1499938964844,256.9162292480469,255.8021697998047,284.97467041015625,293.3173217773437,291.1792907714844,1.0,0.5374857783317566,0.2597639858722687,0.2597639858722687,1.0,1.0,-2.228813409805298,0.318074882030487,1.910738587379456,-0.1928949058055877,0.0,0.0,0.5145745873451233,243.3436889648437,246.0,-2.764026641845703,-13916.212890625,1554.7796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.202880859375,307.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.09375,18000.0,0.0,0.0,0.3142272233963012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4768384099006653,0.4768438637256622,-5.467600203701295e-06,0.0,0.0003189006820321,0.0,0.0,27.570945739746094,0.0,0.0,0.0,0.3619069159030914,4.0,0.0,1.0
554220,293.27667236328125,297.1499938964844,293.1499938964844,0.1272926777601242,-2779.2744140625,304.1606750488281,0.5916281342506409,0.1875309199094772,0.1771443635225296,293.459228515625,297.1499938964844,293.1499938964844,0.1279155611991882,-2934.518310546875,304.18133544921875,0.5918720960617065,0.1864433884620666,0.1867421716451645,293.2426147460937,297.1499938964844,293.1499938964844,0.5097439289093018,-6480.2578125,304.1615905761719,0.8529953956604004,0.5838969945907593,0.4130064845085144,293.267578125,297.1499938964844,293.1499938964844,0.6455162763595581,-10541.6708984375,304.1656494140625,0.907620906829834,0.7039886713027954,0.671643853187561,293.1834716796875,297.1499938964844,293.1499938964844,0.0401421450078487,-6149.4453125,304.15264892578125,0.4164065718650818,0.0781194642186164,0.3921933174133301,291.1776733398437,291.1499938964844,256.9833374023437,255.86062622070312,284.98614501953125,293.3160095214844,291.1775207519531,1.0,0.5373551845550537,0.2613762021064758,0.2613762021064758,1.0,1.0,-2.20957899093628,0.3167796432971954,1.8927992582321167,-0.1899563670158386,0.0,0.0,0.5110130310058594,246.2701110839844,249.0,-2.536315441131592,-13767.0458984375,1541.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1805725097656,307.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.091796875,18000.0,0.0,0.0,0.3102838695049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707531929016113,0.4707586169242859,-5.432431862573139e-06,0.0,0.0003148987016174,0.0,0.0,26.97041893005371,0.0,0.0,0.0,0.3598816692829132,4.0,0.0,1.0
554280,293.27667236328125,297.1499938964844,293.1499938964844,0.1272926777601242,-2779.2744140625,304.1606750488281,0.5916281342506409,0.1875309199094772,0.1771443635225296,293.459228515625,297.1499938964844,293.1499938964844,0.1279155611991882,-2934.518310546875,304.18133544921875,0.5918720960617065,0.1864433884620666,0.1867421716451645,293.2426147460937,297.1499938964844,293.1499938964844,0.5097439289093018,-6480.2578125,304.1615905761719,0.8529953956604004,0.5838969945907593,0.4130064845085144,293.267578125,297.1499938964844,293.1499938964844,0.6455162763595581,-10541.6708984375,304.1656494140625,0.907620906829834,0.7039886713027954,0.671643853187561,293.1834716796875,297.1499938964844,293.1499938964844,0.0401421450078487,-6149.4453125,304.15264892578125,0.4164065718650818,0.0781194642186164,0.3921933174133301,291.1776733398437,291.1499938964844,256.9833374023437,255.86062622070312,284.98614501953125,293.3160095214844,291.1775207519531,1.0,0.5373551845550537,0.2613762021064758,0.2613762021064758,1.0,1.0,-2.20957899093628,0.3167796432971954,1.8927992582321167,-0.1899563670158386,0.0,0.0,0.5110130310058594,246.2701110839844,249.0,-2.536315441131592,-13767.0458984375,1541.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1805725097656,307.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.091796875,18000.0,0.0,0.0,0.3102838695049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707531929016113,0.4707586169242859,-5.432431862573139e-06,0.0,0.0003148987016174,0.0,0.0,26.97041893005371,0.0,0.0,0.0,0.3598816692829132,4.0,0.0,1.0
554340,293.2730712890625,297.1499938964844,293.1499938964844,0.1254090070724487,-2746.322021484375,304.1602478027344,0.5870643854141235,0.1850504726171493,0.1750290244817733,293.4578857421875,297.1499938964844,293.1499938964844,0.1219565123319625,-2824.43603515625,304.1808166503906,0.581267237663269,0.1788809895515442,0.1797228455543518,293.2424621582031,297.1499938964844,293.1499938964844,0.5074478983879089,-6457.4755859375,304.1615600585937,0.8497917652130127,0.5815821886062622,0.4115071892738342,293.26715087890625,297.1499938964844,293.1499938964844,0.6424358487129211,-10502.609375,304.1655578613281,0.9038087129592896,0.7010980844497681,0.6690801978111267,293.182861328125,297.1499938964844,293.1499938964844,0.0396476201713085,-6109.3330078125,304.152587890625,0.413675457239151,0.077397882938385,0.3895907402038574,291.1761169433594,291.1499938964844,257.04998779296875,255.9185028076172,284.99755859375,293.31463623046875,291.17596435546875,1.0,0.5372589230537415,0.262988418340683,0.262988418340683,1.0,1.0,-2.190600872039795,0.3155073523521423,1.875093460083008,-0.1870471388101577,0.0,0.0,0.5076380968093872,249.19827270507807,237.0,-2.2192299365997314,-13620.779296875,1528.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507873535156,307.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.69140625,18000.0,0.0,0.0,0.3065185844898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650592803955078,0.46506467461586,-5.400074314820813e-06,0.0,0.0003110773977823,0.0,0.0,26.41777992248535,0.0,0.0,0.0,0.3579993844032287,4.0,0.0,1.0
554400,293.2730712890625,297.1499938964844,293.1499938964844,0.1254090070724487,-2746.322021484375,304.1602478027344,0.5870643854141235,0.1850504726171493,0.1750290244817733,293.4578857421875,297.1499938964844,293.1499938964844,0.1219565123319625,-2824.43603515625,304.1808166503906,0.581267237663269,0.1788809895515442,0.1797228455543518,293.2424621582031,297.1499938964844,293.1499938964844,0.5074478983879089,-6457.4755859375,304.1615600585937,0.8497917652130127,0.5815821886062622,0.4115071892738342,293.26715087890625,297.1499938964844,293.1499938964844,0.6424358487129211,-10502.609375,304.1655578613281,0.9038087129592896,0.7010980844497681,0.6690801978111267,293.182861328125,297.1499938964844,293.1499938964844,0.0396476201713085,-6109.3330078125,304.152587890625,0.413675457239151,0.077397882938385,0.3895907402038574,291.1761169433594,291.1499938964844,257.04998779296875,255.9185028076172,284.99755859375,293.31463623046875,291.17596435546875,1.0,0.5372589230537415,0.262988418340683,0.262988418340683,1.0,1.0,-2.190600872039795,0.3155073523521423,1.875093460083008,-0.1870471388101577,0.0,0.0,0.5076380968093872,249.19827270507807,237.0,-2.2192299365997314,-13620.779296875,1528.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507873535156,307.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.69140625,18000.0,0.0,0.0,0.3065185844898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650592803955078,0.46506467461586,-5.400074314820813e-06,0.0,0.0003110773977823,0.0,0.0,26.41777992248535,0.0,0.0,0.0,0.3579993844032287,4.0,0.0,1.0
554460,293.2691650390625,297.1499938964844,293.1499938964844,0.1234159097075462,-2711.248046875,304.16015625,0.5855538845062256,0.1827237010002136,0.1727978140115738,293.4561462402344,297.1499938964844,293.1499938964844,0.1159160360693931,-2711.56103515625,304.1806335449219,0.5732764601707458,0.1714310944080352,0.1725460290908813,293.2420654296875,297.1499938964844,293.1499938964844,0.5048671960830688,-6431.6044921875,304.1620178222656,0.850395679473877,0.5793187618255615,0.4098511636257171,293.2665100097656,297.1499938964844,293.1499938964844,0.6390546560287476,-10459.275390625,304.166015625,0.904467761516571,0.6982597708702087,0.6663074493408203,293.1820068359375,297.1499938964844,293.1499938964844,0.0389600843191146,-6053.2607421875,304.1528625488281,0.4131269156932831,0.0767356231808662,0.3860122263431549,291.1763000488281,291.1499938964844,257.1163635253906,255.9758453369141,285.00897216796875,293.31298828125,291.1762390136719,1.0,0.5326796174049377,0.2646051943302154,0.2646051943302154,1.0,1.0,-2.1696853637695312,0.3137653768062591,1.8559199571609497,-0.184145838022232,0.0,0.0,0.504146158695221,245.90802001953125,225.0,-0.2394752651453018,-13469.42578125,1490.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11639404296875,307.1098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.60546875,18000.0,0.0,0.0,0.3029274940490722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594506025314331,0.4594559669494629,-5.36938568984624e-06,0.0,0.0003074328997172,0.0,0.0,25.884822845458984,0.0,0.0,0.0,0.3561627566814422,4.0,0.0,1.0
554520,293.2691650390625,297.1499938964844,293.1499938964844,0.1234159097075462,-2711.248046875,304.16015625,0.5855538845062256,0.1827237010002136,0.1727978140115738,293.4561462402344,297.1499938964844,293.1499938964844,0.1159160360693931,-2711.56103515625,304.1806335449219,0.5732764601707458,0.1714310944080352,0.1725460290908813,293.2420654296875,297.1499938964844,293.1499938964844,0.5048671960830688,-6431.6044921875,304.1620178222656,0.850395679473877,0.5793187618255615,0.4098511636257171,293.2665100097656,297.1499938964844,293.1499938964844,0.6390546560287476,-10459.275390625,304.166015625,0.904467761516571,0.6982597708702087,0.6663074493408203,293.1820068359375,297.1499938964844,293.1499938964844,0.0389600843191146,-6053.2607421875,304.1528625488281,0.4131269156932831,0.0767356231808662,0.3860122263431549,291.1763000488281,291.1499938964844,257.1163635253906,255.9758453369141,285.00897216796875,293.31298828125,291.1762390136719,1.0,0.5326796174049377,0.2646051943302154,0.2646051943302154,1.0,1.0,-2.1696853637695312,0.3137653768062591,1.8559199571609497,-0.184145838022232,0.0,0.0,0.504146158695221,245.90802001953125,225.0,-0.2394752651453018,-13469.42578125,1490.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11639404296875,307.1098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.60546875,18000.0,0.0,0.0,0.3029274940490722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594506025314331,0.4594559669494629,-5.36938568984624e-06,0.0,0.0003074328997172,0.0,0.0,25.884822845458984,0.0,0.0,0.0,0.3561627566814422,4.0,0.0,1.0
554580,293.2647399902344,297.1499938964844,293.1499938964844,0.1214622408151626,-2676.755126953125,304.1600341796875,0.5861545205116272,0.1806027442216873,0.1706062704324722,293.4538269042969,297.1499938964844,293.1499938964844,0.1099389865994453,-2598.61962890625,304.18035888671875,0.5669770836830139,0.1641457974910736,0.1653672009706497,293.2413024902344,297.1499938964844,293.1499938964844,0.5021976232528687,-6404.830078125,304.1624450683594,0.8534849882125854,0.5771431922912598,0.4081431031227112,293.2655334472656,297.1499938964844,293.1499938964844,0.6355752944946289,-10414.6484375,304.1664733886719,0.9080678820610046,0.6955060362815857,0.6634606719017029,293.1807556152344,297.1499938964844,293.1499938964844,0.0382221341133117,-5993.03369140625,304.15313720703125,0.4141182005405426,0.0761795043945312,0.3821751177310943,291.1766357421875,291.1499938964844,257.1825561523437,256.0327453613281,285.0196533203125,293.3109436035156,291.1766052246094,1.0,0.5258442759513855,0.2662219703197479,0.2662219703197479,1.0,1.0,-2.1483516693115234,0.3118915259838104,1.836459994316101,-0.1812994480133056,0.0,0.0,0.5005693435668945,238.78875732421875,213.0,0.3138810992240906,-13315.3603515625,1438.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824584960937,307.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.953125,18000.0,0.0,0.0,0.2994704842567444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536700546741485,0.4536753892898559,-5.33831916982308e-06,0.0,0.0003039244911633,0.0,0.0,25.34441375732422,0.0,0.0,0.0,0.3542879223823547,4.0,0.0,1.0
554640,293.2647399902344,297.1499938964844,293.1499938964844,0.1214622408151626,-2676.755126953125,304.1600341796875,0.5861545205116272,0.1806027442216873,0.1706062704324722,293.4538269042969,297.1499938964844,293.1499938964844,0.1099389865994453,-2598.61962890625,304.18035888671875,0.5669770836830139,0.1641457974910736,0.1653672009706497,293.2413024902344,297.1499938964844,293.1499938964844,0.5021976232528687,-6404.830078125,304.1624450683594,0.8534849882125854,0.5771431922912598,0.4081431031227112,293.2655334472656,297.1499938964844,293.1499938964844,0.6355752944946289,-10414.6484375,304.1664733886719,0.9080678820610046,0.6955060362815857,0.6634606719017029,293.1807556152344,297.1499938964844,293.1499938964844,0.0382221341133117,-5993.03369140625,304.15313720703125,0.4141182005405426,0.0761795043945312,0.3821751177310943,291.1766357421875,291.1499938964844,257.1825561523437,256.0327453613281,285.0196533203125,293.3109436035156,291.1766052246094,1.0,0.5258442759513855,0.2662219703197479,0.2662219703197479,1.0,1.0,-2.1483516693115234,0.3118915259838104,1.836459994316101,-0.1812994480133056,0.0,0.0,0.5005693435668945,238.78875732421875,213.0,0.3138810992240906,-13315.3603515625,1438.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824584960937,307.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.953125,18000.0,0.0,0.0,0.2994704842567444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536700546741485,0.4536753892898559,-5.33831916982308e-06,0.0,0.0003039244911633,0.0,0.0,25.34441375732422,0.0,0.0,0.0,0.3542879223823547,4.0,0.0,1.0
554700,293.26239013671875,297.1499938964844,293.1499938964844,0.1205157414078712,-2660.0068359375,304.1599426269531,0.5869969725608826,0.1796110868453979,0.1695428788661956,293.4524841308594,297.1499938964844,293.1499938964844,0.1069953516125679,-2542.52001953125,304.1802062988281,0.5642204880714417,0.1605638712644577,0.1618019640445709,293.24078369140625,297.1499938964844,293.1499938964844,0.5008532404899597,-6391.35400390625,304.1626281738281,0.8556624054908752,0.5760840773582458,0.4072852730751037,293.2649230957031,297.1499938964844,293.1499938964844,0.6338244676589966,-10392.2041015625,304.1666564941406,0.9106686115264891,0.6941580772399902,0.6620318293571472,293.17999267578125,297.1499938964844,293.1499938964844,0.0378553308546543,-5963.07666015625,304.1532287597656,0.4150319993495941,0.0759379342198371,0.3802682161331177,291.1768493652344,291.1499938964844,257.215576171875,256.0610046386719,285.0248718261719,293.3097839355469,291.1767883300781,1.0,0.5218843817710876,0.2670303881168365,0.2670303881168365,1.0,1.0,-2.1377553939819336,0.310956746339798,1.826798677444458,-0.1798883378505706,0.0,0.0,0.498759001493454,234.3889617919922,213.0,0.4118362665176391,-13238.87109375,1410.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0663757324219,307.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.97265625,18000.0,0.0,0.0,0.2977829277515411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507710039615631,0.4507763385772705,-5.322881406755187e-06,0.0,0.0003022118180524,0.0,0.0,25.076440811157227,0.0,0.0,0.0,0.353350818157196,4.0,0.0,1.0
554760,293.2599792480469,297.1499938964844,293.1499938964844,0.1195927038788795,-2643.65087890625,304.1597900390625,0.5881250500679016,0.1786611527204513,0.1685040146112442,293.4510192871094,297.1499938964844,293.1499938964844,0.1040872931480407,-2486.777099609375,304.17999267578125,0.5616530776023865,0.1570211499929428,0.1582589298486709,293.240234375,297.1499938964844,293.1499938964844,0.4995106756687164,-6377.90380859375,304.16278076171875,0.8581787943840027,0.5750415921211243,0.4064284265041351,293.2643127441406,297.1499938964844,293.1499938964844,0.6320759057998657,-10369.8017578125,304.16680908203125,0.9137192368507384,0.6928274631500244,0.6606048345565796,293.1791687011719,297.1499938964844,293.1499938964844,0.0374947115778923,-5933.60986328125,304.1533203125,0.4161801636219024,0.075717769563198,0.3783917129039764,291.177001953125,291.1499938964844,257.24853515625,256.089111328125,285.0300598144531,293.3085632324219,291.17694091796875,1.0,0.5176722407341003,0.2679595649242401,0.2679595649242401,1.0,1.0,-2.127255439758301,0.3102421462535858,1.8170132637023928,-0.1782770752906799,0.0,0.0,0.4969446659088135,229.6136932373047,201.0,0.3993983566761017,-13162.994140625,1380.3377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05108642578125,307.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.869140625,18000.0,0.0,0.0,0.2961190640926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447871059179306,0.447876363992691,-5.3075295909366105e-06,0.0,0.0003005232138093,0.0,0.0,24.810392379760746,0.0,0.0,0.0,0.3524161875247955,4.0,0.0,1.0
554820,293.2550354003906,297.1499938964844,293.1499938964844,0.1178188398480415,-2612.15234375,304.15948486328125,0.5910863876342773,0.1768752038478851,0.1665030419826507,293.4477844238281,297.1499938964844,293.1499938964844,0.0983852595090866,-2376.51123046875,304.17950439453125,0.5569401383399963,0.1500486135482788,0.1512499153614044,293.2390441894531,297.1499938964844,293.1499938964844,0.4968372881412506,-6351.13720703125,304.1629638671875,0.8640754818916321,0.5729989409446716,0.4047233164310455,293.2629089355469,297.1499938964844,293.1499938964844,0.6285932064056396,-10325.212890625,304.1670227050781,0.9209765791893004,0.6902118921279907,0.6577649712562561,293.17742919921875,297.1499938964844,293.1499938964844,0.0367965921759605,-5876.50439453125,304.1533508300781,0.4191005527973175,0.0753320157527923,0.3747545778751373,291.1771850585937,291.1499938964844,257.314208984375,256.1449890136719,285.0404052734375,293.30596923828125,291.1771240234375,1.0,0.5087069869041443,0.269817978143692,0.269817978143692,1.0,1.0,-2.106606960296631,0.3088902235031128,1.7977166175842283,-0.1750495880842209,0.0,0.0,0.4933053255081177,219.30702209472656,189.0,0.301058828830719,-13013.62890625,1319.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02301025390625,306.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.40625,18000.0,0.0,0.0,0.2928535640239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420957565307617,0.4421010315418243,-5.277251602819888e-06,0.0,0.0002972091315314,0.0,0.0,24.28658103942871,0.0,0.0,0.0,0.3505622446537018,4.0,0.0,1.0
554880,293.2550354003906,297.1499938964844,293.1499938964844,0.1178188398480415,-2612.15234375,304.15948486328125,0.5910863876342773,0.1768752038478851,0.1665030419826507,293.4477844238281,297.1499938964844,293.1499938964844,0.0983852595090866,-2376.51123046875,304.17950439453125,0.5569401383399963,0.1500486135482788,0.1512499153614044,293.2390441894531,297.1499938964844,293.1499938964844,0.4968372881412506,-6351.13720703125,304.1629638671875,0.8640754818916321,0.5729989409446716,0.4047233164310455,293.2629089355469,297.1499938964844,293.1499938964844,0.6285932064056396,-10325.212890625,304.1670227050781,0.9209765791893004,0.6902118921279907,0.6577649712562561,293.17742919921875,297.1499938964844,293.1499938964844,0.0367965921759605,-5876.50439453125,304.1533508300781,0.4191005527973175,0.0753320157527923,0.3747545778751373,291.1771850585937,291.1499938964844,257.314208984375,256.1449890136719,285.0404052734375,293.30596923828125,291.1771240234375,1.0,0.5087069869041443,0.269817978143692,0.269817978143692,1.0,1.0,-2.106606960296631,0.3088902235031128,1.7977166175842283,-0.1750495880842209,0.0,0.0,0.4933053255081177,219.30702209472656,189.0,0.301058828830719,-13013.62890625,1319.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02301025390625,306.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.40625,18000.0,0.0,0.0,0.2928535640239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420957565307617,0.4421010315418243,-5.277251602819888e-06,0.0,0.0002972091315314,0.0,0.0,24.28658103942871,0.0,0.0,0.0,0.3505622446537018,4.0,0.0,1.0
554940,293.25006103515625,297.1499938964844,293.1499938964844,0.1161412224173545,-2582.27978515625,304.1591186523437,0.5948386788368225,0.1752272099256515,0.1646050214767456,293.4442443847656,297.1499938964844,293.1499938964844,0.0928274765610694,-2268.029052734375,304.1789245605469,0.5526483058929443,0.1432221382856369,0.1443533599376678,293.2377624511719,297.1499938964844,293.1499938964844,0.4941869974136352,-6324.6142578125,304.1630554199219,0.8709935545921326,0.5710036754608154,0.4030338525772095,293.2614440917969,297.1499938964844,293.1499938964844,0.6251391768455505,-10281.013671875,304.1670837402344,0.9295292496681212,0.6876489520072937,0.654950737953186,293.1756286621094,297.1499938964844,293.1499938964844,0.0361314862966537,-5821.9970703125,304.1533508300781,0.4228053987026214,0.0750061720609664,0.3712823688983917,291.1772766113281,291.1499938964844,257.3795471191406,256.2002868652344,285.0507507324219,293.3032531738281,291.1772155761719,1.0,0.4992372393608093,0.2716763615608215,0.2716763615608215,1.0,1.0,-2.086465120315552,0.3076132833957672,1.7788517475128174,-0.1718509942293167,0.0,0.0,0.4896592199802398,208.3753204345703,177.0,0.1795441061258316,-12867.6083984375,1257.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.998291015625,306.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.796875,18000.0,0.0,0.0,0.2896598279476166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363644123077392,0.4363696873188019,-5.247634817351354e-06,0.0,0.0002939679252449,0.0,0.0,23.7747745513916,0.0,0.0,0.0,0.3487328886985779,4.0,0.0,1.0
555000,293.25006103515625,297.1499938964844,293.1499938964844,0.1161412224173545,-2582.27978515625,304.1591186523437,0.5948386788368225,0.1752272099256515,0.1646050214767456,293.4442443847656,297.1499938964844,293.1499938964844,0.0928274765610694,-2268.029052734375,304.1789245605469,0.5526483058929443,0.1432221382856369,0.1443533599376678,293.2377624511719,297.1499938964844,293.1499938964844,0.4941869974136352,-6324.6142578125,304.1630554199219,0.8709935545921326,0.5710036754608154,0.4030338525772095,293.2614440917969,297.1499938964844,293.1499938964844,0.6251391768455505,-10281.013671875,304.1670837402344,0.9295292496681212,0.6876489520072937,0.654950737953186,293.1756286621094,297.1499938964844,293.1499938964844,0.0361314862966537,-5821.9970703125,304.1533508300781,0.4228053987026214,0.0750061720609664,0.3712823688983917,291.1772766113281,291.1499938964844,257.3795471191406,256.2002868652344,285.0507507324219,293.3032531738281,291.1772155761719,1.0,0.4992372393608093,0.2716763615608215,0.2716763615608215,1.0,1.0,-2.086465120315552,0.3076132833957672,1.7788517475128174,-0.1718509942293167,0.0,0.0,0.4896592199802398,208.3753204345703,177.0,0.1795441061258316,-12867.6083984375,1257.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.998291015625,306.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.796875,18000.0,0.0,0.0,0.2896598279476166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363644123077392,0.4363696873188019,-5.247634817351354e-06,0.0,0.0002939679252449,0.0,0.0,23.7747745513916,0.0,0.0,0.0,0.3487328886985779,4.0,0.0,1.0
555060,293.2450561523437,297.1499938964844,293.1499938964844,0.1145587563514709,-2554.02392578125,304.1587219238281,0.5992806553840637,0.1737059652805328,0.1628094464540481,293.4404296875,297.1499938964844,293.1499938964844,0.0873851627111435,-2161.518798828125,304.1783752441406,0.5486922860145569,0.1365441232919693,0.1375808417797088,293.2364501953125,297.1499938964844,293.1499938964844,0.4915646314620971,-6298.37060546875,304.1630859375,0.8788670301437378,0.5690478682518005,0.401362270116806,293.25994873046875,297.1499938964844,293.1499938964844,0.6217201352119446,-10237.267578125,304.1670837402344,0.9391178488731384,0.6851313710212708,0.6521660089492798,293.1737976074219,297.1499938964844,293.1499938964844,0.0354988723993301,-5770.0302734375,304.1532897949219,0.4273086488246918,0.0747286006808281,0.3679713904857635,291.17730712890625,291.1499938964844,257.44451904296875,256.2550354003906,285.0611267089844,293.30047607421875,291.17724609375,1.0,0.4894208312034607,0.2735323011875152,0.2735323011875152,1.0,1.0,-2.0668461322784424,0.306412398815155,1.7604336738586426,-0.1686828881502151,0.0,0.0,0.486014187335968,197.1032257080078,165.0,0.0754126235842704,-12725.00390625,1196.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9766845703125,306.9156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.091796875,18000.0,0.0,0.0,0.2865275740623474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306916296482086,0.4306968450546264,-5.218753813096555e-06,0.0,0.0002907890593633,0.0,0.0,23.27599334716797,0.0,0.0,0.0,0.34693244099617,4.0,0.0,1.0
555120,293.2450561523437,297.1499938964844,293.1499938964844,0.1145587563514709,-2554.02392578125,304.1587219238281,0.5992806553840637,0.1737059652805328,0.1628094464540481,293.4404296875,297.1499938964844,293.1499938964844,0.0873851627111435,-2161.518798828125,304.1783752441406,0.5486922860145569,0.1365441232919693,0.1375808417797088,293.2364501953125,297.1499938964844,293.1499938964844,0.4915646314620971,-6298.37060546875,304.1630859375,0.8788670301437378,0.5690478682518005,0.401362270116806,293.25994873046875,297.1499938964844,293.1499938964844,0.6217201352119446,-10237.267578125,304.1670837402344,0.9391178488731384,0.6851313710212708,0.6521660089492798,293.1737976074219,297.1499938964844,293.1499938964844,0.0354988723993301,-5770.0302734375,304.1532897949219,0.4273086488246918,0.0747286006808281,0.3679713904857635,291.17730712890625,291.1499938964844,257.44451904296875,256.2550354003906,285.0611267089844,293.30047607421875,291.17724609375,1.0,0.4894208312034607,0.2735323011875152,0.2735323011875152,1.0,1.0,-2.0668461322784424,0.306412398815155,1.7604336738586426,-0.1686828881502151,0.0,0.0,0.486014187335968,197.1032257080078,165.0,0.0754126235842704,-12725.00390625,1196.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9766845703125,306.9156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.091796875,18000.0,0.0,0.0,0.2865275740623474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306916296482086,0.4306968450546264,-5.218753813096555e-06,0.0,0.0002907890593633,0.0,0.0,23.27599334716797,0.0,0.0,0.0,0.34693244099617,4.0,0.0,1.0
555180,293.2401123046875,297.1499938964844,293.1499938964844,0.113069087266922,-2527.35400390625,304.1582946777344,0.6043668985366821,0.1723033487796783,0.161114290356636,293.4363098144531,297.1499938964844,293.1499938964844,0.0820344164967536,-2057.16650390625,304.1778259277344,0.5450525283813477,0.1300186812877655,0.1309438496828079,293.235107421875,297.1499938964844,293.1499938964844,0.4889724552631378,-6272.4208984375,304.1630249023437,0.8876973390579224,0.5671260356903076,0.3997090756893158,293.2584228515625,297.1499938964844,293.1499938964844,0.6183395385742188,-10194.001953125,304.1670227050781,0.949508249759674,0.6826539039611816,0.6494117379188538,293.1719970703125,297.1499938964844,293.1499938964844,0.0348968580365181,-5720.4423828125,304.1531982421875,0.432685911655426,0.0744911059737205,0.364810973405838,291.1772766113281,291.1499938964844,257.509033203125,256.30914306640625,285.0715637207031,293.2976379394531,291.1772155761719,1.0,0.4793420433998108,0.2753882706165313,0.2753882706165313,1.0,1.0,-2.047750234603882,0.3052934408187866,1.7424567937850952,-0.1655387431383133,0.0,0.0,0.4823781251907348,185.65074157714844,153.0,-0.0174297150224447,-12585.7509765625,1136.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.957763671875,306.88201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.30859375,18000.0,0.0,0.0,0.2834490239620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425089031457901,0.4250942170619964,-5.190655429032631e-06,0.0,0.0002876647340599,0.0,0.0,22.79090118408203,0.0,0.0,0.0,0.3451641201972961,4.0,0.0,1.0
555240,293.2401123046875,297.1499938964844,293.1499938964844,0.113069087266922,-2527.35400390625,304.1582946777344,0.6043668985366821,0.1723033487796783,0.161114290356636,293.4363098144531,297.1499938964844,293.1499938964844,0.0820344164967536,-2057.16650390625,304.1778259277344,0.5450525283813477,0.1300186812877655,0.1309438496828079,293.235107421875,297.1499938964844,293.1499938964844,0.4889724552631378,-6272.4208984375,304.1630249023437,0.8876973390579224,0.5671260356903076,0.3997090756893158,293.2584228515625,297.1499938964844,293.1499938964844,0.6183395385742188,-10194.001953125,304.1670227050781,0.949508249759674,0.6826539039611816,0.6494117379188538,293.1719970703125,297.1499938964844,293.1499938964844,0.0348968580365181,-5720.4423828125,304.1531982421875,0.432685911655426,0.0744911059737205,0.364810973405838,291.1772766113281,291.1499938964844,257.509033203125,256.30914306640625,285.0715637207031,293.2976379394531,291.1772155761719,1.0,0.4793420433998108,0.2753882706165313,0.2753882706165313,1.0,1.0,-2.047750234603882,0.3052934408187866,1.7424567937850952,-0.1655387431383133,0.0,0.0,0.4823781251907348,185.65074157714844,153.0,-0.0174297150224447,-12585.7509765625,1136.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.957763671875,306.88201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.30859375,18000.0,0.0,0.0,0.2834490239620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425089031457901,0.4250942170619964,-5.190655429032631e-06,0.0,0.0002876647340599,0.0,0.0,22.79090118408203,0.0,0.0,0.0,0.3451641201972961,4.0,0.0,1.0
555300,293.2376403808594,297.1499938964844,293.1499938964844,0.1123586893081665,-2514.610595703125,304.1580810546875,0.6071485280990601,0.1716452836990356,0.1603042334318161,293.4342041015625,297.1499938964844,293.1499938964844,0.0793829262256622,-2005.7652587890625,304.1775817871094,0.5433478951454163,0.1268067955970764,0.1276739686727523,293.2344665527344,297.1499938964844,293.1499938964844,0.487687885761261,-6259.5556640625,304.1629943847656,0.892484724521637,0.5661767721176147,0.398889422416687,293.2576599121094,297.1499938964844,293.1499938964844,0.6166641116142273,-10172.55078125,304.1669921875,0.954935610294342,0.6814292669296265,0.6480461359024048,293.1711120605469,297.1499938964844,293.1499938964844,0.034606784582138,-5696.494140625,304.15313720703125,0.4357402622699737,0.0743856653571128,0.3632844090461731,291.17724609375,291.1499938964844,257.5411071777344,256.3359680175781,285.07684326171875,293.29620361328125,291.1771850585937,1.0,0.4742173850536346,0.2763162553310394,0.2763162553310394,1.0,1.0,-2.0383925437927246,0.3047638535499573,1.733628749847412,-0.1639748364686966,0.0,0.0,0.4805648624897003,179.8857879638672,153.0,-0.0510275065898895,-12517.3369140625,1106.8905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9491882324219,306.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.900390625,18000.0,0.0,0.0,0.2819284796714782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223171472549438,0.4223223328590393,-5.1769120545941405e-06,0.0,0.0002861215616576,0.0,0.0,22.55364418029785,0.0,0.0,0.0,0.3442928194999695,4.0,0.0,1.0
555360,293.2351989746094,297.1499938964844,293.1499938964844,0.1116711869835853,-2502.262451171875,304.1578674316406,0.6100903153419495,0.1710158884525299,0.1595192551612854,293.4320678710937,297.1499938964844,293.1499938964844,0.076741449534893,-1954.8465576171875,304.1773681640625,0.5417203903198242,0.123628482222557,0.1244344562292099,293.2338256835937,297.1499938964844,293.1499938964844,0.4864110350608825,-6246.76318359375,304.1629638671875,0.8975309133529663,0.5652350187301636,0.3980743885040283,293.2569274902344,297.1499938964844,293.1499938964844,0.6149986386299133,-10151.2197265625,304.1669311523437,0.9604812860488892,0.6802137494087219,0.6466882824897766,293.1702575683594,297.1499938964844,293.1499938964844,0.0343236550688743,-5673.0810546875,304.153076171875,0.4390633404254913,0.0742883309721946,0.3617918193340301,291.1772155761719,291.1499938964844,257.57305908203125,256.36260986328125,285.0821533203125,293.2947998046875,291.1771240234375,1.0,0.4690397083759308,0.2772590816020965,0.2772590816020965,1.0,1.0,-2.0291571617126465,0.304278016090393,1.724879264831543,-0.1623915433883667,0.0,0.0,0.4787550866603851,174.10508728027344,141.0,-0.0785983279347419,-12449.69140625,1077.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94110107421875,306.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.498046875,18000.0,0.0,0.0,0.2804198563098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195653200149536,0.4195704758167267,-5.163375590200303e-06,0.0,0.0002845905255526,0.0,0.0,22.31989097595215,0.0,0.0,0.0,0.3434301316738128,4.0,0.0,1.0
