time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555420,293.2303771972656,297.1499938964844,293.1499938964844,0.1103614345192909,-2478.6953125,304.1574401855469,0.61634361743927,0.1698374301195144,0.1580208092927932,293.4276733398437,297.1499938964844,293.1499938964844,0.0714795589447021,-1854.48779296875,304.1770324707031,0.5387135744094849,0.1173746064305305,0.1180483847856521,293.2325439453125,297.1499938964844,293.1499938964844,0.4838804602622986,-6221.39404296875,304.1628723144531,0.9086301326751708,0.5633715391159058,0.3964575231075287,293.25543212890625,297.1499938964844,293.1499938964844,0.6116978526115417,-10108.91796875,304.1667785644531,0.9718062877655028,0.677807629108429,0.6439949870109558,293.1685791015625,297.1499938964844,293.1499938964844,0.0337765589356422,-5627.72314453125,304.1529846191406,0.4465932846069336,0.0741149708628654,0.3588993847370147,291.1770935058594,291.1499938964844,257.6365661621094,256.4154052734375,285.0928649902344,293.2919921875,291.1770324707031,1.0,0.4585356116294861,0.2791447341442108,0.2791447341442108,1.0,1.0,-2.011038303375244,0.3033639192581177,1.707674503326416,-0.1592370271682739,0.0,0.0,0.475149929523468,162.52505493164062,129.0,-0.1409476399421692,-12316.5771484375,1019.8472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9262390136719,306.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.638671875,18000.0,0.0,0.0,0.2774354219436645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4141247868537903,0.4141299128532409,-5.136911568115465e-06,0.0,0.0002815616899169,0.0,0.0,21.86289024353028,0.0,0.0,0.0,0.3417312204837799,4.0,0.0,1.0
555480,293.2303771972656,297.1499938964844,293.1499938964844,0.1103614345192909,-2478.6953125,304.1574401855469,0.61634361743927,0.1698374301195144,0.1580208092927932,293.4276733398437,297.1499938964844,293.1499938964844,0.0714795589447021,-1854.48779296875,304.1770324707031,0.5387135744094849,0.1173746064305305,0.1180483847856521,293.2325439453125,297.1499938964844,293.1499938964844,0.4838804602622986,-6221.39404296875,304.1628723144531,0.9086301326751708,0.5633715391159058,0.3964575231075287,293.25543212890625,297.1499938964844,293.1499938964844,0.6116978526115417,-10108.91796875,304.1667785644531,0.9718062877655028,0.677807629108429,0.6439949870109558,293.1685791015625,297.1499938964844,293.1499938964844,0.0337765589356422,-5627.72314453125,304.1529846191406,0.4465932846069336,0.0741149708628654,0.3588993847370147,291.1770935058594,291.1499938964844,257.6365661621094,256.4154052734375,285.0928649902344,293.2919921875,291.1770324707031,1.0,0.4585356116294861,0.2791447341442108,0.2791447341442108,1.0,1.0,-2.011038303375244,0.3033639192581177,1.707674503326416,-0.1592370271682739,0.0,0.0,0.475149929523468,162.52505493164062,129.0,-0.1409476399421692,-12316.5771484375,1019.8472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9262390136719,306.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.638671875,18000.0,0.0,0.0,0.2774354219436645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4141247868537903,0.4141299128532409,-5.136911568115465e-06,0.0,0.0002815616899169,0.0,0.0,21.86289024353028,0.0,0.0,0.0,0.3417312204837799,4.0,0.0,1.0
555540,293.2275390625,297.1499938964844,293.1499938964844,0.1096167564392089,-2465.2705078125,304.1571655273437,0.620307207107544,0.1691810041666031,0.1571670025587082,293.4249267578125,297.1499938964844,293.1499938964844,0.0683346986770629,-1795.31201171875,304.1768493652344,0.5371013283729553,0.1136954501271247,0.1142822206020355,293.2317810058594,297.1499938964844,293.1499938964844,0.4823769330978393,-6206.31005859375,304.16278076171875,0.9164055585861206,0.5622656345367432,0.3954956233501434,293.2545471191406,297.1499938964844,293.1499938964844,0.6097369194030762,-10083.76953125,304.16668701171875,0.9786776304244996,0.6763792037963867,0.6423928737640381,293.1676025390625,297.1499938964844,293.1499938964844,0.0334600247442722,-5601.4052734375,304.15289306640625,0.4517448246479034,0.0740237757563591,0.3572203516960144,291.177001953125,291.1499938964844,257.6743469238281,256.4467468261719,285.0993347167969,293.2903137207031,291.1769104003906,1.0,0.452138215303421,0.2802761197090149,0.2802761197090149,1.0,1.0,-2.000394582748413,0.3028510808944702,1.6975436210632324,-0.1573535799980163,0.0,0.0,0.4729988276958465,155.5718536376953,129.0,-0.1868055760860443,-12238.1005859375,985.8817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91796875,306.8002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.09765625,18000.0,0.0,0.0,0.2756653428077698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109046459197998,0.4109097719192505,-5.121435151522746e-06,0.0,0.0002797652850858,0.0,0.0,21.595590591430664,0.0,0.0,0.0,0.3407296538352966,4.0,0.0,1.0
555600,293.22564697265625,297.1499938964844,293.1499938964844,0.1091370359063148,-2456.613037109375,304.156982421875,0.6230735182762146,0.1687640100717544,0.1566161960363388,293.42303466796875,297.1499938964844,293.1499938964844,0.0662450492382049,-1756.365234375,304.1767578125,0.5361260175704956,0.1112795546650886,0.111803263425827,293.2312927246094,297.1499938964844,293.1499938964844,0.4813808798789978,-6196.3125,304.1627502441406,0.9220407605171204,0.5615333318710327,0.3948576152324676,293.25396728515625,297.1499938964844,293.1499938964844,0.6084378957748413,-10067.1015625,304.1666259765625,0.983259379863739,0.6754330992698669,0.6413304209709167,293.1669921875,297.1499938964844,293.1499938964844,0.0332536697387695,-5584.216796875,304.1528625488281,0.4554721117019653,0.0739680081605911,0.3561233282089233,291.1769104003906,291.1499938964844,257.6994323730469,256.4674987792969,285.1036682128906,293.2891540527344,291.1768493652344,1.0,0.4478338062763214,0.2810303866863251,0.2810303866863251,1.0,1.0,-1.993396282196045,0.3025248646736145,1.6908714771270752,-0.1561015397310257,0.0,0.0,0.4715718328952789,150.93679809570312,117.0,-0.2270368039608001,-12186.3740234375,963.5147705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9126892089844,306.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.7109375,18000.0,0.0,0.0,0.2744937241077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408778429031372,0.4087835252285003,-5.111289738124469e-06,0.0,0.0002785762480925,0.0,0.0,21.420372009277344,0.0,0.0,0.0,0.3400699496269226,4.0,0.0,1.0
555660,293.2209777832031,297.1499938964844,293.1499938964844,0.1079977750778198,-2436.02294921875,304.15655517578125,0.6306014060974121,0.1677951961755752,0.1553051769733429,293.4179382324219,297.1499938964844,293.1499938964844,0.0610663294792175,-1661.2215576171875,304.17645263671875,0.5341565012931824,0.1053981781005859,0.1057466939091682,293.2300720214844,297.1499938964844,293.1499938964844,0.4789142310619354,-6171.5380859375,304.16259765625,0.9374648928642272,0.5597195029258728,0.3932740986347198,293.2525329589844,297.1499938964844,293.1499938964844,0.6052201390266418,-10025.7958984375,304.1664428710937,0.994612753391266,0.6730896234512329,0.6386941075325012,293.1654663085937,297.1499938964844,293.1499938964844,0.0327544696629047,-5542.52685546875,304.1527404785156,0.4658228754997253,0.073846735060215,0.3534599244594574,291.1766357421875,291.1499938964844,257.7616882324219,256.5188903808594,285.1145324707031,293.2862548828125,291.1765441894531,1.0,0.436930775642395,0.2829191386699676,0.2829191386699676,1.0,1.0,-1.9762804508209229,0.3017793297767639,1.6745010614395142,-0.1529777348041534,0.0,0.0,0.4680400192737579,139.34861755371094,105.0,-0.3770409822463989,-12059.33203125,908.5711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89996337890625,306.7583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.640625,18000.0,0.0,0.0,0.2715961039066314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035479128360748,0.4035530090332031,-5.086571945867036e-06,0.0,0.0002756355097517,0.0,0.0,20.99358558654785,0.0,0.0,0.0,0.3384522199630737,4.0,0.0,1.0
555720,293.2209777832031,297.1499938964844,293.1499938964844,0.1079977750778198,-2436.02294921875,304.15655517578125,0.6306014060974121,0.1677951961755752,0.1553051769733429,293.4179382324219,297.1499938964844,293.1499938964844,0.0610663294792175,-1661.2215576171875,304.17645263671875,0.5341565012931824,0.1053981781005859,0.1057466939091682,293.2300720214844,297.1499938964844,293.1499938964844,0.4789142310619354,-6171.5380859375,304.16259765625,0.9374648928642272,0.5597195029258728,0.3932740986347198,293.2525329589844,297.1499938964844,293.1499938964844,0.6052201390266418,-10025.7958984375,304.1664428710937,0.994612753391266,0.6730896234512329,0.6386941075325012,293.1654663085937,297.1499938964844,293.1499938964844,0.0327544696629047,-5542.52685546875,304.1527404785156,0.4658228754997253,0.073846735060215,0.3534599244594574,291.1766357421875,291.1499938964844,257.7616882324219,256.5188903808594,285.1145324707031,293.2862548828125,291.1765441894531,1.0,0.436930775642395,0.2829191386699676,0.2829191386699676,1.0,1.0,-1.9762804508209229,0.3017793297767639,1.6745010614395142,-0.1529777348041534,0.0,0.0,0.4680400192737579,139.34861755371094,105.0,-0.3770409822463989,-12059.33203125,908.5711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89996337890625,306.7583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.640625,18000.0,0.0,0.0,0.2715961039066314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035479128360748,0.4035530090332031,-5.086571945867036e-06,0.0,0.0002756355097517,0.0,0.0,20.99358558654785,0.0,0.0,0.0,0.3384522199630737,4.0,0.0,1.0
555780,293.2162170410156,297.1499938964844,293.1499938964844,0.1069330498576164,-2416.620361328125,304.1561584472656,0.6379460096359253,0.1669589430093765,0.1541601568460464,293.4124755859375,297.1499938964844,293.1499938964844,0.0559549257159233,-1569.1864013671875,304.1761474609375,0.5314955711364746,0.0997194647789001,0.0999467968940734,293.228759765625,297.1499938964844,293.1499938964844,0.4762503802776336,-6144.51611328125,304.1628723144531,0.9517969489097596,0.5579581260681152,0.3917646706104278,293.2456970214844,297.1499938964844,293.1499938964844,0.5905365347862244,-9820.40625,304.1869812011719,0.9990000128746032,0.6718395948410034,0.624894380569458,293.1637878417969,297.1499938964844,293.1499938964844,0.0323170349001884,-5505.3701171875,304.1525573730469,0.4744627773761749,0.0737914144992828,0.3512943089008331,291.18328857421875,291.1499938964844,257.8232116699219,256.56951904296875,285.1268920898437,293.2817687988281,291.1845703125,1.0,0.4253464341163635,0.2848079204559326,0.2848079204559326,1.0,1.0,-1.947113394737244,0.2981232106685638,1.6489901542663574,-0.1498409211635589,0.0,0.0,0.4634365439414978,129.0038604736328,108.0,12.0910005569458,-11900.4501953125,848.0714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89019775390625,306.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.412109375,18000.0,0.0,0.0,0.2687172293663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978994786739349,0.3979045450687408,-5.0620997171790805e-06,0.0,0.0002727138344198,0.0,0.0,20.546039581298828,0.0,0.0,0.0,0.3367153704166412,4.0,0.0,1.0
555840,293.2162170410156,297.1499938964844,293.1499938964844,0.1069330498576164,-2416.620361328125,304.1561584472656,0.6379460096359253,0.1669589430093765,0.1541601568460464,293.4124755859375,297.1499938964844,293.1499938964844,0.0559549257159233,-1569.1864013671875,304.1761474609375,0.5314955711364746,0.0997194647789001,0.0999467968940734,293.228759765625,297.1499938964844,293.1499938964844,0.4762503802776336,-6144.51611328125,304.1628723144531,0.9517969489097596,0.5579581260681152,0.3917646706104278,293.2456970214844,297.1499938964844,293.1499938964844,0.5905365347862244,-9820.40625,304.1869812011719,0.9990000128746032,0.6718395948410034,0.624894380569458,293.1637878417969,297.1499938964844,293.1499938964844,0.0323170349001884,-5505.3701171875,304.1525573730469,0.4744627773761749,0.0737914144992828,0.3512943089008331,291.18328857421875,291.1499938964844,257.8232116699219,256.56951904296875,285.1268920898437,293.2817687988281,291.1845703125,1.0,0.4253464341163635,0.2848079204559326,0.2848079204559326,1.0,1.0,-1.947113394737244,0.2981232106685638,1.6489901542663574,-0.1498409211635589,0.0,0.0,0.4634365439414978,129.0038604736328,108.0,12.0910005569458,-11900.4501953125,848.0714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89019775390625,306.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.412109375,18000.0,0.0,0.0,0.2687172293663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978994786739349,0.3979045450687408,-5.0620997171790805e-06,0.0,0.0002727138344198,0.0,0.0,20.546039581298828,0.0,0.0,0.0,0.3367153704166412,4.0,0.0,1.0
555900,293.21405029296875,297.1499938964844,293.1499938964844,0.1064632087945938,-2408.009033203125,304.1558837890625,0.6401442289352417,0.1665458977222442,0.1536935716867447,293.4098815917969,297.1499938964844,293.1499938964844,0.0534576512873172,-1524.8782958984375,304.1759338378906,0.5284260511398315,0.0969043299555778,0.0971765965223312,293.228271484375,297.1499938964844,293.1499938964844,0.4748733639717102,-6130.53515625,304.1630249023437,0.9559515714645386,0.5570544600486755,0.3910713493824005,293.23394775390625,297.1499938964844,293.1499938964844,0.5807916522026062,-9687.6044921875,304.1977844238281,0.9990000128746032,0.6729320287704468,0.6163195371627808,293.1629943847656,297.1499938964844,293.1499938964844,0.0321780890226364,-5493.29248046875,304.15234375,0.476921945810318,0.0737736672163009,0.3507113754749298,291.1905212402344,291.1499938964844,257.85369873046875,256.59454345703125,285.127685546875,293.2769470214844,291.1905517578125,1.0,0.4212511479854584,0.2857523262500763,0.2857523262500763,1.0,1.0,-1.931248426437378,0.2959820032119751,1.6352664232254028,-0.1484610885381698,0.0,0.0,0.4599482715129852,125.77490234375,108.0,11.37609577178955,-11795.6787109375,823.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8935546875,306.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.99609375,18000.0,0.0,0.0,0.2672013640403747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932368159294128,0.3932418525218963,-5.044717454438796e-06,0.0,0.0002711754059419,0.0,0.0,20.19062232971192,0.0,0.0,0.0,0.3353490531444549,4.0,0.0,1.0
555960,293.21209716796875,297.1499938964844,293.1499938964844,0.1060754060745239,-2401.010498046875,304.155517578125,0.641642153263092,0.1661211103200912,0.153239756822586,293.407470703125,297.1499938964844,293.1499938964844,0.0510047972202301,-1481.857421875,304.1756896972656,0.5245316028594971,0.0940854251384735,0.0944297909736633,293.2279357910156,297.1499938964844,293.1499938964844,0.4738055765628814,-6119.94091796875,304.16259765625,0.958827257156372,0.5561313033103943,0.390379399061203,293.22088623046875,297.1499938964844,293.1499938964844,0.5736960768699646,-9592.5908203125,304.2019348144531,0.9990000128746032,0.6744303703308105,0.6100402474403381,293.16229248046875,297.1499938964844,293.1499938964844,0.0320902615785598,-5486.025390625,304.1520690917969,0.4786497056484222,0.0737486034631729,0.3502284288406372,291.189697265625,291.1499938964844,257.88397216796875,256.619384765625,285.1297607421875,293.2720031738281,291.189453125,1.0,0.4179780185222626,0.2869676053524017,0.2869676053524017,1.0,1.0,-1.9184504747390747,0.2949853837490082,1.623465061187744,-0.1465709805488586,0.0,0.0,0.4573739171028137,123.41104888916016,111.0,4.918407440185547,-11706.1083984375,805.2457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9037780761719,306.7131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.193359375,18000.0,0.0,0.0,0.2656022608280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388999879360199,0.3890049159526825,-5.0253665904165246e-06,0.0,0.0002695525472518,0.0,0.0,19.85801315307617,0.0,0.0,0.0,0.3340785205364227,4.0,0.0,1.0
556020,293.20849609375,297.1499938964844,293.1499938964844,0.1053524687886238,-2387.94921875,304.1548767089844,0.6431565284729004,0.1652785390615463,0.1523862332105636,293.40301513671875,297.1499938964844,293.1499938964844,0.0461077392101287,-1396.9783935546875,304.17529296875,0.5151132345199585,0.0884664356708526,0.0890077129006385,293.2274169921875,297.1499938964844,293.1499938964844,0.4717339277267456,-6099.333984375,304.161865234375,0.9619704484939576,0.5542598962783813,0.3890176713466644,293.1971740722656,297.1499938964844,293.1499938964844,0.56419837474823,-9470.01171875,304.2001647949219,0.9990000128746032,0.677455723285675,0.6022254824638367,293.1611328125,297.1499938964844,293.1499938964844,0.0319532342255115,-5474.73681640625,304.151611328125,0.4806740581989288,0.0736717283725738,0.3494572341442108,291.1874389648437,291.1499938964844,257.9439392089844,256.6684265136719,285.13623046875,293.2639465332031,291.18707275390625,1.0,0.4134705364704132,0.2893981635570526,0.2893981635570526,1.0,1.0,-1.898964166641236,0.2944616973400116,1.604502558708191,-0.1426731944084167,0.0,0.0,0.4525079131126404,120.41922760009766,114.0,-1.4498968124389648,-11561.638671875,779.3258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92999267578125,306.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.564453125,18000.0,0.0,0.0,0.2622726857662201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818880319595337,0.3818930089473724,-4.99217367178062e-06,0.0,0.0002661734179127,0.0,0.0,19.30400276184082,0.0,0.0,0.0,0.3318910002708435,4.0,0.0,1.0
556080,293.20849609375,297.1499938964844,293.1499938964844,0.1053524687886238,-2387.94921875,304.1548767089844,0.6431565284729004,0.1652785390615463,0.1523862332105636,293.40301513671875,297.1499938964844,293.1499938964844,0.0461077392101287,-1396.9783935546875,304.17529296875,0.5151132345199585,0.0884664356708526,0.0890077129006385,293.2274169921875,297.1499938964844,293.1499938964844,0.4717339277267456,-6099.333984375,304.161865234375,0.9619704484939576,0.5542598962783813,0.3890176713466644,293.1971740722656,297.1499938964844,293.1499938964844,0.56419837474823,-9470.01171875,304.2001647949219,0.9990000128746032,0.677455723285675,0.6022254824638367,293.1611328125,297.1499938964844,293.1499938964844,0.0319532342255115,-5474.73681640625,304.151611328125,0.4806740581989288,0.0736717283725738,0.3494572341442108,291.1874389648437,291.1499938964844,257.9439392089844,256.6684265136719,285.13623046875,293.2639465332031,291.18707275390625,1.0,0.4134705364704132,0.2893981635570526,0.2893981635570526,1.0,1.0,-1.898964166641236,0.2944616973400116,1.604502558708191,-0.1426731944084167,0.0,0.0,0.4525079131126404,120.41922760009766,114.0,-1.4498968124389648,-11561.638671875,779.3258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92999267578125,306.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.564453125,18000.0,0.0,0.0,0.2622726857662201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818880319595337,0.3818930089473724,-4.99217367178062e-06,0.0,0.0002661734179127,0.0,0.0,19.30400276184082,0.0,0.0,0.0,0.3318910002708435,4.0,0.0,1.0
556140,293.2051696777344,297.1499938964844,293.1499938964844,0.1047343537211418,-2376.83154296875,304.154296875,0.6431387066841125,0.1644684821367263,0.1516151577234268,293.3988952636719,297.1499938964844,293.1499938964844,0.0412640124559402,-1314.002685546875,304.1749267578125,0.5042919516563416,0.0828940495848655,0.0836854800581932,293.22711181640625,297.1499938964844,293.1499938964844,0.46986123919487,-6080.76904296875,304.1610412597656,0.962483823299408,0.5523651242256165,0.3876830339431762,293.1809387207031,297.1499938964844,293.1499938964844,0.5598849654197693,-9420.109375,304.1905212402344,0.9990000128746032,0.6795708537101746,0.599229633808136,293.160400390625,297.1499938964844,293.1499938964844,0.0318428017199039,-5465.8876953125,304.1512756347656,0.4812217652797699,0.0735360831022262,0.3487437069416046,291.181640625,291.1499938964844,258.0030517578125,256.7166442871094,285.14556884765625,293.2587890625,291.1811828613281,1.0,0.4110187590122223,0.2918287217617035,0.2918287217617035,1.0,1.0,-1.8855870962142944,0.2953555285930633,1.5902315378189087,-0.1387156397104263,0.0,0.0,0.4486621618270874,119.14578247070312,117.0,-6.417699337005615,-11445.8896484375,764.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95074462890625,306.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.908203125,18000.0,0.0,0.0,0.2588997185230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760498762130737,0.3760548532009125,-4.964634626958286e-06,0.0,0.0002627503126859,0.0,0.0,18.85457229614257,0.0,0.0,0.0,0.3301068246364593,4.0,0.0,1.0
556200,293.2051696777344,297.1499938964844,293.1499938964844,0.1047343537211418,-2376.83154296875,304.154296875,0.6431387066841125,0.1644684821367263,0.1516151577234268,293.3988952636719,297.1499938964844,293.1499938964844,0.0412640124559402,-1314.002685546875,304.1749267578125,0.5042919516563416,0.0828940495848655,0.0836854800581932,293.22711181640625,297.1499938964844,293.1499938964844,0.46986123919487,-6080.76904296875,304.1610412597656,0.962483823299408,0.5523651242256165,0.3876830339431762,293.1809387207031,297.1499938964844,293.1499938964844,0.5598849654197693,-9420.109375,304.1905212402344,0.9990000128746032,0.6795708537101746,0.599229633808136,293.160400390625,297.1499938964844,293.1499938964844,0.0318428017199039,-5465.8876953125,304.1512756347656,0.4812217652797699,0.0735360831022262,0.3487437069416046,291.181640625,291.1499938964844,258.0030517578125,256.7166442871094,285.14556884765625,293.2587890625,291.1811828613281,1.0,0.4110187590122223,0.2918287217617035,0.2918287217617035,1.0,1.0,-1.8855870962142944,0.2953555285930633,1.5902315378189087,-0.1387156397104263,0.0,0.0,0.4486621618270874,119.14578247070312,117.0,-6.417699337005615,-11445.8896484375,764.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95074462890625,306.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.908203125,18000.0,0.0,0.0,0.2588997185230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760498762130737,0.3760548532009125,-4.964634626958286e-06,0.0,0.0002627503126859,0.0,0.0,18.85457229614257,0.0,0.0,0.0,0.3301068246364593,4.0,0.0,1.0
556260,293.2020568847656,297.1499938964844,293.1499938964844,0.1041943654417991,-2367.13232421875,304.1537475585937,0.6420233845710754,0.1637028455734253,0.150923490524292,293.3949584960937,297.1499938964844,293.1499938964844,0.0365109294652938,-1232.6151123046875,304.1745300292969,0.492645114660263,0.0773858278989791,0.0784634947776794,293.2268981933594,297.1499938964844,293.1499938964844,0.4680714309215545,-6062.97119140625,304.16033935546875,0.9610875248908995,0.5504502654075623,0.3863663971424103,293.1736145019531,297.1499938964844,293.1499938964844,0.5594685077667236,-9423.287109375,304.1776733398437,0.9990000128746032,0.6802881360054016,0.5997118353843689,293.1601257324219,297.1499938964844,293.1499938964844,0.0317188166081905,-5455.9091796875,304.15106201171875,0.4806371629238128,0.0733299329876899,0.3479299545288086,291.17486572265625,291.1499938964844,258.06121826171875,256.7640380859375,285.1568603515625,293.25567626953125,291.17437744140625,1.0,0.4100377559661865,0.2938020825386047,0.2938020825386047,1.0,1.0,-1.8765047788619995,0.296511173248291,1.5799936056137085,-0.1354555189609527,0.0,0.0,0.4457893073558807,119.09098815917967,120.0,-8.691119194030762,-11354.2099609375,756.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9552001953125,306.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.455078125,18000.0,0.0,0.0,0.2556371092796325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716578185558319,0.3716627657413482,-4.943671228829771e-06,0.0,0.0002594391698949,0.0,0.0,18.519399642944336,0.0,0.0,0.0,0.3287671208381653,4.0,0.0,1.0
556320,293.2020568847656,297.1499938964844,293.1499938964844,0.1041943654417991,-2367.13232421875,304.1537475585937,0.6420233845710754,0.1637028455734253,0.150923490524292,293.3949584960937,297.1499938964844,293.1499938964844,0.0365109294652938,-1232.6151123046875,304.1745300292969,0.492645114660263,0.0773858278989791,0.0784634947776794,293.2268981933594,297.1499938964844,293.1499938964844,0.4680714309215545,-6062.97119140625,304.16033935546875,0.9610875248908995,0.5504502654075623,0.3863663971424103,293.1736145019531,297.1499938964844,293.1499938964844,0.5594685077667236,-9423.287109375,304.1776733398437,0.9990000128746032,0.6802881360054016,0.5997118353843689,293.1601257324219,297.1499938964844,293.1499938964844,0.0317188166081905,-5455.9091796875,304.15106201171875,0.4806371629238128,0.0733299329876899,0.3479299545288086,291.17486572265625,291.1499938964844,258.06121826171875,256.7640380859375,285.1568603515625,293.25567626953125,291.17437744140625,1.0,0.4100377559661865,0.2938020825386047,0.2938020825386047,1.0,1.0,-1.8765047788619995,0.296511173248291,1.5799936056137085,-0.1354555189609527,0.0,0.0,0.4457893073558807,119.09098815917967,120.0,-8.691119194030762,-11354.2099609375,756.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9552001953125,306.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.455078125,18000.0,0.0,0.0,0.2556371092796325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716578185558319,0.3716627657413482,-4.943671228829771e-06,0.0,0.0002594391698949,0.0,0.0,18.519399642944336,0.0,0.0,0.0,0.3287671208381653,4.0,0.0,1.0
556380,293.1990661621094,297.1499938964844,293.1499938964844,0.1037208884954452,-2358.632568359375,304.1532897949219,0.6401607394218445,0.1629886180162429,0.1503065526485443,293.39111328125,297.1499938964844,293.1499938964844,0.0319314040243625,-1152.790283203125,304.1739807128906,0.4797022342681885,0.0719599798321724,0.073346197605133,293.2268371582031,297.1499938964844,293.1499938964844,0.4663180708885193,-6045.4560546875,304.1598205566406,0.9582883715629578,0.5485172867774963,0.3850598037242889,293.1750183105469,297.1499938964844,293.1499938964844,0.5619891881942749,-9465.3603515625,304.1642761230469,0.9990000128746032,0.6794196963310242,0.6026886105537415,293.1601867675781,297.1499938964844,293.1499938964844,0.031569454818964,-5443.751953125,304.15093994140625,0.4791821837425232,0.0730614587664604,0.3469716012477875,291.1679382324219,291.1499938964844,258.1184387207031,256.810546875,285.1693420410156,293.2540283203125,291.16748046875,1.0,0.4101116359233856,0.2957754731178283,0.2957754731178283,1.0,1.0,-1.8704721927642824,0.2983680963516235,1.5721040964126587,-0.1321806907653808,0.0,0.0,0.4438640177249908,119.90985107421876,123.0,-9.304213523864746,-11281.0390625,754.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9374389648437,306.6233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.2526229321956634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686240613460541,0.368628978729248,-4.928786438540556e-06,0.0,0.000256380153587,0.0,0.0,18.288419723510746,0.0,0.0,0.0,0.327839732170105,4.0,0.0,1.0
556440,293.1990661621094,297.1499938964844,293.1499938964844,0.1037208884954452,-2358.632568359375,304.1532897949219,0.6401607394218445,0.1629886180162429,0.1503065526485443,293.39111328125,297.1499938964844,293.1499938964844,0.0319314040243625,-1152.790283203125,304.1739807128906,0.4797022342681885,0.0719599798321724,0.073346197605133,293.2268371582031,297.1499938964844,293.1499938964844,0.4663180708885193,-6045.4560546875,304.1598205566406,0.9582883715629578,0.5485172867774963,0.3850598037242889,293.1750183105469,297.1499938964844,293.1499938964844,0.5619891881942749,-9465.3603515625,304.1642761230469,0.9990000128746032,0.6794196963310242,0.6026886105537415,293.1601867675781,297.1499938964844,293.1499938964844,0.031569454818964,-5443.751953125,304.15093994140625,0.4791821837425232,0.0730614587664604,0.3469716012477875,291.1679382324219,291.1499938964844,258.1184387207031,256.810546875,285.1693420410156,293.2540283203125,291.16748046875,1.0,0.4101116359233856,0.2957754731178283,0.2957754731178283,1.0,1.0,-1.8704721927642824,0.2983680963516235,1.5721040964126587,-0.1321806907653808,0.0,0.0,0.4438640177249908,119.90985107421876,123.0,-9.304213523864746,-11281.0390625,754.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9374389648437,306.6233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.771484375,18000.0,0.0,0.0,0.2526229321956634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686240613460541,0.368628978729248,-4.928786438540556e-06,0.0,0.000256380153587,0.0,0.0,18.288419723510746,0.0,0.0,0.0,0.327839732170105,4.0,0.0,1.0
556500,293.1976318359375,297.1499938964844,293.1499938964844,0.103505715727806,-2354.7685546875,304.1531066894531,0.6390371918678284,0.1626520305871963,0.1500247120857238,293.3891906738281,297.1499938964844,293.1499938964844,0.0297435652464628,-1113.510498046875,304.1736145019531,0.4719124138355255,0.0692842900753021,0.0708297118544578,293.2268371582031,297.1499938964844,293.1499938964844,0.465442419052124,-6036.673828125,304.1596374511719,0.9564841985702516,0.5475448966026306,0.3844088017940521,293.1786499023437,297.1499938964844,293.1499938964844,0.5641032457351685,-9497.416015625,304.1578369140625,0.9990000128746032,0.6783883571624756,0.6048751473426819,293.1603088378906,297.1499938964844,293.1499938964844,0.0314848348498344,-5436.8046875,304.15093994140625,0.478192538022995,0.0729073733091354,0.3464414477348327,291.1646728515625,291.1499938964844,258.14666748046875,256.8334655761719,285.17596435546875,293.2537536621094,291.1642150878906,1.0,0.4104466736316681,0.2967621684074402,0.2967621684074402,1.0,1.0,-1.868318676948548,0.2995047271251678,1.568814039230347,-0.1305303871631622,0.0,0.0,0.4432182610034942,120.56671142578124,123.0,-9.174383163452148,-11249.87890625,754.8849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91961669921875,306.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.439453125,18000.0,0.0,0.0,0.2512435019016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675645589828491,0.3675694763660431,-4.92340222990606e-06,0.0,0.0002549802011344,0.0,0.0,18.207502365112305,0.0,0.0,0.0,0.327513724565506,4.0,0.0,1.0
556560,293.1961975097656,297.1499938964844,293.1499938964844,0.103303387761116,-2351.133056640625,304.15289306640625,0.6378240585327148,0.1623294949531555,0.1497597396373748,293.3872375488281,297.1499938964844,293.1499938964844,0.0275394357740879,-1075.6328125,304.1733093261719,0.4621745944023132,0.0666372627019882,0.0683432444930076,293.2268371582031,297.1499938964844,293.1499938964844,0.4645625650882721,-6027.82666015625,304.15948486328125,0.954464852809906,0.5465691685676575,0.3837587237358093,293.1840209960937,297.1499938964844,293.1499938964844,0.5666722655296326,-9535.2109375,304.1517639160156,0.9990000128746032,0.6769746541976929,0.6074222922325134,293.1604919433594,297.1499938964844,293.1499938964844,0.0313936881721019,-5429.2802734375,304.15093994140625,0.4770540595054626,0.0727421045303344,0.3458798825740814,291.1615600585937,291.1499938964844,258.1746520996094,256.8561706542969,285.1828918457031,293.2538757324219,291.1611633300781,1.0,0.4109379053115845,0.2974408566951751,0.2974408566951751,1.0,1.0,-1.8666179180145264,0.3002652525901794,1.5663527250289917,-0.1293584555387497,0.0,0.0,0.4427572190761566,121.3535614013672,126.0,-8.819297790527344,-11221.6103515625,756.0192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89605712890625,306.5832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.474609375,18000.0,0.0,0.0,0.2499628067016601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667744994163513,0.3667794167995453,-4.919231287203729e-06,0.0,0.0002536804822739,0.0,0.0,18.14677047729492,0.0,0.0,0.0,0.3272684216499328,4.0,0.0,1.0
556620,293.1933898925781,297.1499938964844,293.1499938964844,0.1029348447918891,-2344.503173828125,304.1525573730469,0.6352123618125916,0.1617281138896942,0.1492795944213867,293.3831787109375,297.1499938964844,293.1499938964844,0.0237330328673124,-998.4376831054688,304.1719055175781,0.4408918917179107,0.0614489167928695,0.0634750202298164,293.2268981933594,297.1499938964844,293.1499938964844,0.4627801477909088,-6009.837890625,304.1593017578125,0.9499015808105468,0.5446088910102844,0.3824605047702789,293.19903564453125,297.1499938964844,293.1499938964844,0.572925329208374,-9624.5380859375,304.14080810546875,0.9990000128746032,0.6730802655220032,0.6133748888969421,293.1609802246094,297.1499938964844,293.1499938964844,0.0311904586851596,-5412.36865234375,304.1509704589844,0.4743665754795074,0.0723766684532165,0.344658762216568,291.1561889648437,291.1499938964844,258.2297668457031,256.9008483886719,285.1976928710937,293.2555847167969,291.1558532714844,1.0,0.4122972190380096,0.2987982332706451,0.2987982332706451,1.0,1.0,-1.864317417144776,0.3019895553588867,1.562327861785889,-0.1270628571510315,0.0,0.0,0.4423064291477203,123.24417877197266,129.0,-7.64519739151001,-11171.98046875,760.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8330078125,306.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.802734375,18000.0,0.0,0.0,0.2477301210165023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658898472785949,0.3658947646617889,-4.914066266792361e-06,0.0,0.0002514145744498,0.0,0.0,18.077253341674805,0.0,0.0,0.0,0.326986163854599,4.0,0.0,1.0
556680,293.1933898925781,297.1499938964844,293.1499938964844,0.1029348447918891,-2344.503173828125,304.1525573730469,0.6352123618125916,0.1617281138896942,0.1492795944213867,293.3831787109375,297.1499938964844,293.1499938964844,0.0237330328673124,-998.4376831054688,304.1719055175781,0.4408918917179107,0.0614489167928695,0.0634750202298164,293.2268981933594,297.1499938964844,293.1499938964844,0.4627801477909088,-6009.837890625,304.1593017578125,0.9499015808105468,0.5446088910102844,0.3824605047702789,293.19903564453125,297.1499938964844,293.1499938964844,0.572925329208374,-9624.5380859375,304.14080810546875,0.9990000128746032,0.6730802655220032,0.6133748888969421,293.1609802246094,297.1499938964844,293.1499938964844,0.0311904586851596,-5412.36865234375,304.1509704589844,0.4743665754795074,0.0723766684532165,0.344658762216568,291.1561889648437,291.1499938964844,258.2297668457031,256.9008483886719,285.1976928710937,293.2555847167969,291.1558532714844,1.0,0.4122972190380096,0.2987982332706451,0.2987982332706451,1.0,1.0,-1.864317417144776,0.3019895553588867,1.562327861785889,-0.1270628571510315,0.0,0.0,0.4423064291477203,123.24417877197266,129.0,-7.64519739151001,-11171.98046875,760.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8330078125,306.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.802734375,18000.0,0.0,0.0,0.2477301210165023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658898472785949,0.3658947646617889,-4.914066266792361e-06,0.0,0.0002514145744498,0.0,0.0,18.077253341674805,0.0,0.0,0.0,0.326986163854599,4.0,0.0,1.0
556740,293.1906433105469,297.1499938964844,293.1499938964844,0.1026110276579856,-2338.664794921875,304.1522521972656,0.6324594616889954,0.1611860394477844,0.1488634794950485,293.3786926269531,297.1499938964844,293.1499938964844,0.0203012563288211,-924.7197265625,304.1703186035156,0.4216761291027069,0.0564509369432926,0.0587805472314357,293.2270202636719,297.1499938964844,293.1499938964844,0.4609571695327759,-5991.36083984375,304.15924072265625,0.944809913635254,0.5426388382911682,0.3811636865139007,293.21826171875,297.1499938964844,293.1499938964844,0.5803171396255493,-9727.4453125,304.131591796875,0.9990000128746032,0.6679412722587585,0.6201721429824829,293.16168212890625,297.1499938964844,293.1499938964844,0.0309523846954107,-5392.3583984375,304.1510314941406,0.4711367785930633,0.0719614028930664,0.3432718813419342,291.1519775390625,291.1499938964844,258.28375244140625,256.9446105957031,285.2138977050781,293.2594299316406,291.1517333984375,1.0,0.4140342772006988,0.3001555800437927,0.3001555800437927,1.0,1.0,-1.8631197214126587,0.3039878606796264,1.5591318607330322,-0.1247469708323478,0.0,0.0,0.4423355460166931,125.45880889892578,132.0,-6.082603454589844,-11129.08984375,766.2267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7528076171875,306.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.2459572106599807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657312393188476,0.3657361567020416,-4.9122886593977455e-06,0.0,0.0002496152883395,0.0,0.0,18.061983108520508,0.0,0.0,0.0,0.326922059059143,4.0,0.0,1.0
556800,293.1906433105469,297.1499938964844,293.1499938964844,0.1026110276579856,-2338.664794921875,304.1522521972656,0.6324594616889954,0.1611860394477844,0.1488634794950485,293.3786926269531,297.1499938964844,293.1499938964844,0.0203012563288211,-924.7197265625,304.1703186035156,0.4216761291027069,0.0564509369432926,0.0587805472314357,293.2270202636719,297.1499938964844,293.1499938964844,0.4609571695327759,-5991.36083984375,304.15924072265625,0.944809913635254,0.5426388382911682,0.3811636865139007,293.21826171875,297.1499938964844,293.1499938964844,0.5803171396255493,-9727.4453125,304.131591796875,0.9990000128746032,0.6679412722587585,0.6201721429824829,293.16168212890625,297.1499938964844,293.1499938964844,0.0309523846954107,-5392.3583984375,304.1510314941406,0.4711367785930633,0.0719614028930664,0.3432718813419342,291.1519775390625,291.1499938964844,258.28375244140625,256.9446105957031,285.2138977050781,293.2594299316406,291.1517333984375,1.0,0.4140342772006988,0.3001555800437927,0.3001555800437927,1.0,1.0,-1.8631197214126587,0.3039878606796264,1.5591318607330322,-0.1247469708323478,0.0,0.0,0.4423355460166931,125.45880889892578,132.0,-6.082603454589844,-11129.08984375,766.2267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7528076171875,306.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.2459572106599807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657312393188476,0.3657361567020416,-4.9122886593977455e-06,0.0,0.0002496152883395,0.0,0.0,18.061983108520508,0.0,0.0,0.0,0.326922059059143,4.0,0.0,1.0
556860,293.1879272460937,297.1499938964844,293.1499938964844,0.1023303866386413,-2333.5888671875,304.1519470214844,0.6295963525772095,0.1607060730457306,0.1485125720500946,293.3736267089844,297.1499938964844,293.1499938964844,0.0173905808478593,-854.6419677734375,304.1683959960937,0.4049001336097717,0.0516839735209941,0.0543229319155216,293.2271423339844,297.1499938964844,293.1499938964844,0.4590825736522674,-5972.28857421875,304.1592712402344,0.9392473697662354,0.540662407875061,0.379869669675827,293.2401428222656,297.1499938964844,293.1499938964844,0.5880141258239746,-9832.2080078125,304.1250305175781,0.9990000128746032,0.6617808938026428,0.6270290613174438,293.1625061035156,297.1499938964844,293.1499938964844,0.0306786578148603,-5369.1396484375,304.1511535644531,0.4672674834728241,0.0714986771345138,0.3417195677757263,291.1492004394531,291.1499938964844,258.3365478515625,256.9874267578125,285.2319030761719,293.2655029296875,291.1491394042969,1.0,0.4160195887088775,0.3013816177845001,0.3013816177845001,1.0,1.0,-1.8621714115142824,0.3058344423770904,1.5563369989395142,-0.1226188018918037,0.0,0.0,0.4426451027393341,127.96360778808594,135.0,-3.8878602981567374,-11089.298828125,773.3934936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,306.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.2446425706148147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660530745983124,0.3660579919815063,-4.912902568321442e-06,0.0,0.0002482811105437,0.0,0.0,18.08304786682129,0.0,0.0,0.0,0.3270039856433868,4.0,0.0,1.0
556920,293.1879272460937,297.1499938964844,293.1499938964844,0.1023303866386413,-2333.5888671875,304.1519470214844,0.6295963525772095,0.1607060730457306,0.1485125720500946,293.3736267089844,297.1499938964844,293.1499938964844,0.0173905808478593,-854.6419677734375,304.1683959960937,0.4049001336097717,0.0516839735209941,0.0543229319155216,293.2271423339844,297.1499938964844,293.1499938964844,0.4590825736522674,-5972.28857421875,304.1592712402344,0.9392473697662354,0.540662407875061,0.379869669675827,293.2401428222656,297.1499938964844,293.1499938964844,0.5880141258239746,-9832.2080078125,304.1250305175781,0.9990000128746032,0.6617808938026428,0.6270290613174438,293.1625061035156,297.1499938964844,293.1499938964844,0.0306786578148603,-5369.1396484375,304.1511535644531,0.4672674834728241,0.0714986771345138,0.3417195677757263,291.1492004394531,291.1499938964844,258.3365478515625,256.9874267578125,285.2319030761719,293.2655029296875,291.1491394042969,1.0,0.4160195887088775,0.3013816177845001,0.3013816177845001,1.0,1.0,-1.8621714115142824,0.3058344423770904,1.5563369989395142,-0.1226188018918037,0.0,0.0,0.4426451027393341,127.96360778808594,135.0,-3.8878602981567374,-11089.298828125,773.3934936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,306.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.2446425706148147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660530745983124,0.3660579919815063,-4.912902568321442e-06,0.0,0.0002482811105437,0.0,0.0,18.08304786682129,0.0,0.0,0.0,0.3270039856433868,4.0,0.0,1.0
556980,293.1852111816406,297.1499938964844,293.1499938964844,0.1020644530653953,-2328.627685546875,304.1517639160156,0.6258385181427002,0.1602991968393325,0.1482761800289154,293.3697509765625,297.1499938964844,293.1499938964844,0.015696408227086,-810.6539306640625,304.1213073730469,0.3928050696849823,0.050000000745058,0.0517578721046447,293.22723388671875,297.1499938964844,293.1499938964844,0.4568973779678345,-5949.7646484375,304.15985107421875,0.9317119121551514,0.5386902093887329,0.3786172568798065,293.2549133300781,297.1499938964844,293.1499938964844,0.5849159359931946,-9782.2265625,304.13873291015625,0.9941141605377196,0.656467080116272,0.6235038042068481,293.1632995605469,297.1499938964844,293.1499938964844,0.0303904917091131,-5343.96728515625,304.1512451171875,0.4616439640522003,0.0710183531045913,0.3402916193008423,291.1557922363281,291.1499938964844,258.3881225585937,257.0292358398437,285.2500915527344,293.2709045410156,291.15606689453125,1.0,0.4177240133285522,0.3026076257228851,0.3026076257228851,1.0,1.0,-1.851349949836731,0.3052027225494385,1.5461472272872925,-0.1206493154168129,0.0,0.0,0.441540777683258,131.47987365722656,138.0,5.692839622497559,-11013.6630859375,775.7371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57049560546875,306.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.173828125,18000.0,0.0,0.0,0.2436924874782562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653589189052582,0.3653638362884521,-4.9124128054245375e-06,0.0,0.0002473169006407,0.0,0.0,18.040395736694336,0.0,0.0,0.0,0.326821893453598,4.0,0.0,1.0
557040,293.1852111816406,297.1499938964844,293.1499938964844,0.1020644530653953,-2328.627685546875,304.1517639160156,0.6258385181427002,0.1602991968393325,0.1482761800289154,293.3697509765625,297.1499938964844,293.1499938964844,0.015696408227086,-810.6539306640625,304.1213073730469,0.3928050696849823,0.050000000745058,0.0517578721046447,293.22723388671875,297.1499938964844,293.1499938964844,0.4568973779678345,-5949.7646484375,304.15985107421875,0.9317119121551514,0.5386902093887329,0.3786172568798065,293.2549133300781,297.1499938964844,293.1499938964844,0.5849159359931946,-9782.2265625,304.13873291015625,0.9941141605377196,0.656467080116272,0.6235038042068481,293.1632995605469,297.1499938964844,293.1499938964844,0.0303904917091131,-5343.96728515625,304.1512451171875,0.4616439640522003,0.0710183531045913,0.3402916193008423,291.1557922363281,291.1499938964844,258.3881225585937,257.0292358398437,285.2500915527344,293.2709045410156,291.15606689453125,1.0,0.4177240133285522,0.3026076257228851,0.3026076257228851,1.0,1.0,-1.851349949836731,0.3052027225494385,1.5461472272872925,-0.1206493154168129,0.0,0.0,0.441540777683258,131.47987365722656,138.0,5.692839622497559,-11013.6630859375,775.7371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57049560546875,306.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.173828125,18000.0,0.0,0.0,0.2436924874782562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653589189052582,0.3653638362884521,-4.9124128054245375e-06,0.0,0.0002473169006407,0.0,0.0,18.040395736694336,0.0,0.0,0.0,0.326821893453598,4.0,0.0,1.0
557100,293.1839294433594,297.1499938964844,293.1499938964844,0.1019579768180847,-2326.67822265625,304.1516418457031,0.6242097616195679,0.1601055562496185,0.1481598615646362,293.370361328125,297.1499938964844,293.1499938964844,0.0155534436926245,-807.9660034179688,304.0791931152344,0.3914111852645874,0.050000000745058,0.0517927855253219,293.22735595703125,297.1499938964844,293.1499938964844,0.4558862447738647,-5939.4375,304.1598815917969,0.9283762574195862,0.5376904010772705,0.3779750764369964,293.2578125,297.1499938964844,293.1499938964844,0.5831687450408936,-9755.875,304.1439208984375,0.991413414478302,0.6545690894126892,0.6216040849685669,293.1637268066406,297.1499938964844,293.1499938964844,0.0302399769425392,-5330.9873046875,304.1513061523437,0.4590015411376953,0.0707653537392616,0.3394785225391388,291.1565246582031,291.1499938964844,258.4134521484375,257.0497436523437,285.2577514648437,293.2726745605469,291.156494140625,1.0,0.4185599088668823,0.3032206296920776,0.3032206296920776,1.0,1.0,-1.8472245931625368,0.3052049279212951,1.542019605636597,-0.1196731254458427,0.0,0.0,0.4410247802734375,133.038330078125,138.0,3.524554252624512,-10973.1884765625,777.2994995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317077636719,306.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.525390625,18000.0,0.0,0.0,0.2432801872491836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644638061523437,0.3644687235355377,-4.909261861030245e-06,0.0,0.0002468984748702,0.0,0.0,17.97713851928711,0.0,0.0,0.0,0.3265816569328308,4.0,0.0,1.0
