time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557160,293.1826477050781,297.1499938964844,293.1499938964844,0.1018595620989799,-2324.874267578125,304.1515197753906,0.6226566433906555,0.1599273830652237,0.1480528265237808,293.3726806640625,297.1499938964844,293.1499938964844,0.0154383415356278,-805.9236450195312,304.03277587890625,0.3901578783988952,0.050000000745058,0.0518554486334323,293.2274475097656,297.1499938964844,293.1499938964844,0.4548714756965637,-5929.064453125,304.1599426269531,0.9251686334609984,0.5366918444633484,0.3773301839828491,293.2593688964844,297.1499938964844,293.1499938964844,0.5816332101821899,-9733.1875,304.1477966308594,0.9888427257537842,0.6528996229171753,0.6200019121170044,293.1641540527344,297.1499938964844,293.1499938964844,0.0300846137106418,-5317.5634765625,304.1513366699219,0.4564562141895294,0.0705097913742065,0.3386374115943908,291.15704345703125,291.1499938964844,258.4384155273437,257.0700378417969,285.265380859375,293.2743835449219,291.1571655273437,1.0,0.4193980097770691,0.3039354979991913,0.3039354979991913,1.0,1.0,-1.843462824821472,0.3054559528827667,1.5380069017410278,-0.1185279637575149,0.0,0.0,0.4405055344104767,134.55397033691406,141.0,3.020835399627685,-10938.5810546875,779.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,306.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8046875,18000.0,0.0,0.0,0.2428981959819793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637885153293609,0.3637934327125549,-4.906327831122326e-06,0.0,0.0002465107827447,0.0,0.0,17.927654266357422,0.0,0.0,0.0,0.3263819217681885,4.0,0.0,1.0
557220,293.1800537109375,297.1499938964844,293.1499938964844,0.1016941592097282,-2321.83447265625,304.1512756347656,0.6196940541267395,0.1596221327781677,0.1478813588619232,293.38104248046875,297.1499938964844,293.1499938964844,0.0151805356144905,-801.1488647460938,303.9295654296875,0.3876646757125854,0.050000000745058,0.0519796684384346,293.22760009765625,297.1499938964844,293.1499938964844,0.4528213739395141,-5908.087890625,304.1600341796875,0.9190064668655396,0.5346996188163757,0.3760417997837066,293.2605895996094,297.1499938964844,293.1499938964844,0.5787716507911682,-9692.140625,304.1532287597656,0.9838171005249025,0.6498771905899048,0.6172123551368713,293.1649475097656,297.1499938964844,293.1499938964844,0.0297709126025438,-5289.638671875,304.15142822265625,0.4515545964241028,0.0699878856539726,0.336901992559433,291.1588134765625,291.1499938964844,258.48736572265625,257.1098327636719,285.28082275390625,293.2782287597656,291.15887451171875,1.0,0.4210843741893768,0.3053652346134186,0.3053652346134186,1.0,1.0,-1.836425423622132,0.3060935139656067,1.53033185005188,-0.1162099167704582,0.0,0.0,0.4392029941082001,137.54110717773438,144.0,2.5039548873901367,-10870.52734375,782.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439453125,306.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.2422080636024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621577620506286,0.3621626496315002,-4.9000682338373736e-06,0.0,0.0002458103990647,0.0,0.0,17.811166763305664,0.0,0.0,0.0,0.3259123861789703,4.0,0.0,1.0
557280,293.1800537109375,297.1499938964844,293.1499938964844,0.1016941592097282,-2321.83447265625,304.1512756347656,0.6196940541267395,0.1596221327781677,0.1478813588619232,293.38104248046875,297.1499938964844,293.1499938964844,0.0151805356144905,-801.1488647460938,303.9295654296875,0.3876646757125854,0.050000000745058,0.0519796684384346,293.22760009765625,297.1499938964844,293.1499938964844,0.4528213739395141,-5908.087890625,304.1600341796875,0.9190064668655396,0.5346996188163757,0.3760417997837066,293.2605895996094,297.1499938964844,293.1499938964844,0.5787716507911682,-9692.140625,304.1532287597656,0.9838171005249025,0.6498771905899048,0.6172123551368713,293.1649475097656,297.1499938964844,293.1499938964844,0.0297709126025438,-5289.638671875,304.15142822265625,0.4515545964241028,0.0699878856539726,0.336901992559433,291.1588134765625,291.1499938964844,258.48736572265625,257.1098327636719,285.28082275390625,293.2782287597656,291.15887451171875,1.0,0.4210843741893768,0.3053652346134186,0.3053652346134186,1.0,1.0,-1.836425423622132,0.3060935139656067,1.53033185005188,-0.1162099167704582,0.0,0.0,0.4392029941082001,137.54110717773438,144.0,2.5039548873901367,-10870.52734375,782.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439453125,306.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.2422080636024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621577620506286,0.3621626496315002,-4.9000682338373736e-06,0.0,0.0002458103990647,0.0,0.0,17.811166763305664,0.0,0.0,0.0,0.3259123861789703,4.0,0.0,1.0
557340,293.177490234375,297.1499938964844,293.1499938964844,0.1015804931521415,-2319.74755859375,304.1510314941406,0.616854727268219,0.1593838483095169,0.1477697938680648,293.3926086425781,297.1499938964844,293.1499938964844,0.0148980366066098,-795.684326171875,303.8155517578125,0.3852367103099823,0.050000000745058,0.0521033555269241,293.2276916503906,297.1499938964844,293.1499938964844,0.4507793188095093,-5887.1884765625,304.1600952148437,0.9131313562393188,0.5327131748199463,0.3747572004795074,293.26080322265625,297.1499938964844,293.1499938964844,0.575975775718689,-9653.2216796875,304.1567687988281,0.9787608981132508,0.6470308303833008,0.614644467830658,293.165771484375,297.1499938964844,293.1499938964844,0.0294427406042814,-5260.41455078125,304.1514892578125,0.4468196332454681,0.0694454908370971,0.335079938173294,291.1604919433594,291.1499938964844,258.5349426269531,257.1485595703125,285.2965393066406,293.2828063964844,291.1605834960937,1.0,0.4227816164493561,0.3067949712276459,0.3067949712276459,1.0,1.0,-1.829626202583313,0.3067803084850311,1.522845983505249,-0.1138953864574432,0.0,0.0,0.4376979172229767,140.52122497558594,147.0,2.493934631347656,-10804.837890625,786.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973083496094,306.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4140625,18000.0,0.0,0.0,0.2415607720613479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602587282657623,0.3602636158466339,-4.8927586249192245e-06,0.0,0.0002451534674037,0.0,0.0,17.675949096679688,0.0,0.0,0.0,0.3253681659698486,4.0,0.0,1.0
557400,293.177490234375,297.1499938964844,293.1499938964844,0.1015804931521415,-2319.74755859375,304.1510314941406,0.616854727268219,0.1593838483095169,0.1477697938680648,293.3926086425781,297.1499938964844,293.1499938964844,0.0148980366066098,-795.684326171875,303.8155517578125,0.3852367103099823,0.050000000745058,0.0521033555269241,293.2276916503906,297.1499938964844,293.1499938964844,0.4507793188095093,-5887.1884765625,304.1600952148437,0.9131313562393188,0.5327131748199463,0.3747572004795074,293.26080322265625,297.1499938964844,293.1499938964844,0.575975775718689,-9653.2216796875,304.1567687988281,0.9787608981132508,0.6470308303833008,0.614644467830658,293.165771484375,297.1499938964844,293.1499938964844,0.0294427406042814,-5260.41455078125,304.1514892578125,0.4468196332454681,0.0694454908370971,0.335079938173294,291.1604919433594,291.1499938964844,258.5349426269531,257.1485595703125,285.2965393066406,293.2828063964844,291.1605834960937,1.0,0.4227816164493561,0.3067949712276459,0.3067949712276459,1.0,1.0,-1.829626202583313,0.3067803084850311,1.522845983505249,-0.1138953864574432,0.0,0.0,0.4376979172229767,140.52122497558594,147.0,2.493934631347656,-10804.837890625,786.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973083496094,306.2289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4140625,18000.0,0.0,0.0,0.2415607720613479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602587282657623,0.3602636158466339,-4.8927586249192245e-06,0.0,0.0002451534674037,0.0,0.0,17.675949096679688,0.0,0.0,0.0,0.3253681659698486,4.0,0.0,1.0
557460,293.1748962402344,297.1499938964844,293.1499938964844,0.1015160158276557,-2318.5615234375,304.1508178710937,0.6141024231910706,0.1592133790254593,0.1477188169956207,293.4060363769531,297.1499938964844,293.1499938964844,0.0145994983613491,-789.6590576171875,303.6930847167969,0.382874071598053,0.050000000745058,0.0522273816168308,293.2277526855469,297.1499938964844,293.1499938964844,0.4487318694591522,-5866.2138671875,304.16015625,0.9075737595558168,0.5307309031486511,0.3734759390354156,293.2606201171875,297.1499938964844,293.1499938964844,0.5731454491615295,-9614.59375,304.1592102050781,0.9736089110374452,0.6442580819129944,0.6121617555618286,293.1665954589844,297.1499938964844,293.1499938964844,0.0287236329168081,-5231.25732421875,304.1522216796875,0.4422170221805572,0.0688786432147026,0.3331529796123504,291.1624450683594,291.1499938964844,258.5810546875,257.1862487792969,285.3125,293.2881164550781,291.1625671386719,1.0,0.4244837164878845,0.3081997334957123,0.3081997334957123,1.0,1.0,-1.8228806257247925,0.3074296116828918,1.515450954437256,-0.1116304472088813,0.0,0.0,0.4359053671360016,143.51177978515625,150.0,2.6890645027160645,-10739.65625,790.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705444335937,306.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.77734375,18000.0,0.0,0.0,0.2408986985683441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580045104026794,0.358009397983551,-4.884193003817927e-06,0.0,0.0002444815472699,0.0,0.0,17.51649284362793,0.0,0.0,0.0,0.3247261345386505,4.0,0.0,1.0
557520,293.1748962402344,297.1499938964844,293.1499938964844,0.1015160158276557,-2318.5615234375,304.1508178710937,0.6141024231910706,0.1592133790254593,0.1477188169956207,293.4060363769531,297.1499938964844,293.1499938964844,0.0145994983613491,-789.6590576171875,303.6930847167969,0.382874071598053,0.050000000745058,0.0522273816168308,293.2277526855469,297.1499938964844,293.1499938964844,0.4487318694591522,-5866.2138671875,304.16015625,0.9075737595558168,0.5307309031486511,0.3734759390354156,293.2606201171875,297.1499938964844,293.1499938964844,0.5731454491615295,-9614.59375,304.1592102050781,0.9736089110374452,0.6442580819129944,0.6121617555618286,293.1665954589844,297.1499938964844,293.1499938964844,0.0287236329168081,-5231.25732421875,304.1522216796875,0.4422170221805572,0.0688786432147026,0.3331529796123504,291.1624450683594,291.1499938964844,258.5810546875,257.1862487792969,285.3125,293.2881164550781,291.1625671386719,1.0,0.4244837164878845,0.3081997334957123,0.3081997334957123,1.0,1.0,-1.8228806257247925,0.3074296116828918,1.515450954437256,-0.1116304472088813,0.0,0.0,0.4359053671360016,143.51177978515625,150.0,2.6890645027160645,-10739.65625,790.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705444335937,306.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.77734375,18000.0,0.0,0.0,0.2408986985683441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580045104026794,0.358009397983551,-4.884193003817927e-06,0.0,0.0002444815472699,0.0,0.0,17.51649284362793,0.0,0.0,0.0,0.3247261345386505,4.0,0.0,1.0
557580,293.1723022460937,297.1499938964844,293.1499938964844,0.1015042439103126,-2318.344970703125,304.1505432128906,0.6114243268966675,0.1591114401817321,0.1477304250001907,293.42041015625,297.1499938964844,293.1499938964844,0.0142909251153469,-783.1727905273438,303.5637512207031,0.380574494600296,0.050000000745058,0.0523517690598964,293.2278137207031,297.1499938964844,293.1499938964844,0.4466873109340668,-5845.25439453125,304.16015625,0.902402639389038,0.5287526845932007,0.3721975982189178,293.26025390625,297.1499938964844,293.1499938964844,0.5702866911888123,-9576.07421875,304.160888671875,0.9683600664138794,0.6415282487869263,0.6097239255905151,293.1674194335937,297.1499938964844,293.1499938964844,0.0283630024641752,-5198.64501953125,304.1520690917969,0.4377519786357879,0.0682898759841919,0.3311229646205902,291.1644897460937,291.1499938964844,258.62567138671875,257.22283935546875,285.3284912109375,293.2939147949219,291.1645812988281,1.0,0.4261853098869324,0.3096044957637787,0.3096044957637787,1.0,1.0,-1.816144227981568,0.3080697357654571,1.5080745220184326,-0.1093781143426895,0.0,0.0,0.4338376522064209,146.51229858398438,153.0,2.7801761627197266,-10674.51953125,794.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581237792969,306.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.10546875,18000.0,0.0,0.0,0.2401700615882873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553988337516784,0.3554036915302276,-4.874284968536813e-06,0.0,0.0002437420916976,0.0,0.0,17.333084106445312,0.0,0.0,0.0,0.3239868283271789,4.0,0.0,1.0
557640,293.1723022460937,297.1499938964844,293.1499938964844,0.1015042439103126,-2318.344970703125,304.1505432128906,0.6114243268966675,0.1591114401817321,0.1477304250001907,293.42041015625,297.1499938964844,293.1499938964844,0.0142909251153469,-783.1727905273438,303.5637512207031,0.380574494600296,0.050000000745058,0.0523517690598964,293.2278137207031,297.1499938964844,293.1499938964844,0.4466873109340668,-5845.25439453125,304.16015625,0.902402639389038,0.5287526845932007,0.3721975982189178,293.26025390625,297.1499938964844,293.1499938964844,0.5702866911888123,-9576.07421875,304.160888671875,0.9683600664138794,0.6415282487869263,0.6097239255905151,293.1674194335937,297.1499938964844,293.1499938964844,0.0283630024641752,-5198.64501953125,304.1520690917969,0.4377519786357879,0.0682898759841919,0.3311229646205902,291.1644897460937,291.1499938964844,258.62567138671875,257.22283935546875,285.3284912109375,293.2939147949219,291.1645812988281,1.0,0.4261853098869324,0.3096044957637787,0.3096044957637787,1.0,1.0,-1.816144227981568,0.3080697357654571,1.5080745220184326,-0.1093781143426895,0.0,0.0,0.4338376522064209,146.51229858398438,153.0,2.7801761627197266,-10674.51953125,794.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581237792969,306.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.10546875,18000.0,0.0,0.0,0.2401700615882873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553988337516784,0.3554036915302276,-4.874284968536813e-06,0.0,0.0002437420916976,0.0,0.0,17.333084106445312,0.0,0.0,0.0,0.3239868283271789,4.0,0.0,1.0
557700,293.1709899902344,297.1499938964844,293.1499938964844,0.1015174239873886,-2318.588134765625,304.1504211425781,0.6101133227348328,0.1590837836265564,0.1477581560611724,293.4278259277344,297.1499938964844,293.1499938964844,0.0141338696703314,-779.770751953125,303.4967041015625,0.379448801279068,0.050000000745058,0.0524140372872352,293.2278137207031,297.1499938964844,293.1499938964844,0.4456689357757568,-5834.810546875,304.16015625,0.8999293446540833,0.5277654528617859,0.371559739112854,293.2600402832031,297.1499938964844,293.1499938964844,0.5688530206680298,-9556.8935546875,304.1614990234375,0.9657055735588074,0.6401768922805786,0.6085184812545776,293.1678161621094,297.1499938964844,293.1499938964844,0.0282005090266466,-5180.0986328125,304.1519775390625,0.435578316450119,0.0679886788129806,0.3300763666629791,291.1654663085937,291.1499938964844,258.6473999023437,257.24072265625,285.33648681640625,293.2969970703125,291.1655578613281,1.0,0.4270350039005279,0.3103068768978119,0.3103068768978119,1.0,1.0,-1.812782287597656,0.3083875179290771,1.504394769668579,-0.1082563996315002,0.0,0.0,0.4327045381069183,148.01487731933594,153.0,2.739260673522949,-10641.8994140625,795.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,306.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.177734375,18000.0,0.0,0.0,0.2397660166025161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539668321609497,0.3539716899394989,-4.868831638304982e-06,0.0,0.0002433320187265,0.0,0.0,17.232685089111328,0.0,0.0,0.0,0.323581725358963,4.0,0.0,1.0
557760,293.1697082519531,297.1499938964844,293.1499938964844,0.101541519165039,-2319.03271484375,304.1502990722656,0.6088299751281738,0.1590694636106491,0.1477981507778167,293.435302734375,297.1499938964844,293.1499938964844,0.0139757860451936,-776.2776489257812,303.42828369140625,0.3783389925956726,0.050000000745058,0.0524763502180576,293.2278137207031,297.1499938964844,293.1499938964844,0.444654107093811,-5824.400390625,304.16015625,0.8974849581718445,0.5267796516418457,0.3709227442741394,293.2597961425781,297.1499938964844,293.1499938964844,0.5674199461936951,-9537.78515625,304.1620178222656,0.9630336165428162,0.6388332843780518,0.6073203086853027,293.1682434082031,297.1499938964844,293.1499938964844,0.0280530396848917,-5162.994140625,304.1518859863281,0.4334461092948913,0.0676834285259246,0.3290115892887115,291.1663818359375,291.1499938964844,258.6687316894531,257.2583312988281,285.34442138671875,293.3001403808594,291.1664733886719,1.0,0.4278835952281952,0.3109802305698395,0.3109802305698395,1.0,1.0,-1.8094230890274048,0.3086580336093902,1.500765085220337,-0.1071832329034805,0.0,0.0,0.4315166771411896,149.51873779296875,156.0,2.651583194732666,-10609.251953125,797.8667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588562011719,306.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.150390625,18000.0,0.0,0.0,0.2393324375152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524645566940307,0.3524694144725799,-4.863105004915269e-06,0.0,0.0002428919979138,0.0,0.0,17.127662658691406,0.0,0.0,0.0,0.3231576383113861,4.0,0.0,1.0
557820,293.1672058105469,297.1499938964844,293.1499938964844,0.1016230881214141,-2320.53759765625,304.15008544921875,0.6063490509986877,0.1590813398361206,0.1479150354862213,293.4503479003906,297.1499938964844,293.1499938964844,0.0136570828035473,-769.021240234375,303.2874450683594,0.3761667013168335,0.050000000745058,0.0526010654866695,293.227783203125,297.1499938964844,293.1499938964844,0.4426384270191192,-5803.716796875,304.1601257324219,0.8926847577095032,0.5248127579689026,0.3696520030498504,293.2592163085937,297.1499938964844,293.1499938964844,0.5645641684532166,-9499.8603515625,304.1627502441406,0.9576494097709656,0.6361684799194336,0.6049456596374512,293.16900634765625,297.1499938964844,293.1499938964844,0.0277549289166927,-5128.04541015625,304.1517639160156,0.4293060898780823,0.0670611187815666,0.326827734708786,291.16802978515625,291.1499938964844,258.710205078125,257.2926940917969,285.3601379394531,293.3066711425781,291.1681213378906,1.0,0.4295766055583954,0.3123269379138946,0.3123269379138946,1.0,1.0,-1.8027138710021973,0.3091877102851867,1.4935262203216553,-0.1050528809428215,0.0,0.0,0.4289930760860443,152.52932739257812,159.0,2.3438613414764404,-10543.8681640625,801.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702392578125,306.1561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76171875,18000.0,0.0,0.0,0.2383621037006378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492704927921295,0.3492753505706787,-4.850925051869126e-06,0.0,0.0002419072407064,0.0,0.0,16.905452728271484,0.0,0.0,0.0,0.3222591280937195,4.0,0.0,1.0
557880,293.1672058105469,297.1499938964844,293.1499938964844,0.1016230881214141,-2320.53759765625,304.15008544921875,0.6063490509986877,0.1590813398361206,0.1479150354862213,293.4503479003906,297.1499938964844,293.1499938964844,0.0136570828035473,-769.021240234375,303.2874450683594,0.3761667013168335,0.050000000745058,0.0526010654866695,293.227783203125,297.1499938964844,293.1499938964844,0.4426384270191192,-5803.716796875,304.1601257324219,0.8926847577095032,0.5248127579689026,0.3696520030498504,293.2592163085937,297.1499938964844,293.1499938964844,0.5645641684532166,-9499.8603515625,304.1627502441406,0.9576494097709656,0.6361684799194336,0.6049456596374512,293.16900634765625,297.1499938964844,293.1499938964844,0.0277549289166927,-5128.04541015625,304.1517639160156,0.4293060898780823,0.0670611187815666,0.326827734708786,291.16802978515625,291.1499938964844,258.710205078125,257.2926940917969,285.3601379394531,293.3066711425781,291.1681213378906,1.0,0.4295766055583954,0.3123269379138946,0.3123269379138946,1.0,1.0,-1.8027138710021973,0.3091877102851867,1.4935262203216553,-0.1050528809428215,0.0,0.0,0.4289930760860443,152.52932739257812,159.0,2.3438613414764404,-10543.8681640625,801.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702392578125,306.1561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76171875,18000.0,0.0,0.0,0.2383621037006378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492704927921295,0.3492753505706787,-4.850925051869126e-06,0.0,0.0002419072407064,0.0,0.0,16.905452728271484,0.0,0.0,0.0,0.3222591280937195,4.0,0.0,1.0
557940,293.16473388671875,297.1499938964844,293.1499938964844,0.1017472818493843,-2322.8310546875,304.1498413085937,0.6039800643920898,0.1591436564922332,0.1480781883001327,293.46539306640625,297.1499938964844,293.1499938964844,0.0133366975933313,-761.4298706054688,303.1416320800781,0.3740566968917846,0.050000000745058,0.0527258440852165,293.2277526855469,297.1499938964844,293.1499938964844,0.4406449198722839,-5783.2509765625,304.1600952148437,0.8880045413970947,0.5228525400161743,0.368385761976242,293.2585754394531,297.1499938964844,293.1499938964844,0.561732828617096,-9462.404296875,304.1632080078125,0.9522304534912108,0.6335317492485046,0.6025975346565247,293.1697692871094,297.1499938964844,293.1499938964844,0.0274553131312131,-5092.24853515625,304.15167236328125,0.4253349006175995,0.0664251297712326,0.3245802223682403,291.1693420410156,291.1499938964844,258.75,257.325927734375,285.3755798339844,293.3134155273437,291.1694030761719,1.0,0.4312632977962494,0.3136736452579498,0.3136736452579498,1.0,1.0,-1.7960212230682373,0.309711754322052,1.4863094091415403,-0.1029365137219429,0.0,0.0,0.4263201653957367,155.54234313964844,162.0,1.886842370033264,-10478.474609375,805.4153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,306.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.859375,18000.0,0.0,0.0,0.2372479140758514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458874225616455,0.3458922803401947,-4.8380338739661966e-06,0.0,0.0002407764695817,0.0,0.0,16.671737670898438,0.0,0.0,0.0,0.3213123381137848,4.0,0.0,1.0
558000,293.16473388671875,297.1499938964844,293.1499938964844,0.1017472818493843,-2322.8310546875,304.1498413085937,0.6039800643920898,0.1591436564922332,0.1480781883001327,293.46539306640625,297.1499938964844,293.1499938964844,0.0133366975933313,-761.4298706054688,303.1416320800781,0.3740566968917846,0.050000000745058,0.0527258440852165,293.2277526855469,297.1499938964844,293.1499938964844,0.4406449198722839,-5783.2509765625,304.1600952148437,0.8880045413970947,0.5228525400161743,0.368385761976242,293.2585754394531,297.1499938964844,293.1499938964844,0.561732828617096,-9462.404296875,304.1632080078125,0.9522304534912108,0.6335317492485046,0.6025975346565247,293.1697692871094,297.1499938964844,293.1499938964844,0.0274553131312131,-5092.24853515625,304.15167236328125,0.4253349006175995,0.0664251297712326,0.3245802223682403,291.1693420410156,291.1499938964844,258.75,257.325927734375,285.3755798339844,293.3134155273437,291.1694030761719,1.0,0.4312632977962494,0.3136736452579498,0.3136736452579498,1.0,1.0,-1.7960212230682373,0.309711754322052,1.4863094091415403,-0.1029365137219429,0.0,0.0,0.4263201653957367,155.54234313964844,162.0,1.886842370033264,-10478.474609375,805.4153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,306.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.859375,18000.0,0.0,0.0,0.2372479140758514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458874225616455,0.3458922803401947,-4.8380338739661966e-06,0.0,0.0002407764695817,0.0,0.0,16.671737670898438,0.0,0.0,0.0,0.3213123381137848,4.0,0.0,1.0
558060,293.1624755859375,297.1499938964844,293.1499938964844,0.1019051745533943,-2325.750732421875,304.1496276855469,0.6017011404037476,0.159232810139656,0.1482728421688079,293.4803466796875,297.1499938964844,293.1499938964844,0.0130160422995686,-753.5308227539062,302.9909362792969,0.3720065653324127,0.050000000745058,0.0528507009148597,293.2276611328125,297.1499938964844,293.1499938964844,0.4386887848377228,-5763.17041015625,304.15997314453125,0.8834437727928162,0.520900309085846,0.3671247661113739,293.25787353515625,297.1499938964844,293.1499938964844,0.5589506030082703,-9425.708984375,304.1634521484375,0.9467992186546326,0.6309226751327515,0.6002752780914307,293.1705017089844,297.1499938964844,293.1499938964844,0.0271296184509992,-5055.9765625,304.15167236328125,0.4215308129787445,0.0657781511545181,0.322280079126358,291.16998291015625,291.1499938964844,258.7855224609375,257.3556823730469,285.3892517089844,293.31988525390625,291.1699523925781,1.0,0.432942658662796,0.315019428730011,0.315019428730011,1.0,1.0,-1.789340615272522,0.3102293908596039,1.4791111946105957,-0.1008613929152488,0.0,0.0,0.4236043691635132,158.55740356445312,165.0,0.9040840268135072,-10414.24609375,809.1546020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4149169921875,306.14727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.08984375,18000.0,0.0,0.0,0.2359874993562698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424217998981476,0.3424266278743744,-4.8247807171719614e-06,0.0,0.0002394973125774,0.0,0.0,16.43388557434082,0.0,0.0,0.0,0.3203473389148712,4.0,0.0,1.0
558120,293.1624755859375,297.1499938964844,293.1499938964844,0.1019051745533943,-2325.750732421875,304.1496276855469,0.6017011404037476,0.159232810139656,0.1482728421688079,293.4803466796875,297.1499938964844,293.1499938964844,0.0130160422995686,-753.5308227539062,302.9909362792969,0.3720065653324127,0.050000000745058,0.0528507009148597,293.2276611328125,297.1499938964844,293.1499938964844,0.4386887848377228,-5763.17041015625,304.15997314453125,0.8834437727928162,0.520900309085846,0.3671247661113739,293.25787353515625,297.1499938964844,293.1499938964844,0.5589506030082703,-9425.708984375,304.1634521484375,0.9467992186546326,0.6309226751327515,0.6002752780914307,293.1705017089844,297.1499938964844,293.1499938964844,0.0271296184509992,-5055.9765625,304.15167236328125,0.4215308129787445,0.0657781511545181,0.322280079126358,291.16998291015625,291.1499938964844,258.7855224609375,257.3556823730469,285.3892517089844,293.31988525390625,291.1699523925781,1.0,0.432942658662796,0.315019428730011,0.315019428730011,1.0,1.0,-1.789340615272522,0.3102293908596039,1.4791111946105957,-0.1008613929152488,0.0,0.0,0.4236043691635132,158.55740356445312,165.0,0.9040840268135072,-10414.24609375,809.1546020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4149169921875,306.14727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.08984375,18000.0,0.0,0.0,0.2359874993562698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424217998981476,0.3424266278743744,-4.8247807171719614e-06,0.0,0.0002394973125774,0.0,0.0,16.43388557434082,0.0,0.0,0.0,0.3203473389148712,4.0,0.0,1.0
558180,293.16033935546875,297.1499938964844,293.1499938964844,0.1020905748009681,-2329.18603515625,304.1494445800781,0.5994974970817566,0.1593503504991531,0.148489236831665,293.4950866699219,297.1499938964844,293.1499938964844,0.0126960864290595,-745.3394165039062,302.8353881835937,0.37001433968544,0.050000000745058,0.0529756359755992,293.2275390625,297.1499938964844,293.1499938964844,0.4367815256118774,-5743.59521484375,304.1598205566406,0.8790028691291809,0.518957793712616,0.3658702671527862,293.2571105957031,297.1499938964844,293.1499938964844,0.5562361478805542,-9389.9873046875,304.1634826660156,0.9413813948631288,0.6283419132232666,0.5979794859886169,293.1711730957031,297.1499938964844,293.1499938964844,0.0267249681055545,-5019.474609375,304.1517944335937,0.4178860485553741,0.0651214197278022,0.3199357986450195,291.16961669921875,291.1499938964844,258.81451416015625,257.3799133300781,285.4003295898437,293.32647705078125,291.1695556640625,1.0,0.4346139132976532,0.3163652122020721,0.3163652122020721,1.0,1.0,-1.782672643661499,0.3107443153858185,1.471928358078003,-0.0988557264208793,0.0,0.0,0.4210054874420166,161.57350158691406,168.0,-0.2322106510400772,-10353.4697265625,812.8662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,306.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.048828125,18000.0,0.0,0.0,0.2345975041389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390832543373108,0.3390880823135376,-4.8118754421011545e-06,0.0,0.0002380866353632,0.0,0.0,16.205968856811523,0.0,0.0,0.0,0.3194202482700348,4.0,0.0,1.0
558240,293.16033935546875,297.1499938964844,293.1499938964844,0.1020905748009681,-2329.18603515625,304.1494445800781,0.5994974970817566,0.1593503504991531,0.148489236831665,293.4950866699219,297.1499938964844,293.1499938964844,0.0126960864290595,-745.3394165039062,302.8353881835937,0.37001433968544,0.050000000745058,0.0529756359755992,293.2275390625,297.1499938964844,293.1499938964844,0.4367815256118774,-5743.59521484375,304.1598205566406,0.8790028691291809,0.518957793712616,0.3658702671527862,293.2571105957031,297.1499938964844,293.1499938964844,0.5562361478805542,-9389.9873046875,304.1634826660156,0.9413813948631288,0.6283419132232666,0.5979794859886169,293.1711730957031,297.1499938964844,293.1499938964844,0.0267249681055545,-5019.474609375,304.1517944335937,0.4178860485553741,0.0651214197278022,0.3199357986450195,291.16961669921875,291.1499938964844,258.81451416015625,257.3799133300781,285.4003295898437,293.32647705078125,291.1695556640625,1.0,0.4346139132976532,0.3163652122020721,0.3163652122020721,1.0,1.0,-1.782672643661499,0.3107443153858185,1.471928358078003,-0.0988557264208793,0.0,0.0,0.4210054874420166,161.57350158691406,168.0,-0.2322106510400772,-10353.4697265625,812.8662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,306.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.048828125,18000.0,0.0,0.0,0.2345975041389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390832543373108,0.3390880823135376,-4.8118754421011545e-06,0.0,0.0002380866353632,0.0,0.0,16.205968856811523,0.0,0.0,0.0,0.3194202482700348,4.0,0.0,1.0
558300,293.1593017578125,297.1499938964844,293.1499938964844,0.1021967232227325,-2331.154541015625,304.1493530273437,0.5984315276145935,0.1594244837760925,0.1486102938652038,293.5024108886719,297.1499938964844,293.1499938964844,0.0125365946441888,-741.1329345703125,302.7558898925781,0.3690398335456848,0.050000000745058,0.0530381016433239,293.2274475097656,297.1499938964844,293.1499938964844,0.4358434677124023,-5733.96533203125,304.1597595214844,0.8768280148506165,0.5179904699325562,0.3652456700801849,293.2567443847656,297.1499938964844,293.1499938964844,0.5549017786979675,-9372.4423828125,304.1634521484375,0.9386868476867676,0.6270619630813599,0.5968413949012756,293.1715087890625,297.1499938964844,293.1499938964844,0.0265165288001298,-5000.95458984375,304.1518249511719,0.416118860244751,0.0647896528244018,0.3187479376792907,291.169189453125,291.1499938964844,258.82666015625,257.3900451660156,285.4049072265625,293.329833984375,291.1690979003906,1.0,0.4354466497898102,0.3170381188392639,0.3170381188392639,1.0,1.0,-1.7793502807617188,0.3110025525093078,1.468347668647766,-0.097879022359848,0.0,0.0,0.4197729527950287,163.08128356933594,168.0,-0.7536569833755493,-10324.525390625,814.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554748535156,306.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.263671875,18000.0,0.0,0.0,0.2338648438453674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374967575073242,0.3375015556812286,-4.80572771266452e-06,0.0,0.0002373430761508,0.0,0.0,16.098176956176758,0.0,0.0,0.0,0.3189809918403625,4.0,0.0,1.0
558360,293.15826416015625,297.1499938964844,293.1499938964844,0.1023121774196624,-2333.2958984375,304.1492614746094,0.5973905920982361,0.1595091968774795,0.1487406939268112,293.5096740722656,297.1499938964844,293.1499938964844,0.0123775340616703,-736.8523559570312,302.6752624511719,0.3680794239044189,0.050000000745058,0.0531005598604679,293.2273864746094,297.1499938964844,293.1499938964844,0.4349145889282226,-5724.42724609375,304.15966796875,0.8746834397315979,0.517025887966156,0.3646228611469269,293.25634765625,297.1499938964844,293.1499938964844,0.5535813570022583,-9355.0849609375,304.1634216308594,0.9360064268112184,0.6257887482643127,0.5957094430923462,293.1718139648437,297.1499938964844,293.1499938964844,0.0263134408742189,-4982.4287109375,304.1518859863281,0.4143854975700378,0.064455933868885,0.3175508379936218,291.1685791015625,291.1499938964844,258.8373413085937,257.3989562988281,285.4088439941406,293.3332214355469,291.16845703125,1.0,0.4362775981426239,0.3176902830600738,0.3176902830600738,1.0,1.0,-1.7760374546051023,0.3112297058105469,1.4648077487945557,-0.0969515591859817,0.0,0.0,0.4185948371887207,164.58885192871094,171.0,-1.227140188217163,-10296.5751953125,816.5612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468017578125,306.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.330078125,18000.0,0.0,0.0,0.2331145703792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359786570072174,0.3359834551811218,-4.799834186997032e-06,0.0,0.0002365816617384,0.0,0.0,15.995339393615724,0.0,0.0,0.0,0.3185614943504333,4.0,0.0,1.0
558420,293.15625,297.1499938964844,293.1499938964844,0.1025714501738548,-2338.103759765625,304.1490783691406,0.5953856110572815,0.1597113311290741,0.1490306556224823,293.52398681640625,297.1499938964844,293.1499938964844,0.0120609020814299,-728.0662841796875,302.5107116699219,0.366200178861618,0.050000000745058,0.0532254464924335,293.2271728515625,297.1499938964844,293.1499938964844,0.4330824613571167,-5705.60302734375,304.15948486328125,0.8704847097396851,0.5151053071022034,0.3633831143379211,293.2554931640625,297.1499938964844,293.1499938964844,0.5509806275367737,-9320.8994140625,304.16326904296875,0.9307032823562622,0.6232627034187317,0.5934646129608154,293.1723937988281,297.1499938964844,293.1499938964844,0.0259064137935638,-4945.1025390625,304.15191650390625,0.411007821559906,0.0637830346822738,0.3151311874389648,291.1670227050781,291.1499938964844,258.8545227050781,257.4132385253906,285.4149475097656,293.34014892578125,291.1668701171875,1.0,0.4379344880580902,0.3189946115016937,0.3189946115016937,1.0,1.0,-1.7694462537765503,0.311684250831604,1.4577620029449463,-0.0951501876115799,0.0,0.0,0.416430115699768,167.60308837890625,174.0,-2.0156264305114746,-10243.7529296875,820.2476196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48944091796875,306.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.138671875,18000.0,0.0,0.0,0.2315821945667266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331829905509949,0.3331877887248993,-4.78895253763767e-06,0.0,0.0002350264985579,0.0,0.0,15.806736946105955,0.0,0.0,0.0,0.3177909553050995,4.0,0.0,1.0
558480,293.15625,297.1499938964844,293.1499938964844,0.1025714501738548,-2338.103759765625,304.1490783691406,0.5953856110572815,0.1597113311290741,0.1490306556224823,293.52398681640625,297.1499938964844,293.1499938964844,0.0120609020814299,-728.0662841796875,302.5107116699219,0.366200178861618,0.050000000745058,0.0532254464924335,293.2271728515625,297.1499938964844,293.1499938964844,0.4330824613571167,-5705.60302734375,304.15948486328125,0.8704847097396851,0.5151053071022034,0.3633831143379211,293.2554931640625,297.1499938964844,293.1499938964844,0.5509806275367737,-9320.8994140625,304.16326904296875,0.9307032823562622,0.6232627034187317,0.5934646129608154,293.1723937988281,297.1499938964844,293.1499938964844,0.0259064137935638,-4945.1025390625,304.15191650390625,0.411007821559906,0.0637830346822738,0.3151311874389648,291.1670227050781,291.1499938964844,258.8545227050781,257.4132385253906,285.4149475097656,293.34014892578125,291.1668701171875,1.0,0.4379344880580902,0.3189946115016937,0.3189946115016937,1.0,1.0,-1.7694462537765503,0.311684250831604,1.4577620029449463,-0.0951501876115799,0.0,0.0,0.416430115699768,167.60308837890625,174.0,-2.0156264305114746,-10243.7529296875,820.2476196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48944091796875,306.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.138671875,18000.0,0.0,0.0,0.2315821945667266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331829905509949,0.3331877887248993,-4.78895253763767e-06,0.0,0.0002350264985579,0.0,0.0,15.806736946105955,0.0,0.0,0.0,0.3177909553050995,4.0,0.0,1.0
558540,293.1542663574219,297.1499938964844,293.1499938964844,0.102867379784584,-2343.587158203125,304.1488952636719,0.5934831500053406,0.1599568575620651,0.1493595838546753,293.5381164550781,297.1499938964844,293.1499938964844,0.0117464447394013,-718.971923828125,302.3417663574219,0.364374965429306,0.050000000745058,0.0533502735197544,293.2269592285156,297.1499938964844,293.1499938964844,0.4312792420387268,-5687.05859375,304.1593322753906,0.8664053082466125,0.5131967663764954,0.3621514737606048,293.254638671875,297.1499938964844,293.1499938964844,0.5484274625778198,-9287.3251953125,304.1631164550781,0.9255026578903198,0.6207635998725891,0.5912448763847351,293.1729431152344,297.1499938964844,293.1499938964844,0.0254985578358173,-4907.40625,304.1519775390625,0.4077228307723999,0.0631035193800926,0.312680572271347,291.16510009765625,291.1499938964844,258.866455078125,257.423095703125,285.4188537597656,293.3471984863281,291.1649169921875,1.0,0.4395850896835327,0.320298969745636,0.320298969745636,1.0,1.0,-1.7629045248031616,0.3121457397937774,1.450758695602417,-0.0934083312749862,0.0,0.0,0.4145454466342926,170.61607360839844,177.0,-2.555905103683472,-10194.998046875,823.9295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,306.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69921875,18000.0,0.0,0.0,0.2300429791212082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307419121265411,0.3307467103004455,-4.779414211952826e-06,0.0,0.000233464379562,0.0,0.0,15.64285945892334,0.0,0.0,0.0,0.3171201050281524,4.0,0.0,1.0
558600,293.1542663574219,297.1499938964844,293.1499938964844,0.102867379784584,-2343.587158203125,304.1488952636719,0.5934831500053406,0.1599568575620651,0.1493595838546753,293.5381164550781,297.1499938964844,293.1499938964844,0.0117464447394013,-718.971923828125,302.3417663574219,0.364374965429306,0.050000000745058,0.0533502735197544,293.2269592285156,297.1499938964844,293.1499938964844,0.4312792420387268,-5687.05859375,304.1593322753906,0.8664053082466125,0.5131967663764954,0.3621514737606048,293.254638671875,297.1499938964844,293.1499938964844,0.5484274625778198,-9287.3251953125,304.1631164550781,0.9255026578903198,0.6207635998725891,0.5912448763847351,293.1729431152344,297.1499938964844,293.1499938964844,0.0254985578358173,-4907.40625,304.1519775390625,0.4077228307723999,0.0631035193800926,0.312680572271347,291.16510009765625,291.1499938964844,258.866455078125,257.423095703125,285.4188537597656,293.3471984863281,291.1649169921875,1.0,0.4395850896835327,0.320298969745636,0.320298969745636,1.0,1.0,-1.7629045248031616,0.3121457397937774,1.450758695602417,-0.0934083312749862,0.0,0.0,0.4145454466342926,170.61607360839844,177.0,-2.555905103683472,-10194.998046875,823.9295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,306.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69921875,18000.0,0.0,0.0,0.2300429791212082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307419121265411,0.3307467103004455,-4.779414211952826e-06,0.0,0.000233464379562,0.0,0.0,15.64285945892334,0.0,0.0,0.0,0.3171201050281524,4.0,0.0,1.0
558660,293.1523132324219,297.1499938964844,293.1499938964844,0.1031981781125068,-2349.70849609375,304.1487121582031,0.5916832089424133,0.1602453291416168,0.1497271955013275,293.552001953125,297.1499938964844,293.1499938964844,0.0114343706518411,-709.5590209960938,302.1685485839844,0.3626028299331665,0.050000000745058,0.0534749738872051,293.2266845703125,297.1499938964844,293.1499938964844,0.4294984042644501,-5668.7216796875,304.1592102050781,0.8624444603919983,0.5113011002540588,0.360928475856781,293.2537536621094,297.1499938964844,293.1499938964844,0.5459139943122864,-9254.24609375,304.1629333496094,0.9204385280609132,0.6182916164398193,0.58905029296875,293.1734619140625,297.1499938964844,293.1499938964844,0.0250899568200111,-4869.3154296875,304.1519775390625,0.4044919312000274,0.0624181069433689,0.3102019429206848,291.1629943847656,291.1499938964844,258.87359619140625,257.4289245605469,285.4208374023437,293.3543701171875,291.1628112792969,1.0,0.4412306547164917,0.3215969502925873,0.3215969502925873,1.0,1.0,-1.756415843963623,0.3126043677330017,1.443811535835266,-0.0917251333594322,0.0,0.0,0.4129530787467956,173.62637329101562,180.0,-2.839010238647461,-10150.0654296875,827.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,306.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.228540763258934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286733031272888,0.3286780714988708,-4.7712974264868535e-06,0.0,0.0002319398190593,0.0,0.0,15.504552841186523,0.0,0.0,0.0,0.3165529072284698,4.0,0.0,1.0
558720,293.1523132324219,297.1499938964844,293.1499938964844,0.1031981781125068,-2349.70849609375,304.1487121582031,0.5916832089424133,0.1602453291416168,0.1497271955013275,293.552001953125,297.1499938964844,293.1499938964844,0.0114343706518411,-709.5590209960938,302.1685485839844,0.3626028299331665,0.050000000745058,0.0534749738872051,293.2266845703125,297.1499938964844,293.1499938964844,0.4294984042644501,-5668.7216796875,304.1592102050781,0.8624444603919983,0.5113011002540588,0.360928475856781,293.2537536621094,297.1499938964844,293.1499938964844,0.5459139943122864,-9254.24609375,304.1629333496094,0.9204385280609132,0.6182916164398193,0.58905029296875,293.1734619140625,297.1499938964844,293.1499938964844,0.0250899568200111,-4869.3154296875,304.1519775390625,0.4044919312000274,0.0624181069433689,0.3102019429206848,291.1629943847656,291.1499938964844,258.87359619140625,257.4289245605469,285.4208374023437,293.3543701171875,291.1628112792969,1.0,0.4412306547164917,0.3215969502925873,0.3215969502925873,1.0,1.0,-1.756415843963623,0.3126043677330017,1.443811535835266,-0.0917251333594322,0.0,0.0,0.4129530787467956,173.62637329101562,180.0,-2.839010238647461,-10150.0654296875,827.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,306.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.220703125,18000.0,0.0,0.0,0.228540763258934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286733031272888,0.3286780714988708,-4.7712974264868535e-06,0.0,0.0002319398190593,0.0,0.0,15.504552841186523,0.0,0.0,0.0,0.3165529072284698,4.0,0.0,1.0
558780,293.150390625,297.1499938964844,293.1499938964844,0.103561520576477,-2356.421630859375,304.1485290527344,0.5899831652641296,0.1605754494667053,0.1501323580741882,293.5656433105469,297.1499938964844,293.1499938964844,0.0111249508336186,-699.8215942382812,301.9911499023437,0.3608818352222442,0.050000000745058,0.0535995438694953,293.22637939453125,297.1499938964844,293.1499938964844,0.4277337789535522,-5650.5263671875,304.1590576171875,0.8585991263389587,0.5094186067581177,0.3597143888473511,293.2528686523437,297.1499938964844,293.1499938964844,0.5434326529502869,-9221.548828125,304.1627502441406,0.9155440330505372,0.6158465147018433,0.586880624294281,293.1739501953125,297.1499938964844,293.1499938964844,0.0246808286756277,-4830.81640625,304.1520080566406,0.4012657403945923,0.0617274679243564,0.3076984882354736,291.1609191894531,291.1499938964844,258.8763427734375,257.4310913085937,285.4213256835937,293.3616638183594,291.1607360839844,1.0,0.4428722858428955,0.3228949308395386,0.3228949308395386,1.0,1.0,-1.7499830722808838,0.3130697309970855,1.4369133710861206,-0.0900757983326911,0.0,0.0,0.4116415381431579,176.63449096679688,183.0,-2.88077163696289,-10108.525390625,831.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.509521484375,306.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.86328125,18000.0,0.0,0.0,0.2271141111850738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326964795589447,0.326969563961029,-4.7645644372096285e-06,0.0,0.0002304919617017,0.0,0.0,15.39069938659668,0.0,0.0,0.0,0.3160852193832397,4.0,0.0,1.0
558840,293.150390625,297.1499938964844,293.1499938964844,0.103561520576477,-2356.421630859375,304.1485290527344,0.5899831652641296,0.1605754494667053,0.1501323580741882,293.5656433105469,297.1499938964844,293.1499938964844,0.0111249508336186,-699.8215942382812,301.9911499023437,0.3608818352222442,0.050000000745058,0.0535995438694953,293.22637939453125,297.1499938964844,293.1499938964844,0.4277337789535522,-5650.5263671875,304.1590576171875,0.8585991263389587,0.5094186067581177,0.3597143888473511,293.2528686523437,297.1499938964844,293.1499938964844,0.5434326529502869,-9221.548828125,304.1627502441406,0.9155440330505372,0.6158465147018433,0.586880624294281,293.1739501953125,297.1499938964844,293.1499938964844,0.0246808286756277,-4830.81640625,304.1520080566406,0.4012657403945923,0.0617274679243564,0.3076984882354736,291.1609191894531,291.1499938964844,258.8763427734375,257.4310913085937,285.4213256835937,293.3616638183594,291.1607360839844,1.0,0.4428722858428955,0.3228949308395386,0.3228949308395386,1.0,1.0,-1.7499830722808838,0.3130697309970855,1.4369133710861206,-0.0900757983326911,0.0,0.0,0.4116415381431579,176.63449096679688,183.0,-2.88077163696289,-10108.525390625,831.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.509521484375,306.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.86328125,18000.0,0.0,0.0,0.2271141111850738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326964795589447,0.326969563961029,-4.7645644372096285e-06,0.0,0.0002304919617017,0.0,0.0,15.39069938659668,0.0,0.0,0.0,0.3160852193832397,4.0,0.0,1.0
