time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558900,293.1494445800781,297.1499938964844,293.1499938964844,0.1037547141313552,-2359.986083984375,304.1484375,0.5891698002815247,0.1607557982206344,0.1503487229347229,293.5723571777344,297.1499938964844,293.1499938964844,0.0109712658450007,-694.8278198242188,301.90087890625,0.3600399494171142,0.050000000745058,0.0536617785692215,293.2262268066406,297.1499938964844,293.1499938964844,0.4268556535243988,-5641.46142578125,304.1590270996094,0.8567187190055847,0.5084824562072754,0.3591108024120331,293.2524108886719,297.1499938964844,293.1499938964844,0.542201578617096,-9205.3095703125,304.16265869140625,0.9131712913513184,0.6146339774131775,0.5858051776885986,293.1741638183594,297.1499938964844,293.1499938964844,0.024476109072566,-4811.40771484375,304.1520080566406,0.3996357917785644,0.0613803602755069,0.3064382374286651,291.159912109375,291.1499938964844,258.8762512207031,257.4309387207031,285.421142578125,293.3653259277344,291.1597595214844,1.0,0.4436918795108795,0.3235439360141754,0.3235439360141754,1.0,1.0,-1.7467883825302124,0.3133049011230469,1.4334834814071655,-0.0892580524086952,0.0,0.0,0.4110826253890991,178.13792419433594,183.0,-2.81261944770813,-10088.861328125,833.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054931640625,306.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.779296875,18000.0,0.0,0.0,0.2264394164085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262363374233246,0.3262411057949066,-4.76168725072057e-06,0.0,0.0002298072213307,0.0,0.0,15.342263221740724,0.0,0.0,0.0,0.3158860206604004,4.0,0.0,1.0
558960,293.1485290527344,297.1499938964844,293.1499938964844,0.1039552465081214,-2363.682373046875,304.1483764648437,0.5883805155754089,0.1609461903572082,0.1505741775035858,293.5790100097656,297.1499938964844,293.1499938964844,0.0108183398842811,-689.7510986328125,301.8096008300781,0.3592101633548736,0.050000000745058,0.0537239797413349,293.22607421875,297.1499938964844,293.1499938964844,0.4259791970252991,-5632.40625,304.1589660644531,0.8548657894134521,0.5075497627258301,0.3585095703601837,293.251953125,297.1499938964844,293.1499938964844,0.5409755110740662,-9189.1240234375,304.16259765625,0.9108542799949646,0.6134282350540161,0.5847359895706177,293.17437744140625,297.1499938964844,293.1499938964844,0.0242712907493114,-4791.8876953125,304.1520080566406,0.3979831635951996,0.0610321462154388,0.3051726520061493,291.1589660644531,291.1499938964844,258.8752136230469,257.42999267578125,285.4207763671875,293.3690490722656,291.1588439941406,1.0,0.4445107281208038,0.3241723775863647,0.3241723775863647,1.0,1.0,-1.743608474731445,0.3135099709033966,1.430098533630371,-0.0884730964899063,0.0,0.0,0.4105807244777679,179.64097595214844,186.0,-2.6866159439086914,-10069.818359375,834.9575805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,306.1073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.2257952690124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255834877490997,0.3255882561206817,-4.759109742735745e-06,0.0,0.0002291534910909,0.0,0.0,15.298920631408691,0.0,0.0,0.0,0.31570765376091,4.0,0.0,1.0
559020,293.14666748046875,297.1499938964844,293.1499938964844,0.104377269744873,-2371.449462890625,304.1482238769531,0.5868725180625916,0.1613571494817733,0.151051640510559,293.5921630859375,297.1499938964844,293.1499938964844,0.0105149429291486,-679.3501586914062,301.6241149902344,0.3575860261917114,0.050000000745058,0.0538482852280139,293.2257080078125,297.1499938964844,293.1499938964844,0.4242291450500488,-5614.3037109375,304.1589050292969,0.8512401580810547,0.505694568157196,0.3573140203952789,293.2510070800781,297.1499938964844,293.1499938964844,0.5385351181030273,-9156.8701171875,304.1624755859375,0.906405508518219,0.6110361218452454,0.5826155543327332,293.1747741699219,297.1499938964844,293.1499938964844,0.023861676454544,-4752.52978515625,304.15203857421875,0.3945705592632293,0.0603328235447406,0.3026275336742401,291.1573486328125,291.1499938964844,258.8705749511719,257.42596435546875,285.419677734375,293.37652587890625,291.1572265625,1.0,0.4461466073989868,0.3254292607307434,0.3254292607307434,1.0,1.0,-1.7372936010360718,0.3139199018478393,1.4233736991882324,-0.0869008377194404,0.0,0.0,0.4097144901752472,182.6463317871093,189.0,-2.30363392829895,-10033.1640625,838.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48223876953125,306.0914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.2246035039424896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324462890625,0.324467658996582,-4.754704150400357e-06,0.0,0.0002279440086567,0.0,0.0,15.22472095489502,0.0,0.0,0.0,0.3154021203517914,4.0,0.0,1.0
559080,293.14666748046875,297.1499938964844,293.1499938964844,0.104377269744873,-2371.449462890625,304.1482238769531,0.5868725180625916,0.1613571494817733,0.151051640510559,293.5921630859375,297.1499938964844,293.1499938964844,0.0105149429291486,-679.3501586914062,301.6241149902344,0.3575860261917114,0.050000000745058,0.0538482852280139,293.2257080078125,297.1499938964844,293.1499938964844,0.4242291450500488,-5614.3037109375,304.1589050292969,0.8512401580810547,0.505694568157196,0.3573140203952789,293.2510070800781,297.1499938964844,293.1499938964844,0.5385351181030273,-9156.8701171875,304.1624755859375,0.906405508518219,0.6110361218452454,0.5826155543327332,293.1747741699219,297.1499938964844,293.1499938964844,0.023861676454544,-4752.52978515625,304.15203857421875,0.3945705592632293,0.0603328235447406,0.3026275336742401,291.1573486328125,291.1499938964844,258.8705749511719,257.42596435546875,285.419677734375,293.37652587890625,291.1572265625,1.0,0.4461466073989868,0.3254292607307434,0.3254292607307434,1.0,1.0,-1.7372936010360718,0.3139199018478393,1.4233736991882324,-0.0869008377194404,0.0,0.0,0.4097144901752472,182.6463317871093,189.0,-2.30363392829895,-10033.1640625,838.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48223876953125,306.0914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.2246035039424896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324462890625,0.324467658996582,-4.754704150400357e-06,0.0,0.0002279440086567,0.0,0.0,15.22472095489502,0.0,0.0,0.0,0.3154021203517914,4.0,0.0,1.0
559140,293.1448669433594,297.1499938964844,293.1499938964844,0.1048286259174346,-2379.7392578125,304.1480407714844,0.5854617953300476,0.161811351776123,0.1515670716762542,293.6050720214844,297.1499938964844,293.1499938964844,0.0102149350568652,-668.616455078125,301.434814453125,0.3560080826282501,0.050000000745058,0.0539724193513393,293.225341796875,297.1499938964844,293.1499938964844,0.4224795699119568,-5596.17626953125,304.1588439941406,0.8477181792259216,0.5038532018661499,0.3561278283596039,293.25006103515625,297.1499938964844,293.1499938964844,0.5361060500144958,-9124.7138671875,304.162353515625,0.902234673500061,0.6086698174476624,0.5805191397666931,293.1751403808594,297.1499938964844,293.1499938964844,0.0234523322433233,-4712.74658203125,304.15203857421875,0.3909394741058349,0.0596301108598709,0.3000656068325043,291.1561584472656,291.1499938964844,258.8629150390625,257.4193725585937,285.4185791015625,293.3840637207031,291.15606689453125,1.0,0.4477804601192474,0.326686143875122,0.326686143875122,1.0,1.0,-1.731044054031372,0.3143356144428253,1.4167084693908691,-0.085303209722042,0.0,0.0,0.4089826047420501,185.6504821777344,177.0,-1.7621510028839111,-9997.8310546875,842.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45947265625,306.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.916015625,18000.0,0.0,0.0,0.2235479950904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235325217247009,0.3235372900962829,-4.751103006128687e-06,0.0,0.000226872798521,0.0,0.0,15.163419723510742,0.0,0.0,0.0,0.3151496350765228,4.0,0.0,1.0
559200,293.1448669433594,297.1499938964844,293.1499938964844,0.1048286259174346,-2379.7392578125,304.1480407714844,0.5854617953300476,0.161811351776123,0.1515670716762542,293.6050720214844,297.1499938964844,293.1499938964844,0.0102149350568652,-668.616455078125,301.434814453125,0.3560080826282501,0.050000000745058,0.0539724193513393,293.225341796875,297.1499938964844,293.1499938964844,0.4224795699119568,-5596.17626953125,304.1588439941406,0.8477181792259216,0.5038532018661499,0.3561278283596039,293.25006103515625,297.1499938964844,293.1499938964844,0.5361060500144958,-9124.7138671875,304.162353515625,0.902234673500061,0.6086698174476624,0.5805191397666931,293.1751403808594,297.1499938964844,293.1499938964844,0.0234523322433233,-4712.74658203125,304.15203857421875,0.3909394741058349,0.0596301108598709,0.3000656068325043,291.1561584472656,291.1499938964844,258.8629150390625,257.4193725585937,285.4185791015625,293.3840637207031,291.15606689453125,1.0,0.4477804601192474,0.326686143875122,0.326686143875122,1.0,1.0,-1.731044054031372,0.3143356144428253,1.4167084693908691,-0.085303209722042,0.0,0.0,0.4089826047420501,185.6504821777344,177.0,-1.7621510028839111,-9997.8310546875,842.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45947265625,306.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.916015625,18000.0,0.0,0.0,0.2235479950904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235325217247009,0.3235372900962829,-4.751103006128687e-06,0.0,0.000226872798521,0.0,0.0,15.163419723510742,0.0,0.0,0.0,0.3151496350765228,4.0,0.0,1.0
559260,293.14276123046875,297.1499938964844,293.1499938964844,0.1051463410258293,-2385.511474609375,304.1481628417969,0.5877171754837036,0.1623634099960327,0.1519408077001571,293.6175537109375,297.1499938964844,293.1499938964844,0.0098621230572462,-654.8466186523438,301.24273681640625,0.3572260439395904,0.050000000745058,0.0538764521479606,293.2247314453125,297.1499938964844,293.1499938964844,0.4204817712306976,-5575.26708984375,304.15924072265625,0.8487144708633423,0.5020645260810852,0.3548044264316559,293.2489318847656,297.1499938964844,293.1499938964844,0.5334182977676392,-9088.767578125,304.1627197265625,0.903309404850006,0.6063624024391174,0.5782448053359985,293.17529296875,297.1499938964844,293.1499938964844,0.0228928625583648,-4657.42578125,304.1522827148437,0.3900090754032135,0.0589651688933372,0.2965516149997711,291.1567687988281,291.1499938964844,258.8526611328125,257.41064453125,285.4179382324219,293.3915405273437,291.1568298339844,1.0,0.4446197152137756,0.3279288411140442,0.3279288411140442,1.0,1.0,-1.7228401899337769,0.3141942918300628,1.4086458683013916,-0.0837524533271789,0.0,0.0,0.4080736041069031,183.04217529296875,165.0,0.6148019433021545,-9956.8095703125,827.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43389892578125,306.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7109375,18000.0,0.0,0.0,0.2226168811321258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225542306900024,0.3225589990615845,-4.747792445414234e-06,0.0,0.0002259278262499,0.0,0.0,15.100483894348145,0.0,0.0,0.0,0.3148896694183349,4.0,0.0,1.0
559320,293.14276123046875,297.1499938964844,293.1499938964844,0.1051463410258293,-2385.511474609375,304.1481628417969,0.5877171754837036,0.1623634099960327,0.1519408077001571,293.6175537109375,297.1499938964844,293.1499938964844,0.0098621230572462,-654.8466186523438,301.24273681640625,0.3572260439395904,0.050000000745058,0.0538764521479606,293.2247314453125,297.1499938964844,293.1499938964844,0.4204817712306976,-5575.26708984375,304.15924072265625,0.8487144708633423,0.5020645260810852,0.3548044264316559,293.2489318847656,297.1499938964844,293.1499938964844,0.5334182977676392,-9088.767578125,304.1627197265625,0.903309404850006,0.6063624024391174,0.5782448053359985,293.17529296875,297.1499938964844,293.1499938964844,0.0228928625583648,-4657.42578125,304.1522827148437,0.3900090754032135,0.0589651688933372,0.2965516149997711,291.1567687988281,291.1499938964844,258.8526611328125,257.41064453125,285.4179382324219,293.3915405273437,291.1568298339844,1.0,0.4446197152137756,0.3279288411140442,0.3279288411140442,1.0,1.0,-1.7228401899337769,0.3141942918300628,1.4086458683013916,-0.0837524533271789,0.0,0.0,0.4080736041069031,183.04217529296875,165.0,0.6148019433021545,-9956.8095703125,827.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43389892578125,306.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7109375,18000.0,0.0,0.0,0.2226168811321258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225542306900024,0.3225589990615845,-4.747792445414234e-06,0.0,0.0002259278262499,0.0,0.0,15.100483894348145,0.0,0.0,0.0,0.3148896694183349,4.0,0.0,1.0
559380,293.14019775390625,297.1499938964844,293.1499938964844,0.105452075600624,-2391.05859375,304.1482849121094,0.5926309823989868,0.1630663722753524,0.1523078083992004,293.62939453125,297.1499938964844,293.1499938964844,0.0094850379973649,-639.18994140625,301.0482788085937,0.3604240119457245,0.050000000745058,0.0536336712539196,293.2237548828125,297.1499938964844,293.1499938964844,0.4183907508850097,-5553.36083984375,304.1596374511719,0.8529168367385864,0.5003671050071716,0.3534336388111114,293.2474975585937,297.1499938964844,293.1499938964844,0.5306302309036255,-9051.4326171875,304.1631164550781,0.9081828594207764,0.6041476726531982,0.5759075284004211,293.17498779296875,297.1499938964844,293.1499938964844,0.022287979722023,-4596.5908203125,304.15252685546875,0.3912963569164276,0.0583861842751503,0.2927011847496032,291.1580505371094,291.1499938964844,258.8402404785156,257.40008544921875,285.417236328125,293.3987121582031,291.1581115722656,1.0,0.4387989044189453,0.3291715681552887,0.3291715681552887,1.0,1.0,-1.7139142751693726,0.3138447403907776,1.4000695943832395,-0.0822070091962814,0.0,0.0,0.4069100618362427,176.703125,153.0,1.4528106451034546,-9909.3955078125,802.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.2217653095722198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212194144725799,0.3212241530418396,-4.743453246192075e-06,0.0,0.0002250636025564,0.0,0.0,15.015332221984863,0.0,0.0,0.0,0.314543068408966,4.0,0.0,1.0
559440,293.14019775390625,297.1499938964844,293.1499938964844,0.105452075600624,-2391.05859375,304.1482849121094,0.5926309823989868,0.1630663722753524,0.1523078083992004,293.62939453125,297.1499938964844,293.1499938964844,0.0094850379973649,-639.18994140625,301.0482788085937,0.3604240119457245,0.050000000745058,0.0536336712539196,293.2237548828125,297.1499938964844,293.1499938964844,0.4183907508850097,-5553.36083984375,304.1596374511719,0.8529168367385864,0.5003671050071716,0.3534336388111114,293.2474975585937,297.1499938964844,293.1499938964844,0.5306302309036255,-9051.4326171875,304.1631164550781,0.9081828594207764,0.6041476726531982,0.5759075284004211,293.17498779296875,297.1499938964844,293.1499938964844,0.022287979722023,-4596.5908203125,304.15252685546875,0.3912963569164276,0.0583861842751503,0.2927011847496032,291.1580505371094,291.1499938964844,258.8402404785156,257.40008544921875,285.417236328125,293.3987121582031,291.1581115722656,1.0,0.4387989044189453,0.3291715681552887,0.3291715681552887,1.0,1.0,-1.7139142751693726,0.3138447403907776,1.4000695943832395,-0.0822070091962814,0.0,0.0,0.4069100618362427,176.703125,153.0,1.4528106451034546,-9909.3955078125,802.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.2217653095722198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212194144725799,0.3212241530418396,-4.743453246192075e-06,0.0,0.0002250636025564,0.0,0.0,15.015332221984863,0.0,0.0,0.0,0.314543068408966,4.0,0.0,1.0
559500,293.1387939453125,297.1499938964844,293.1499938964844,0.1056161746382713,-2394.0400390625,304.1482849121094,0.5957828164100647,0.1634667217731475,0.1525052487850189,293.63507080078125,297.1499938964844,293.1499938964844,0.0092939063906669,-630.9395751953125,300.9501953125,0.3625629246234894,0.050000000745058,0.0534783564507961,293.2231750488281,297.1499938964844,293.1499938964844,0.4173378050327301,-5542.3359375,304.1597900390625,0.8558959364891052,0.4995491802692413,0.35274538397789,293.2466735839844,297.1499938964844,293.1499938964844,0.5292292833328247,-9032.6806640625,304.1632995605469,0.9117556810379028,0.6030729413032532,0.5747363567352295,293.1746826171875,297.1499938964844,293.1499938964844,0.0219864137470722,-4565.8525390625,304.1526184082031,0.3925243020057678,0.0581273324787616,0.2907567024230957,291.1587219238281,291.1499938964844,258.8333740234375,257.3942565917969,285.4170227050781,293.4021301269531,291.1587829589844,1.0,0.4352152347564697,0.3297929167747497,0.3297929167747497,1.0,1.0,-1.7093976736068726,0.3136492967605591,1.3957483768463137,-0.0814220979809761,0.0,0.0,0.4062618017196655,172.67445373535156,153.0,1.6588776111602783,-9884.9765625,786.7672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,306.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.169921875,18000.0,0.0,0.0,0.2213555127382278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204796612262726,0.3204843997955322,-4.740985332318815e-06,0.0,0.0002246476942673,0.0,0.0,14.968056678771973,0.0,0.0,0.0,0.3143497407436371,4.0,0.0,1.0
559560,293.1373291015625,297.1499938964844,293.1499938964844,0.105790264904499,-2397.2060546875,304.1482849121094,0.599305272102356,0.1638951599597931,0.1527144014835357,293.6405639648437,297.1499938964844,293.1499938964844,0.0091032488271594,-622.5084838867188,300.8515930175781,0.3650110960006714,0.050000000745058,0.0533070527017116,293.2225341796875,297.1499938964844,293.1499938964844,0.4162862598896026,-5531.33203125,304.1599426269531,0.8593819737434387,0.4987494647502899,0.3520585894584656,293.2458190917969,297.1499938964844,293.1499938964844,0.5278311371803284,-9013.9775390625,304.1634216308594,0.9160125851631165,0.6020181775093079,0.5735685229301453,293.17431640625,297.1499938964844,293.1499938964844,0.021689211949706,-4535.28125,304.1526794433594,0.3940494358539581,0.0578867234289646,0.288822591304779,291.15936279296875,291.1499938964844,258.8261108398437,257.3880920410156,285.4169006347656,293.4054870605469,291.159423828125,1.0,0.4312984347343445,0.3305018544197082,0.3305018544197082,1.0,1.0,-1.7048941850662231,0.3135855197906494,1.3913085460662842,-0.0804947167634964,0.0,0.0,0.4055719077587127,168.24179077148438,141.0,1.7115854024887085,-9860.15625,770.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916015625,306.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.82421875,18000.0,0.0,0.0,0.2209507673978805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196857869625091,0.3196905255317688,-4.738330517284339e-06,0.0,0.0002242369373561,0.0,0.0,14.917384147644045,0.0,0.0,0.0,0.3141425848007202,4.0,0.0,1.0
559620,293.13433837890625,297.1499938964844,293.1499938964844,0.1061701700091362,-2404.1220703125,304.1482238769531,0.6072531342506409,0.1648233085870742,0.1531688570976257,293.6510925292969,297.1499938964844,293.1499938964844,0.0087269507348537,-605.2891845703125,300.6527404785156,0.3707397878170013,0.050000000745058,0.0529307276010513,293.2211303710937,297.1499938964844,293.1499938964844,0.4141989350318908,-5509.505859375,304.1600952148437,0.8677390217781067,0.4971978664398193,0.3506949543952942,293.2439880371094,297.1499938964844,293.1499938964844,0.5250571966171265,-8976.8994140625,304.16357421875,0.9263506531715392,0.599962592124939,0.571251630783081,293.1734313964844,297.1499938964844,293.1499938964844,0.021112835034728,-4475.1728515625,304.1527404785156,0.3977947533130646,0.0574523322284221,0.2850178480148315,291.1605224609375,291.1499938964844,258.8106994628906,257.37506103515625,285.4171142578125,293.4119873046875,291.1605529785156,1.0,0.422709584236145,0.3319196701049804,0.3319196701049804,1.0,1.0,-1.6960006952285769,0.3134926259517669,1.3825080394744873,-0.0785920098423957,0.0,0.0,0.4040909111499786,158.52719116210938,129.0,1.6115117073059082,-9810.1357421875,735.3379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786926269531,306.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.875,18000.0,0.0,0.0,0.2201413512229919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179727494716644,0.3179774880409241,-4.732546585728414e-06,0.0,0.0002234154817415,0.0,0.0,14.808160781860352,0.0,0.0,0.0,0.3136956989765167,4.0,0.0,1.0
559680,293.13433837890625,297.1499938964844,293.1499938964844,0.1061701700091362,-2404.1220703125,304.1482238769531,0.6072531342506409,0.1648233085870742,0.1531688570976257,293.6510925292969,297.1499938964844,293.1499938964844,0.0087269507348537,-605.2891845703125,300.6527404785156,0.3707397878170013,0.050000000745058,0.0529307276010513,293.2211303710937,297.1499938964844,293.1499938964844,0.4141989350318908,-5509.505859375,304.1600952148437,0.8677390217781067,0.4971978664398193,0.3506949543952942,293.2439880371094,297.1499938964844,293.1499938964844,0.5250571966171265,-8976.8994140625,304.16357421875,0.9263506531715392,0.599962592124939,0.571251630783081,293.1734313964844,297.1499938964844,293.1499938964844,0.021112835034728,-4475.1728515625,304.1527404785156,0.3977947533130646,0.0574523322284221,0.2850178480148315,291.1605224609375,291.1499938964844,258.8106994628906,257.37506103515625,285.4171142578125,293.4119873046875,291.1605529785156,1.0,0.422709584236145,0.3319196701049804,0.3319196701049804,1.0,1.0,-1.6960006952285769,0.3134926259517669,1.3825080394744873,-0.0785920098423957,0.0,0.0,0.4040909111499786,158.52719116210938,129.0,1.6115117073059082,-9810.1357421875,735.3379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786926269531,306.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.875,18000.0,0.0,0.0,0.2201413512229919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179727494716644,0.3179774880409241,-4.732546585728414e-06,0.0,0.0002234154817415,0.0,0.0,14.808160781860352,0.0,0.0,0.0,0.3136956989765167,4.0,0.0,1.0
559740,293.13134765625,297.1499938964844,293.1499938964844,0.1065906211733818,-2411.780029296875,304.1481018066406,0.616062581539154,0.1658279597759246,0.1536694169044494,293.6612243652344,297.1499938964844,293.1499938964844,0.0083603672683238,-587.773193359375,300.451416015625,0.3774973452091217,0.050000000745058,0.0525255724787712,293.2196044921875,297.1499938964844,293.1499938964844,0.4121398627758026,-5487.98828125,304.16015625,0.8778478503227234,0.4957004487514496,0.3493494093418121,293.2420654296875,297.1499938964844,293.1499938964844,0.5223220586776733,-8940.365234375,304.1636047363281,0.9387213587760924,0.5979700684547424,0.5689672231674194,293.1723937988281,297.1499938964844,293.1499938964844,0.0205630138516426,-4416.75732421875,304.1527404785156,0.402312308549881,0.0570682510733604,0.2813183963298797,291.1614990234375,291.1499938964844,258.7944641113281,257.361328125,285.4178466796875,293.4182434082031,291.1615600585937,1.0,0.4133777022361755,0.3333375155925751,0.3333375155925751,1.0,1.0,-1.6873152256011963,0.313437283039093,1.3738778829574585,-0.076656125485897,0.0,0.0,0.4024874567985534,148.0890655517578,117.0,1.424207091331482,-9760.044921875,698.7597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,305.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7265625,18000.0,0.0,0.0,0.2193127572536468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161163032054901,0.3161210417747497,-4.726254246634198e-06,0.0,0.0002225745556643,0.0,0.0,14.69015884399414,0.0,0.0,0.0,0.3132123351097107,4.0,0.0,1.0
559800,293.13134765625,297.1499938964844,293.1499938964844,0.1065906211733818,-2411.780029296875,304.1481018066406,0.616062581539154,0.1658279597759246,0.1536694169044494,293.6612243652344,297.1499938964844,293.1499938964844,0.0083603672683238,-587.773193359375,300.451416015625,0.3774973452091217,0.050000000745058,0.0525255724787712,293.2196044921875,297.1499938964844,293.1499938964844,0.4121398627758026,-5487.98828125,304.16015625,0.8778478503227234,0.4957004487514496,0.3493494093418121,293.2420654296875,297.1499938964844,293.1499938964844,0.5223220586776733,-8940.365234375,304.1636047363281,0.9387213587760924,0.5979700684547424,0.5689672231674194,293.1723937988281,297.1499938964844,293.1499938964844,0.0205630138516426,-4416.75732421875,304.1527404785156,0.402312308549881,0.0570682510733604,0.2813183963298797,291.1614990234375,291.1499938964844,258.7944641113281,257.361328125,285.4178466796875,293.4182434082031,291.1615600585937,1.0,0.4133777022361755,0.3333375155925751,0.3333375155925751,1.0,1.0,-1.6873152256011963,0.313437283039093,1.3738778829574585,-0.076656125485897,0.0,0.0,0.4024874567985534,148.0890655517578,117.0,1.424207091331482,-9760.044921875,698.7597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,305.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7265625,18000.0,0.0,0.0,0.2193127572536468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161163032054901,0.3161210417747497,-4.726254246634198e-06,0.0,0.0002225745556643,0.0,0.0,14.69015884399414,0.0,0.0,0.0,0.3132123351097107,4.0,0.0,1.0
559860,293.1284484863281,297.1499938964844,293.1499938964844,0.1070475280284881,-2420.1005859375,304.1479797363281,0.6253365278244019,0.1668907254934311,0.1542105823755264,293.6711120605469,297.1499938964844,293.1499938964844,0.0080053638666868,-570.100830078125,300.2471618652344,0.3852550089359283,0.050000000745058,0.0521040819585323,293.21807861328125,297.1499938964844,293.1499938964844,0.4101153910160064,-5466.83740234375,304.16015625,0.8897076845169067,0.4942485094070434,0.3480246663093567,293.2401123046875,297.1499938964844,293.1499938964844,0.5196336507797241,-8904.4658203125,304.1635437011719,0.9525994658470154,0.596032440662384,0.5667195916175842,293.1712951660156,297.1499938964844,293.1499938964844,0.0200390871614217,-4360.04541015625,304.1527099609375,0.4076367616653442,0.0567218326032161,0.2777242064476013,291.162353515625,291.1499938964844,258.77783203125,257.3472595214844,285.4190368652344,293.4244384765625,291.162353515625,1.0,0.4034928381443023,0.3347274363040924,0.3347274363040924,1.0,1.0,-1.6788543462753296,0.3133824169635772,1.3654719591140747,-0.0747436955571174,0.0,0.0,0.4007843136787414,137.24374389648438,105.0,1.197924256324768,-9710.1767578125,661.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,305.9827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.38671875,18000.0,0.0,0.0,0.2184476107358932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141437768936157,0.314148485660553,-4.7195608203765005e-06,0.0,0.000221696565859,0.0,0.0,14.565245628356934,0.0,0.0,0.0,0.3127002716064453,4.0,0.0,1.0
559920,293.1284484863281,297.1499938964844,293.1499938964844,0.1070475280284881,-2420.1005859375,304.1479797363281,0.6253365278244019,0.1668907254934311,0.1542105823755264,293.6711120605469,297.1499938964844,293.1499938964844,0.0080053638666868,-570.100830078125,300.2471618652344,0.3852550089359283,0.050000000745058,0.0521040819585323,293.21807861328125,297.1499938964844,293.1499938964844,0.4101153910160064,-5466.83740234375,304.16015625,0.8897076845169067,0.4942485094070434,0.3480246663093567,293.2401123046875,297.1499938964844,293.1499938964844,0.5196336507797241,-8904.4658203125,304.1635437011719,0.9525994658470154,0.596032440662384,0.5667195916175842,293.1712951660156,297.1499938964844,293.1499938964844,0.0200390871614217,-4360.04541015625,304.1527099609375,0.4076367616653442,0.0567218326032161,0.2777242064476013,291.162353515625,291.1499938964844,258.77783203125,257.3472595214844,285.4190368652344,293.4244384765625,291.162353515625,1.0,0.4034928381443023,0.3347274363040924,0.3347274363040924,1.0,1.0,-1.6788543462753296,0.3133824169635772,1.3654719591140747,-0.0747436955571174,0.0,0.0,0.4007843136787414,137.24374389648438,105.0,1.197924256324768,-9710.1767578125,661.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,305.9827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.38671875,18000.0,0.0,0.0,0.2184476107358932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141437768936157,0.314148485660553,-4.7195608203765005e-06,0.0,0.000221696565859,0.0,0.0,14.565245628356934,0.0,0.0,0.0,0.3127002716064453,4.0,0.0,1.0
559980,293.12567138671875,297.1499938964844,293.1499938964844,0.1075351983308792,-2428.976806640625,304.1478271484375,0.6356079578399658,0.1679964512586593,0.1547849774360656,293.680908203125,297.1499938964844,293.1499938964844,0.0076624294742941,-552.3479614257812,300.03973388671875,0.3937625885009765,0.050000000745058,0.0516734607517719,293.216552734375,297.1499938964844,293.1499938964844,0.4081290364265442,-5446.083984375,304.1600646972656,0.903413951396942,0.4928358495235443,0.3467214107513428,293.2381591796875,297.1499938964844,293.1499938964844,0.5169967412948608,-8869.2529296875,304.1634216308594,0.9674342274665833,0.5941435694694519,0.5645097494125366,293.1701965332031,297.1499938964844,293.1499938964844,0.0195387117564678,-4304.86669921875,304.15264892578125,0.4140379428863525,0.0564036630094051,0.2742235958576202,291.1629943847656,291.1499938964844,258.76123046875,257.3332824707031,285.42047119140625,293.4306640625,291.1629943847656,1.0,0.3931585252285003,0.3361173570156097,0.3361173570156097,1.0,1.0,-1.6706061363220217,0.3133685290813446,1.3572375774383545,-0.072829745709896,0.0,0.0,0.3990088999271393,126.17295837402344,93.0,0.9306698441505432,-9660.7646484375,624.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,305.974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83203125,18000.0,0.0,0.0,0.2175350487232208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120872676372528,0.31209197640419,-4.71257862955099e-06,0.0,0.0002207704237662,0.0,0.0,14.435544967651367,0.0,0.0,0.0,0.312168151140213,4.0,0.0,1.0
560040,293.12567138671875,297.1499938964844,293.1499938964844,0.1075351983308792,-2428.976806640625,304.1478271484375,0.6356079578399658,0.1679964512586593,0.1547849774360656,293.680908203125,297.1499938964844,293.1499938964844,0.0076624294742941,-552.3479614257812,300.03973388671875,0.3937625885009765,0.050000000745058,0.0516734607517719,293.216552734375,297.1499938964844,293.1499938964844,0.4081290364265442,-5446.083984375,304.1600646972656,0.903413951396942,0.4928358495235443,0.3467214107513428,293.2381591796875,297.1499938964844,293.1499938964844,0.5169967412948608,-8869.2529296875,304.1634216308594,0.9674342274665833,0.5941435694694519,0.5645097494125366,293.1701965332031,297.1499938964844,293.1499938964844,0.0195387117564678,-4304.86669921875,304.15264892578125,0.4140379428863525,0.0564036630094051,0.2742235958576202,291.1629943847656,291.1499938964844,258.76123046875,257.3332824707031,285.42047119140625,293.4306640625,291.1629943847656,1.0,0.3931585252285003,0.3361173570156097,0.3361173570156097,1.0,1.0,-1.6706061363220217,0.3133685290813446,1.3572375774383545,-0.072829745709896,0.0,0.0,0.3990088999271393,126.17295837402344,93.0,0.9306698441505432,-9660.7646484375,624.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,305.974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83203125,18000.0,0.0,0.0,0.2175350487232208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120872676372528,0.31209197640419,-4.71257862955099e-06,0.0,0.0002207704237662,0.0,0.0,14.435544967651367,0.0,0.0,0.0,0.312168151140213,4.0,0.0,1.0
560100,293.1243591308594,297.1499938964844,293.1499938964844,0.1077887490391731,-2433.58935546875,304.14776611328125,0.6413351893424988,0.1685617268085479,0.1550823748111724,293.68585205078125,297.1499938964844,293.1499938964844,0.0074951108545064,-543.4375,299.9345397949219,0.3979394733905792,0.050000000745058,0.0514560490846633,293.2157897949219,297.1499938964844,293.1499938964844,0.4071507453918457,-5435.86083984375,304.1600341796875,0.911406934261322,0.4921430349349975,0.3460778892040252,293.2372131347656,297.1499938964844,293.1499938964844,0.5156984329223633,-8851.912109375,304.163330078125,0.9750352501869202,0.5932163000106812,0.5634191632270813,293.169677734375,297.1499938964844,293.1499938964844,0.0192965660244226,-4277.7890625,304.152587890625,0.4177874326705932,0.056252934038639,0.2725042402744293,291.1632385253906,291.1499938964844,258.7530822753906,257.326416015625,285.4212341308594,293.433837890625,291.1632385253906,1.0,0.3878384530544281,0.3368123173713684,0.3368123173713684,1.0,1.0,-1.6665557622909546,0.3133764266967773,1.3531793355941772,-0.071876659989357,0.0,0.0,0.3981020748615265,120.58606719970705,93.0,0.7952817678451538,-9636.2822265625,605.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755187988281,305.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.96875,18000.0,0.0,0.0,0.2170588672161102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110377192497253,0.3110424280166626,-4.7090147745620925e-06,0.0,0.0002202871692134,0.0,0.0,14.369561195373535,0.0,0.0,0.0,0.3118973076343536,4.0,0.0,1.0
560160,293.12310791015625,297.1499938964844,293.1499938964844,0.1080474108457565,-2438.29248046875,304.147705078125,0.6475653052330017,0.1691326051950454,0.1553849428892135,293.6908569335937,297.1499938964844,293.1499938964844,0.0073306923732161,-534.5189819335938,299.8283386230469,0.402170181274414,0.050000000745058,0.0512379631400108,293.21502685546875,297.1499938964844,293.1499938964844,0.4061820209026336,-5425.7353515625,304.15997314453125,0.9204673767089844,0.4914582073688507,0.3454395234584808,293.2362670898437,297.1499938964844,293.1499938964844,0.5144131183624268,-8834.7412109375,304.16326904296875,0.9826518297195436,0.592299222946167,0.5623376965522766,293.1691589355469,297.1499938964844,293.1499938964844,0.0190591402351856,-4250.9921875,304.1525573730469,0.4219984412193298,0.0561062209308147,0.2708017230033874,291.1634216308594,291.1499938964844,258.7451171875,257.3197021484375,285.4219970703125,293.4371032714844,291.1634216308594,1.0,0.3824262320995331,0.3375003039836883,0.3375003039836883,1.0,1.0,-1.6625481843948364,0.3133824467658996,1.349165678024292,-0.0709395110607147,0.0,0.0,0.3971874117851257,114.98321533203124,81.0,0.6574379205703735,-9611.9560546875,586.9369506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37896728515625,305.9684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05859375,18000.0,0.0,0.0,0.2165698260068893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099800050258636,0.3099846839904785,-4.705426363216247e-06,0.0,0.0002197908470407,0.0,0.0,14.303215026855469,0.0,0.0,0.0,0.3116248250007629,4.0,0.0,1.0
560220,293.12078857421875,297.1499938964844,293.1499938964844,0.1085766851902008,-2447.908447265625,304.1475830078125,0.6618645191192627,0.1702865809202194,0.1560016423463821,293.7010498046875,297.1499938964844,293.1499938964844,0.0070100370794534,-516.6536254882812,299.6127624511719,0.4114279747009277,0.050000000745058,0.050800584256649,293.2135314941406,297.1499938964844,293.1499938964844,0.4042738378047943,-5405.78125,304.1598205566406,0.9411096572875975,0.4901116788387298,0.3441782891750335,293.234375,297.1499938964844,293.1499938964844,0.5118569135665894,-8800.740234375,304.1631164550781,0.9976391792297364,0.5904967188835144,0.5602026581764221,293.16815185546875,297.1499938964844,293.1499938964844,0.018597163259983,-4198.1220703125,304.1524658203125,0.4321909546852112,0.05582270398736,0.2674396634101867,291.1636657714844,291.1499938964844,258.7299499511719,257.30694580078125,285.4234924316406,293.4437561035156,291.16363525390625,1.0,0.3713229596614837,0.3388763070106506,0.3388763070106506,1.0,1.0,-1.6546175479888916,0.3134072124958038,1.3412103652954102,-0.0690898522734642,0.0,0.0,0.3953467607498169,103.74874877929688,69.0,0.4013805091381073,-9563.755859375,550.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873596191406,305.9631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.091796875,18000.0,0.0,0.0,0.215553268790245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078547418117523,0.3078594505786896,-4.698224074672908e-06,0.0,0.0002187591599067,0.0,0.0,14.170370101928713,0.0,0.0,0.0,0.3110789656639099,4.0,0.0,1.0
560280,293.12078857421875,297.1499938964844,293.1499938964844,0.1085766851902008,-2447.908447265625,304.1475830078125,0.6618645191192627,0.1702865809202194,0.1560016423463821,293.7010498046875,297.1499938964844,293.1499938964844,0.0070100370794534,-516.6536254882812,299.6127624511719,0.4114279747009277,0.050000000745058,0.050800584256649,293.2135314941406,297.1499938964844,293.1499938964844,0.4042738378047943,-5405.78125,304.1598205566406,0.9411096572875975,0.4901116788387298,0.3441782891750335,293.234375,297.1499938964844,293.1499938964844,0.5118569135665894,-8800.740234375,304.1631164550781,0.9976391792297364,0.5904967188835144,0.5602026581764221,293.16815185546875,297.1499938964844,293.1499938964844,0.018597163259983,-4198.1220703125,304.1524658203125,0.4321909546852112,0.05582270398736,0.2674396634101867,291.1636657714844,291.1499938964844,258.7299499511719,257.30694580078125,285.4234924316406,293.4437561035156,291.16363525390625,1.0,0.3713229596614837,0.3388763070106506,0.3388763070106506,1.0,1.0,-1.6546175479888916,0.3134072124958038,1.3412103652954102,-0.0690898522734642,0.0,0.0,0.3953467607498169,103.74874877929688,69.0,0.4013805091381073,-9563.755859375,550.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873596191406,305.9631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.091796875,18000.0,0.0,0.0,0.215553268790245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078547418117523,0.3078594505786896,-4.698224074672908e-06,0.0,0.0002187591599067,0.0,0.0,14.170370101928713,0.0,0.0,0.0,0.3110789656639099,4.0,0.0,1.0
560340,293.1184387207031,297.1499938964844,293.1499938964844,0.1090665459632873,-2456.525634765625,304.1475830078125,0.6754109859466553,0.1715059131383896,0.156756192445755,293.7112121582031,297.1499938964844,293.1499938964844,0.0067111821845173,-499.1841125488281,299.39959716796875,0.4201431274414062,0.050000000745058,0.0504601299762725,293.2119445800781,297.1499938964844,293.1499938964844,0.4019464254379272,-5380.96435546875,304.16046142578125,0.9585230350494384,0.488826036453247,0.3430297374725342,293.2169189453125,297.1499938964844,293.1499938964844,0.4870569407939911,-8442.9345703125,304.20086669921875,0.9990000128746032,0.5918210744857788,0.5365312099456787,293.1668701171875,297.1499938964844,293.1499938964844,0.0182064622640609,-4151.34228515625,304.1523132324219,0.4421914219856262,0.0556260533630847,0.2648102939128876,291.17974853515625,291.1499938964844,258.71612548828125,257.2953491210937,285.423583984375,293.45513916015625,291.181640625,1.0,0.3589341640472412,0.3402522802352905,0.3402522802352905,1.0,1.0,-1.6222108602523804,0.3067791759967804,1.3154315948486328,-0.0685096606612205,0.0,0.0,0.3906810879707336,94.48133087158205,72.0,22.03774642944336,-9443.8701171875,503.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40447998046875,305.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.455078125,18000.0,0.0,0.0,0.2144055813550949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040754795074463,0.3040801584720611,-4.689014076575404e-06,0.0,0.000217594395508,0.0,0.0,13.94548225402832,0.0,0.0,0.0,0.310144692659378,4.0,0.0,1.0
560400,293.1184387207031,297.1499938964844,293.1499938964844,0.1090665459632873,-2456.525634765625,304.1475830078125,0.6754109859466553,0.1715059131383896,0.156756192445755,293.7112121582031,297.1499938964844,293.1499938964844,0.0067111821845173,-499.1841125488281,299.39959716796875,0.4201431274414062,0.050000000745058,0.0504601299762725,293.2119445800781,297.1499938964844,293.1499938964844,0.4019464254379272,-5380.96435546875,304.16046142578125,0.9585230350494384,0.488826036453247,0.3430297374725342,293.2169189453125,297.1499938964844,293.1499938964844,0.4870569407939911,-8442.9345703125,304.20086669921875,0.9990000128746032,0.5918210744857788,0.5365312099456787,293.1668701171875,297.1499938964844,293.1499938964844,0.0182064622640609,-4151.34228515625,304.1523132324219,0.4421914219856262,0.0556260533630847,0.2648102939128876,291.17974853515625,291.1499938964844,258.71612548828125,257.2953491210937,285.423583984375,293.45513916015625,291.181640625,1.0,0.3589341640472412,0.3402522802352905,0.3402522802352905,1.0,1.0,-1.6222108602523804,0.3067791759967804,1.3154315948486328,-0.0685096606612205,0.0,0.0,0.3906810879707336,94.48133087158205,72.0,22.03774642944336,-9443.8701171875,503.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40447998046875,305.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.455078125,18000.0,0.0,0.0,0.2144055813550949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040754795074463,0.3040801584720611,-4.689014076575404e-06,0.0,0.000217594395508,0.0,0.0,13.94548225402832,0.0,0.0,0.0,0.310144692659378,4.0,0.0,1.0
560460,293.1164855957031,297.1499938964844,293.1499938964844,0.109718419611454,-2468.200927734375,304.14727783203125,0.6854285597801208,0.1727004498243332,0.1576406508684158,293.7218322753906,297.1499938964844,293.1499938964844,0.0064397705718874,-482.9890441894531,299.1806030273437,0.4265637397766113,0.050000000745058,0.0502503626048564,293.2109375,297.1499938964844,293.1499938964844,0.3998908698558807,-5359.31396484375,304.1603698730469,0.9692279100418092,0.487464040517807,0.3419470489025116,293.1757507324219,297.1499938964844,293.1499938964844,0.466169536113739,-8149.17529296875,304.21795654296875,0.9990000128746032,0.5984532833099365,0.5176495909690857,293.1654052734375,297.1499938964844,293.1499938964844,0.0179629158228635,-4121.78466796875,304.1519470214844,0.4494808316230774,0.0554918833076953,0.2631592154502868,291.1917724609375,291.1499938964844,258.7041015625,257.2852783203125,285.4265441894531,293.4786682128906,291.19195556640625,1.0,0.3509381711483001,0.3423541188240051,0.3423541188240051,1.0,1.0,-1.597056269645691,0.3032087981700897,1.2938475608825684,-0.0668280571699142,0.0,0.0,0.3840039372444153,88.66851806640625,75.0,13.360820770263672,-9285.40625,472.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576110839844,305.97540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.501953125,18000.0,0.0,0.0,0.2127627730369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964652776718139,0.2964699268341064,-4.66717392555438e-06,0.0,0.0002159271680284,0.0,0.0,13.488554954528809,0.0,0.0,0.0,0.3083111643791199,4.0,0.0,1.0
560520,293.1164855957031,297.1499938964844,293.1499938964844,0.109718419611454,-2468.200927734375,304.14727783203125,0.6854285597801208,0.1727004498243332,0.1576406508684158,293.7218322753906,297.1499938964844,293.1499938964844,0.0064397705718874,-482.9890441894531,299.1806030273437,0.4265637397766113,0.050000000745058,0.0502503626048564,293.2109375,297.1499938964844,293.1499938964844,0.3998908698558807,-5359.31396484375,304.1603698730469,0.9692279100418092,0.487464040517807,0.3419470489025116,293.1757507324219,297.1499938964844,293.1499938964844,0.466169536113739,-8149.17529296875,304.21795654296875,0.9990000128746032,0.5984532833099365,0.5176495909690857,293.1654052734375,297.1499938964844,293.1499938964844,0.0179629158228635,-4121.78466796875,304.1519470214844,0.4494808316230774,0.0554918833076953,0.2631592154502868,291.1917724609375,291.1499938964844,258.7041015625,257.2852783203125,285.4265441894531,293.4786682128906,291.19195556640625,1.0,0.3509381711483001,0.3423541188240051,0.3423541188240051,1.0,1.0,-1.597056269645691,0.3032087981700897,1.2938475608825684,-0.0668280571699142,0.0,0.0,0.3840039372444153,88.66851806640625,75.0,13.360820770263672,-9285.40625,472.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576110839844,305.97540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.501953125,18000.0,0.0,0.0,0.2127627730369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964652776718139,0.2964699268341064,-4.66717392555438e-06,0.0,0.0002159271680284,0.0,0.0,13.488554954528809,0.0,0.0,0.0,0.3083111643791199,4.0,0.0,1.0
560580,293.1151123046875,297.1499938964844,293.1499938964844,0.1104802563786506,-2481.98779296875,304.1469421386719,0.6923378109931946,0.1738269180059433,0.1585536897182464,293.73272705078125,297.1499938964844,293.1499938964844,0.0061908485367894,-467.8853454589844,298.9538269042969,0.430827796459198,0.050000000745058,0.0501267947256565,293.2101745605469,297.1499938964844,293.1499938964844,0.3981935381889343,-5341.65283203125,304.15972900390625,0.9752171635627748,0.4860756695270538,0.3408970832824707,293.1342468261719,297.1499938964844,293.1499938964844,0.4528396129608154,-7966.9091796875,304.2171936035156,0.9990000128746032,0.606227695941925,0.5061975121498108,293.1638488769531,297.1499938964844,293.1499938964844,0.0178257375955581,-4105.32568359375,304.1515197753906,0.4542331099510193,0.0554181039333343,0.2621632516384125,291.1943054199219,291.1499938964844,258.6943664550781,257.27716064453125,285.4423217773437,293.5125732421875,291.1941833496094,1.0,0.3460215032100677,0.3444559276103973,0.3444559276103973,1.0,1.0,-1.5817941427230835,0.3022994697093963,1.2794947624206543,-0.0645671188831329,0.0,0.0,0.3778816759586334,85.24006652832031,93.0,5.043834209442139,-9162.3271484375,454.7209167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53564453125,305.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.19921875,18000.0,0.0,0.0,0.2105995118618011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896861732006073,0.2896908223628998,-4.644952241505962e-06,0.0,0.0002137317205779,0.0,0.0,13.079955101013184,0.0,0.0,0.0,0.3066273331642151,4.0,0.0,1.0
