time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560640,293.1151123046875,297.1499938964844,293.1499938964844,0.1104802563786506,-2481.98779296875,304.1469421386719,0.6923378109931946,0.1738269180059433,0.1585536897182464,293.73272705078125,297.1499938964844,293.1499938964844,0.0061908485367894,-467.8853454589844,298.9538269042969,0.430827796459198,0.050000000745058,0.0501267947256565,293.2101745605469,297.1499938964844,293.1499938964844,0.3981935381889343,-5341.65283203125,304.15972900390625,0.9752171635627748,0.4860756695270538,0.3408970832824707,293.1342468261719,297.1499938964844,293.1499938964844,0.4528396129608154,-7966.9091796875,304.2171936035156,0.9990000128746032,0.606227695941925,0.5061975121498108,293.1638488769531,297.1499938964844,293.1499938964844,0.0178257375955581,-4105.32568359375,304.1515197753906,0.4542331099510193,0.0554181039333343,0.2621632516384125,291.1943054199219,291.1499938964844,258.6943664550781,257.27716064453125,285.4423217773437,293.5125732421875,291.1941833496094,1.0,0.3460215032100677,0.3444559276103973,0.3444559276103973,1.0,1.0,-1.5817941427230835,0.3022994697093963,1.2794947624206543,-0.0645671188831329,0.0,0.0,0.3778816759586334,85.24006652832031,93.0,5.043834209442139,-9162.3271484375,454.7209167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53564453125,305.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.19921875,18000.0,0.0,0.0,0.2105995118618011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896861732006073,0.2896908223628998,-4.644952241505962e-06,0.0,0.0002137317205779,0.0,0.0,13.079955101013184,0.0,0.0,0.0,0.3066273331642151,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1109339669346809,-2490.28466796875,304.14666748046875,0.6926989555358887,0.1743283569812774,0.1590361297130584,293.7383117675781,297.1499938964844,293.1499938964844,0.0060782497748732,-461.03753662109375,298.83673095703125,0.4305213391780853,0.050000000745058,0.0501353330910205,293.2099304199219,297.1499938964844,293.1499938964844,0.3975858092308044,-5335.53271484375,304.1590576171875,0.9743072390556335,0.4853607416152954,0.3404154181480407,293.1183166503906,297.1499938964844,293.1499938964844,0.4528482258319855,-7974.16015625,304.2048034667969,0.9990000128746032,0.6095621585845947,0.5069946050643921,293.16314697265625,297.1499938964844,293.1499938964844,0.0178214348852634,-4105.1650390625,304.1512451171875,0.4537384510040283,0.0553824417293071,0.2620747983455658,291.19073486328125,291.1499938964844,258.6904602050781,257.27392578125,285.4501037597656,293.5276184082031,291.189453125,1.0,0.3467706441879272,0.3455068469047546,0.3455068469047546,1.0,1.0,-1.5826455354690552,0.3041386008262634,1.278506875038147,-0.0630435943603515,0.0,0.0,0.3754750788211822,85.46915435791016,93.0,-5.813638687133789,-9122.5595703125,455.8254699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771179199219,305.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.458984375,18000.0,0.0,0.0,0.2093719244003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866094410419464,0.2866140604019165,-4.6344357542693615e-06,0.0,0.0002124858874594,0.0,0.0,12.89525318145752,0.0,0.0,0.0,0.305870920419693,4.0,0.0,1.0
560760,293.11480712890625,297.1499938964844,293.1499938964844,0.1114591360092163,-2499.9912109375,304.14630126953125,0.6909584999084473,0.1747795045375824,0.1595155149698257,293.74395751953125,297.1499938964844,293.1499938964844,0.005974858533591,-454.8247375488281,298.7151184082031,0.4285831451416015,0.050000000745058,0.050190482288599,293.20977783203125,297.1499938964844,293.1499938964844,0.3972712457180023,-5332.7060546875,304.1579895019531,0.9707685708999634,0.4846320748329162,0.3399551808834076,293.1103210449219,297.1499938964844,293.1499938964844,0.4576255977153778,-8050.5107421875,304.18609619140625,0.9990000128746032,0.6115441918373108,0.5121269226074219,293.16265869140625,297.1499938964844,293.1499938964844,0.0178476460278034,-4109.22705078125,304.1509704589844,0.4511796534061432,0.0553093142807483,0.2621017694473266,291.1794128417969,291.1499938964844,258.6872863769531,257.27130126953125,285.4568176269531,293.5360107421875,291.1773986816406,1.0,0.3491761684417724,0.3464925587177276,0.3464925587177276,1.0,1.0,-1.5889238119125366,0.3073629438877105,1.2815607786178589,-0.0612176582217216,0.0,0.0,0.374622493982315,86.9860610961914,111.0,-19.54835700988769,-9112.234375,463.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6140441894531,305.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.611328125,18000.0,0.0,0.0,0.208109900355339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847519218921661,0.2847565412521362,-4.625971996574663e-06,0.0,0.0002112050860887,0.0,0.0,12.778854370117188,0.0,0.0,0.0,0.3053888082504272,4.0,0.0,1.0
560820,293.1153869628906,297.1499938964844,293.1499938964844,0.1125678643584251,-2520.524658203125,304.14569091796875,0.6829935908317566,0.1755517721176147,0.1604572087526321,293.7555847167969,297.1499938964844,293.1499938964844,0.0057836668565869,-443.3023681640625,298.4642028808594,0.4215567111968994,0.050000000745058,0.050411369651556,293.2096862792969,297.1499938964844,293.1499938964844,0.3969812393188476,-5330.6875,304.15582275390625,0.9573612213134766,0.4831348657608032,0.3390892148017883,293.1210632324219,297.1499938964844,293.1499938964844,0.4779472947120666,-8355.748046875,304.1400146484375,0.9990000128746032,0.610443651676178,0.5321905016899109,293.1629943847656,297.1499938964844,293.1499938964844,0.0178709868341684,-4114.37646484375,304.150634765625,0.4414185881614685,0.0549247339367866,0.2618231475353241,291.1493225097656,291.1499938964844,258.6833190917969,257.26812744140625,285.4604187011719,293.5316467285156,291.1469421386719,1.0,0.3580870628356933,0.3484640121459961,0.3484640121459961,1.0,1.0,-1.6130255460739136,0.317039430141449,1.2959860563278198,-0.0567461512982845,0.0,0.0,0.3766609132289886,93.05168151855467,114.0,-36.81767654418945,-9177.576171875,494.3054809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6501770019531,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.2057995349168777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853478193283081,0.2853524386882782,-4.620951585820876e-06,0.0,0.0002088603650918,0.0,0.0,12.79613208770752,0.0,0.0,0.0,0.3054212033748626,4.0,0.0,1.0
560880,293.1153869628906,297.1499938964844,293.1499938964844,0.1125678643584251,-2520.524658203125,304.14569091796875,0.6829935908317566,0.1755517721176147,0.1604572087526321,293.7555847167969,297.1499938964844,293.1499938964844,0.0057836668565869,-443.3023681640625,298.4642028808594,0.4215567111968994,0.050000000745058,0.050411369651556,293.2096862792969,297.1499938964844,293.1499938964844,0.3969812393188476,-5330.6875,304.15582275390625,0.9573612213134766,0.4831348657608032,0.3390892148017883,293.1210632324219,297.1499938964844,293.1499938964844,0.4779472947120666,-8355.748046875,304.1400146484375,0.9990000128746032,0.610443651676178,0.5321905016899109,293.1629943847656,297.1499938964844,293.1499938964844,0.0178709868341684,-4114.37646484375,304.150634765625,0.4414185881614685,0.0549247339367866,0.2618231475353241,291.1493225097656,291.1499938964844,258.6833190917969,257.26812744140625,285.4604187011719,293.5316467285156,291.1469421386719,1.0,0.3580870628356933,0.3484640121459961,0.3484640121459961,1.0,1.0,-1.6130255460739136,0.317039430141449,1.2959860563278198,-0.0567461512982845,0.0,0.0,0.3766609132289886,93.05168151855467,114.0,-36.81767654418945,-9177.576171875,494.3054809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6501770019531,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.2057995349168777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853478193283081,0.2853524386882782,-4.620951585820876e-06,0.0,0.0002088603650918,0.0,0.0,12.79613208770752,0.0,0.0,0.0,0.3054212033748626,4.0,0.0,1.0
560940,293.1165466308594,297.1499938964844,293.1499938964844,0.1134929656982421,-2537.51708984375,304.1455993652344,0.6759987473487854,0.1761976480484008,0.1612622588872909,293.7677001953125,297.1499938964844,293.1499938964844,0.0055876700207591,-431.0021667480469,298.2101135253906,0.4157929122447967,0.050000000745058,0.0506214760243892,293.209716796875,297.1499938964844,293.1499938964844,0.3964252173900604,-5325.35498046875,304.15484619140625,0.9445888996124268,0.4816171526908874,0.3381928205490112,293.158447265625,297.1499938964844,293.1499938964844,0.4976251125335693,-8640.671875,304.111083984375,0.9990000128746032,0.6036259531974792,0.55059814453125,293.1650085449219,297.1499938964844,293.1499938964844,0.0176617391407489,-4091.009765625,304.1507873535156,0.4318856000900268,0.0541886575520038,0.259884774684906,291.1263427734375,291.1499938964844,258.6829528808594,257.2680053710937,285.4569091796875,293.5143127441406,291.1253967285156,1.0,0.365466833114624,0.3504354357719421,0.3504354357719421,1.0,1.0,-1.6329480409622192,0.3256775736808777,1.3072704076766968,-0.0522643476724624,0.0,0.0,0.3816119730472564,98.7737274169922,117.0,-28.63997840881348,-9286.203125,522.3204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,305.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.71875,18000.0,0.0,0.0,0.2042213082313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901649177074432,0.2901695370674133,-4.631206138583366e-06,0.0,0.0002072586648864,0.0,0.0,13.06834316253662,0.0,0.0,0.0,0.3065001666545868,4.0,0.0,1.0
561000,293.1165466308594,297.1499938964844,293.1499938964844,0.1134929656982421,-2537.51708984375,304.1455993652344,0.6759987473487854,0.1761976480484008,0.1612622588872909,293.7677001953125,297.1499938964844,293.1499938964844,0.0055876700207591,-431.0021667480469,298.2101135253906,0.4157929122447967,0.050000000745058,0.0506214760243892,293.209716796875,297.1499938964844,293.1499938964844,0.3964252173900604,-5325.35498046875,304.15484619140625,0.9445888996124268,0.4816171526908874,0.3381928205490112,293.158447265625,297.1499938964844,293.1499938964844,0.4976251125335693,-8640.671875,304.111083984375,0.9990000128746032,0.6036259531974792,0.55059814453125,293.1650085449219,297.1499938964844,293.1499938964844,0.0176617391407489,-4091.009765625,304.1507873535156,0.4318856000900268,0.0541886575520038,0.259884774684906,291.1263427734375,291.1499938964844,258.6829528808594,257.2680053710937,285.4569091796875,293.5143127441406,291.1253967285156,1.0,0.365466833114624,0.3504354357719421,0.3504354357719421,1.0,1.0,-1.6329480409622192,0.3256775736808777,1.3072704076766968,-0.0522643476724624,0.0,0.0,0.3816119730472564,98.7737274169922,117.0,-28.63997840881348,-9286.203125,522.3204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,305.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.71875,18000.0,0.0,0.0,0.2042213082313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901649177074432,0.2901695370674133,-4.631206138583366e-06,0.0,0.0002072586648864,0.0,0.0,13.06834316253662,0.0,0.0,0.0,0.3065001666545868,4.0,0.0,1.0
561060,293.1182556152344,297.1499938964844,293.1499938964844,0.1141827404499054,-2550.007568359375,304.1459350585937,0.6698940396308899,0.1766980588436126,0.1619308292865753,293.78033447265625,297.1499938964844,293.1499938964844,0.0053843236528337,-417.6764221191406,297.9556884765625,0.4110201299190521,0.050000000745058,0.0508183725178241,293.2098693847656,297.1499938964844,293.1499938964844,0.3954210579395294,-5314.830078125,304.1549377441406,0.9328480362892152,0.4800736606121063,0.3372702598571777,293.2045288085937,297.1499938964844,293.1499938964844,0.5138365626335144,-8867.6484375,304.09765625,0.9990000128746032,0.5940816402435303,0.5651909708976746,293.1678161621094,297.1499938964844,293.1499938964844,0.0172736477106809,-4044.625,304.1511535644531,0.4229928255081177,0.0532420426607131,0.2567384839057922,291.11627197265625,291.1499938964844,258.68658447265625,257.2712707519531,285.456298828125,293.5025329589844,291.11602783203125,1.0,0.3718034029006958,0.3494477570056915,0.3494477570056915,1.0,1.0,-1.646652340888977,0.3281017541885376,1.3185505867004397,-0.0526385009288787,0.0,0.0,0.3868686258792877,104.04045104980467,120.0,-15.573875427246094,-9374.1171875,545.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,305.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.466796875,18000.0,0.0,0.0,0.2035706639289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957888543605804,0.2957935035228729,-4.647788955480792e-06,0.0,0.000206598357181,0.0,0.0,13.40149974822998,0.0,0.0,0.0,0.3078639507293701,4.0,0.0,1.0
561120,293.1182556152344,297.1499938964844,293.1499938964844,0.1141827404499054,-2550.007568359375,304.1459350585937,0.6698940396308899,0.1766980588436126,0.1619308292865753,293.78033447265625,297.1499938964844,293.1499938964844,0.0053843236528337,-417.6764221191406,297.9556884765625,0.4110201299190521,0.050000000745058,0.0508183725178241,293.2098693847656,297.1499938964844,293.1499938964844,0.3954210579395294,-5314.830078125,304.1549377441406,0.9328480362892152,0.4800736606121063,0.3372702598571777,293.2045288085937,297.1499938964844,293.1499938964844,0.5138365626335144,-8867.6484375,304.09765625,0.9990000128746032,0.5940816402435303,0.5651909708976746,293.1678161621094,297.1499938964844,293.1499938964844,0.0172736477106809,-4044.625,304.1511535644531,0.4229928255081177,0.0532420426607131,0.2567384839057922,291.11627197265625,291.1499938964844,258.68658447265625,257.2712707519531,285.456298828125,293.5025329589844,291.11602783203125,1.0,0.3718034029006958,0.3494477570056915,0.3494477570056915,1.0,1.0,-1.646652340888977,0.3281017541885376,1.3185505867004397,-0.0526385009288787,0.0,0.0,0.3868686258792877,104.04045104980467,120.0,-15.573875427246094,-9374.1171875,545.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,305.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.466796875,18000.0,0.0,0.0,0.2035706639289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957888543605804,0.2957935035228729,-4.647788955480792e-06,0.0,0.000206598357181,0.0,0.0,13.40149974822998,0.0,0.0,0.0,0.3078639507293701,4.0,0.0,1.0
561180,293.1202087402344,297.1499938964844,293.1499938964844,0.1145884096622467,-2556.9208984375,304.1466064453125,0.6620848774909973,0.1771058887243271,0.1625702828168869,293.7930603027344,297.1499938964844,293.1499938964844,0.0051817698404192,-403.7010498046875,297.7091064453125,0.405268907546997,0.050000000745058,0.0510841235518455,293.21002197265625,297.1499938964844,293.1499938964844,0.3935951888561249,-5294.912109375,304.1563415527344,0.918372929096222,0.4785268306732178,0.336401879787445,293.2320556640625,297.1499938964844,293.1499938964844,0.5074737071990967,-8764.7626953125,304.1253662109375,0.9863337278366088,0.5870558023452759,0.5581689476966858,293.1704406738281,297.1499938964844,293.1499938964844,0.0168457347899675,-3990.394775390625,304.1514892578125,0.4134011566638946,0.0522597394883632,0.2536160051822662,291.1323547363281,291.1499938964844,258.6946716308594,257.2783203125,285.4571533203125,293.5070495605469,291.1334228515625,1.0,0.3763546943664551,0.3484600782394409,0.3484600782394409,1.0,1.0,-1.634503722190857,0.3231389224529266,1.311364769935608,-0.0550436414778232,0.0,0.0,0.3883827030658722,110.52330017089844,123.0,13.326634407043455,-9363.0791015625,555.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,305.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.552734375,18000.0,0.0,0.0,0.2036847472190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990849614143371,0.299089640378952,-4.662827905121958e-06,0.0,0.0002067141176667,0.0,0.0,13.612913131713867,0.0,0.0,0.0,0.308734118938446,4.0,0.0,1.0
561240,293.1202087402344,297.1499938964844,293.1499938964844,0.1145884096622467,-2556.9208984375,304.1466064453125,0.6620848774909973,0.1771058887243271,0.1625702828168869,293.7930603027344,297.1499938964844,293.1499938964844,0.0051817698404192,-403.7010498046875,297.7091064453125,0.405268907546997,0.050000000745058,0.0510841235518455,293.21002197265625,297.1499938964844,293.1499938964844,0.3935951888561249,-5294.912109375,304.1563415527344,0.918372929096222,0.4785268306732178,0.336401879787445,293.2320556640625,297.1499938964844,293.1499938964844,0.5074737071990967,-8764.7626953125,304.1253662109375,0.9863337278366088,0.5870558023452759,0.5581689476966858,293.1704406738281,297.1499938964844,293.1499938964844,0.0168457347899675,-3990.394775390625,304.1514892578125,0.4134011566638946,0.0522597394883632,0.2536160051822662,291.1323547363281,291.1499938964844,258.6946716308594,257.2783203125,285.4571533203125,293.5070495605469,291.1334228515625,1.0,0.3763546943664551,0.3484600782394409,0.3484600782394409,1.0,1.0,-1.634503722190857,0.3231389224529266,1.311364769935608,-0.0550436414778232,0.0,0.0,0.3883827030658722,110.52330017089844,123.0,13.326634407043455,-9363.0791015625,555.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,305.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.552734375,18000.0,0.0,0.0,0.2036847472190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990849614143371,0.299089640378952,-4.662827905121958e-06,0.0,0.0002067141176667,0.0,0.0,13.612913131713867,0.0,0.0,0.0,0.308734118938446,4.0,0.0,1.0
561300,293.1212158203125,297.1499938964844,293.1499938964844,0.1147754117846489,-2560.15234375,304.1468811035156,0.659131646156311,0.1772840172052383,0.162836953997612,293.799560546875,297.1499938964844,293.1499938964844,0.0050758421421051,-396.3169860839844,297.582763671875,0.403064876794815,0.050000000745058,0.0511931553483009,293.2102355957031,297.1499938964844,293.1499938964844,0.3927297294139862,-5285.5830078125,304.1567687988281,0.9127686619758606,0.4777270555496216,0.3359316885471344,293.2375793457031,297.1499938964844,293.1499938964844,0.505405843257904,-8731.87109375,304.133544921875,0.981079638004303,0.5849273204803467,0.5559482574462891,293.1716003417969,297.1499938964844,293.1499938964844,0.016622981056571,-3962.015869140625,304.151611328125,0.4095324277877807,0.0517698600888252,0.2519097328186035,291.13775634765625,291.1499938964844,258.70050048828125,257.28338623046875,285.45904541015625,293.5116577148437,291.1383361816406,1.0,0.3782346248626709,0.3479662537574768,0.3479662537574768,1.0,1.0,-1.629673719406128,0.3210202157497406,1.308653473854065,-0.0561842359602451,0.0,0.0,0.3886415064334869,113.18548583984376,123.0,13.204672813415527,-9338.0859375,560.2625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32257080078125,305.8641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.2038718461990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993540465831756,0.2993586957454681,-4.665369942813413e-06,0.0,0.0002069040056085,0.0,0.0,13.633809089660645,0.0,0.0,0.0,0.3088429272174835,4.0,0.0,1.0
561360,293.1221618652344,297.1499938964844,293.1499938964844,0.1149598360061645,-2563.356689453125,304.1471252441406,0.6566075086593628,0.1774644702672958,0.163090705871582,293.8060302734375,297.1499938964844,293.1499938964844,0.0049698608927428,-388.8600463867188,297.454833984375,0.4011334776878357,0.050000000745058,0.0512911714613437,293.2104187011719,297.1499938964844,293.1499938964844,0.3918767273426056,-5276.42041015625,304.1570739746094,0.9079598188400269,0.4769271612167358,0.335449606180191,293.2406616210937,297.1499938964844,293.1499938964844,0.5037837624549866,-8706.37109375,304.13946533203125,0.9763992428779602,0.5832141041755676,0.5542539954185486,293.172607421875,297.1499938964844,293.1499938964844,0.0164057780057191,-3934.119140625,304.1517333984375,0.4060710072517395,0.0512987077236175,0.2502152919769287,291.1419677734375,291.1499938964844,258.7076416015625,257.28955078125,285.4617614746094,293.5166015625,291.142578125,1.0,0.3799306750297546,0.3487043380737304,0.3487043380737304,1.0,1.0,-1.625448226928711,0.3208833932876587,1.3045648336410522,-0.0554687604308128,0.0,0.0,0.3887588381767273,115.58155059814452,126.0,12.864331245422363,-9316.125,564.1638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702941894531,305.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.2041027098894119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996184527873993,0.2996231317520141,-4.666877885028953e-06,0.0,0.0002071383059956,0.0,0.0,13.6516695022583,0.0,0.0,0.0,0.3089214861392975,4.0,0.0,1.0
561420,293.1238098144531,297.1499938964844,293.1499938964844,0.1153289750218391,-2569.804443359375,304.1474609375,0.652445375919342,0.1778367906808853,0.1635863780975341,293.8187866210937,297.1499938964844,293.1499938964844,0.0047561256214976,-373.6011352539063,297.1957397460937,0.3977861106395721,0.050000000745058,0.0514645352959632,293.210693359375,297.1499938964844,293.1499938964844,0.390190988779068,-5258.38037109375,304.15753173828125,0.9000939726829529,0.4753403067588806,0.3344746530056,293.2432556152344,297.1499938964844,293.1499938964844,0.5010988116264343,-8665.322265625,304.1473388671875,0.9681198596954346,0.5803831815719604,0.5516118407249451,293.1741638183594,297.1499938964844,293.1499938964844,0.0159989073872566,-3881.129150390625,304.1518249511719,0.3998968005180359,0.0504130981862545,0.2469787150621414,291.1492004394531,291.1499938964844,258.7259216308594,257.3052978515625,285.4688720703125,293.5264892578125,291.14959716796875,1.0,0.3829188048839569,0.3501805365085602,0.3501805365085602,1.0,1.0,-1.618022322654724,0.3211311995983124,1.2968910932540894,-0.0537200905382633,0.0,0.0,0.388340026140213,119.82132720947266,129.0,10.291705131530762,-9268.416015625,571.0392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,305.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.2046345472335815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994057536125183,0.2994104027748108,-4.667492703447351e-06,0.0,0.0002076780510833,0.0,0.0,13.642261505126951,0.0,0.0,0.0,0.3088900148868561,4.0,0.0,1.0
561480,293.1238098144531,297.1499938964844,293.1499938964844,0.1153289750218391,-2569.804443359375,304.1474609375,0.652445375919342,0.1778367906808853,0.1635863780975341,293.8187866210937,297.1499938964844,293.1499938964844,0.0047561256214976,-373.6011352539063,297.1957397460937,0.3977861106395721,0.050000000745058,0.0514645352959632,293.210693359375,297.1499938964844,293.1499938964844,0.390190988779068,-5258.38037109375,304.15753173828125,0.9000939726829529,0.4753403067588806,0.3344746530056,293.2432556152344,297.1499938964844,293.1499938964844,0.5010988116264343,-8665.322265625,304.1473388671875,0.9681198596954346,0.5803831815719604,0.5516118407249451,293.1741638183594,297.1499938964844,293.1499938964844,0.0159989073872566,-3881.129150390625,304.1518249511719,0.3998968005180359,0.0504130981862545,0.2469787150621414,291.1492004394531,291.1499938964844,258.7259216308594,257.3052978515625,285.4688720703125,293.5264892578125,291.14959716796875,1.0,0.3829188048839569,0.3501805365085602,0.3501805365085602,1.0,1.0,-1.618022322654724,0.3211311995983124,1.2968910932540894,-0.0537200905382633,0.0,0.0,0.388340026140213,119.82132720947266,129.0,10.291705131530762,-9268.416015625,571.0392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,305.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.2046345472335815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994057536125183,0.2994104027748108,-4.667492703447351e-06,0.0,0.0002076780510833,0.0,0.0,13.642261505126951,0.0,0.0,0.0,0.3088900148868561,4.0,0.0,1.0
561540,293.125244140625,297.1499938964844,293.1499938964844,0.1157051175832748,-2576.429931640625,304.1476745605469,0.6491413116455078,0.1782065629959106,0.1640632450580597,293.8312072753906,297.1499938964844,293.1499938964844,0.0045392820611596,-357.84844970703125,296.9320373535156,0.394916296005249,0.050000000745058,0.0516142174601554,293.2108459472656,297.1499938964844,293.1499938964844,0.3885765671730041,-5241.19091796875,304.15771484375,0.893588125705719,0.4737687110900879,0.3334942162036896,293.2439270019531,297.1499938964844,293.1499938964844,0.4987140297889709,-8630.177734375,304.1521301269531,0.96084862947464,0.5778859257698059,0.5493665337562561,293.1753234863281,297.1499938964844,293.1499938964844,0.0157030597329139,-3843.307373046875,304.1457214355469,0.3949355483055115,0.050000000745058,0.2448600977659225,291.1539306640625,291.1499938964844,258.75,257.325927734375,285.47784423828125,293.5362854003906,291.1541442871094,1.0,0.3855764865875244,0.3516567051410675,0.3516567051410675,1.0,1.0,-1.6123559474945068,0.3218578994274139,1.2904980182647705,-0.0518690161406993,0.0,0.0,0.3874795138835907,123.49708557128906,132.0,7.011596202850342,-9223.1298828125,577.4425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,305.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.2051499038934707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985787093639374,0.2985833585262298,-4.665592769015348e-06,0.0,0.0002082010760204,0.0,0.0,13.594072341918944,0.0,0.0,0.0,0.3086970150470733,4.0,0.0,1.0
561600,293.125244140625,297.1499938964844,293.1499938964844,0.1157051175832748,-2576.429931640625,304.1476745605469,0.6491413116455078,0.1782065629959106,0.1640632450580597,293.8312072753906,297.1499938964844,293.1499938964844,0.0045392820611596,-357.84844970703125,296.9320373535156,0.394916296005249,0.050000000745058,0.0516142174601554,293.2108459472656,297.1499938964844,293.1499938964844,0.3885765671730041,-5241.19091796875,304.15771484375,0.893588125705719,0.4737687110900879,0.3334942162036896,293.2439270019531,297.1499938964844,293.1499938964844,0.4987140297889709,-8630.177734375,304.1521301269531,0.96084862947464,0.5778859257698059,0.5493665337562561,293.1753234863281,297.1499938964844,293.1499938964844,0.0157030597329139,-3843.307373046875,304.1457214355469,0.3949355483055115,0.050000000745058,0.2448600977659225,291.1539306640625,291.1499938964844,258.75,257.325927734375,285.47784423828125,293.5362854003906,291.1541442871094,1.0,0.3855764865875244,0.3516567051410675,0.3516567051410675,1.0,1.0,-1.6123559474945068,0.3218578994274139,1.2904980182647705,-0.0518690161406993,0.0,0.0,0.3874795138835907,123.49708557128906,132.0,7.011596202850342,-9223.1298828125,577.4425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,305.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.2051499038934707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985787093639374,0.2985833585262298,-4.665592769015348e-06,0.0,0.0002082010760204,0.0,0.0,13.594072341918944,0.0,0.0,0.0,0.3086970150470733,4.0,0.0,1.0
561660,293.1218566894531,297.1499938964844,293.1499938964844,0.1167077496647834,-2594.51953125,304.1467590332031,0.6476188898086548,0.1795349717140197,0.1652100980281829,293.8375549316406,297.1499938964844,293.1499938964844,0.0043370239436626,-342.9679870605469,296.6777648925781,0.3925997912883758,0.050000000745058,0.0517339892685413,293.2063293457031,297.1499938964844,293.1499938964844,0.3878446221351623,-5233.94482421875,304.1563415527344,0.8888584971427917,0.4731570780277252,0.3330342173576355,293.23907470703125,297.1499938964844,293.1499938964844,0.4973148107528686,-8610.3447265625,304.1536865234375,0.9552280902862548,0.5764948129653931,0.5479829907417297,293.17108154296875,297.1499938964844,293.1499938964844,0.0157921593636274,-3854.293212890625,304.14813232421875,0.3925996422767639,0.050000000745058,0.2454035729169845,291.1527709960937,291.1499938964844,258.778076171875,257.34991455078125,285.48590087890625,293.53973388671875,291.15264892578125,1.0,0.3882389366626739,0.3527362644672394,0.3527362644672394,1.0,1.0,-1.6123141050338743,0.3235536515712738,1.288760542869568,-0.0502069666981697,0.0,0.0,0.3871071636676788,126.52818298339844,135.0,0.0834022015333175,-9199.4169921875,585.7308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,305.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.2055874019861221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978923618793487,0.2978970408439636,-4.662880655814661e-06,0.0,0.000208645069506,0.0,0.0,13.551070213317873,0.0,0.0,0.0,0.3085235953330993,4.0,0.0,1.0
561720,293.1218566894531,297.1499938964844,293.1499938964844,0.1167077496647834,-2594.51953125,304.1467590332031,0.6476188898086548,0.1795349717140197,0.1652100980281829,293.8375549316406,297.1499938964844,293.1499938964844,0.0043370239436626,-342.9679870605469,296.6777648925781,0.3925997912883758,0.050000000745058,0.0517339892685413,293.2063293457031,297.1499938964844,293.1499938964844,0.3878446221351623,-5233.94482421875,304.1563415527344,0.8888584971427917,0.4731570780277252,0.3330342173576355,293.23907470703125,297.1499938964844,293.1499938964844,0.4973148107528686,-8610.3447265625,304.1536865234375,0.9552280902862548,0.5764948129653931,0.5479829907417297,293.17108154296875,297.1499938964844,293.1499938964844,0.0157921593636274,-3854.293212890625,304.14813232421875,0.3925996422767639,0.050000000745058,0.2454035729169845,291.1527709960937,291.1499938964844,258.778076171875,257.34991455078125,285.48590087890625,293.53973388671875,291.15264892578125,1.0,0.3882389366626739,0.3527362644672394,0.3527362644672394,1.0,1.0,-1.6123141050338743,0.3235536515712738,1.288760542869568,-0.0502069666981697,0.0,0.0,0.3871071636676788,126.52818298339844,135.0,0.0834022015333175,-9199.4169921875,585.7308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,305.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.2055874019861221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978923618793487,0.2978970408439636,-4.662880655814661e-06,0.0,0.000208645069506,0.0,0.0,13.551070213317873,0.0,0.0,0.0,0.3085235953330993,4.0,0.0,1.0
561780,293.12188720703125,297.1499938964844,293.1499938964844,0.117449939250946,-2607.766845703125,304.1466369628906,0.6457286477088928,0.1802442371845245,0.1660653054714203,293.845947265625,297.1499938964844,293.1499938964844,0.0041282013989984,-327.3348999023437,296.4166564941406,0.390174388885498,0.050000000745058,0.0518571510910987,293.2051086425781,297.1499938964844,293.1499938964844,0.386819452047348,-5223.197265625,304.15594482421875,0.8839903473854065,0.471981942653656,0.3323801755905151,293.23712158203125,297.1499938964844,293.1499938964844,0.4956347048282623,-8586.654296875,304.1552734375,0.949363112449646,0.5746377110481262,0.5464431047439575,293.1695251464844,297.1499938964844,293.1499938964844,0.0158474184572696,-3862.00634765625,304.144775390625,0.390174388885498,0.050000000745058,0.2459879964590072,291.15350341796875,291.1499938964844,258.8079833984375,257.3754272460937,285.4957580566406,293.5443725585937,291.15362548828125,1.0,0.3908605873584747,0.3538158237934112,0.3538158237934112,1.0,1.0,-1.611557126045227,0.3250267803668976,1.2865302562713623,-0.048590674996376,0.0,0.0,0.3866322040557861,129.63177490234375,138.0,1.372908115386963,-9183.810546875,593.7417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,305.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.2059642523527145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975251674652099,0.2975298166275024,-4.661675575334812e-06,0.0,0.000209027522942,0.0,0.0,13.528753280639648,0.0,0.0,0.0,0.3084257543087005,4.0,0.0,1.0
561840,293.12188720703125,297.1499938964844,293.1499938964844,0.117449939250946,-2607.766845703125,304.1466369628906,0.6457286477088928,0.1802442371845245,0.1660653054714203,293.845947265625,297.1499938964844,293.1499938964844,0.0041282013989984,-327.3348999023437,296.4166564941406,0.390174388885498,0.050000000745058,0.0518571510910987,293.2051086425781,297.1499938964844,293.1499938964844,0.386819452047348,-5223.197265625,304.15594482421875,0.8839903473854065,0.471981942653656,0.3323801755905151,293.23712158203125,297.1499938964844,293.1499938964844,0.4956347048282623,-8586.654296875,304.1552734375,0.949363112449646,0.5746377110481262,0.5464431047439575,293.1695251464844,297.1499938964844,293.1499938964844,0.0158474184572696,-3862.00634765625,304.144775390625,0.390174388885498,0.050000000745058,0.2459879964590072,291.15350341796875,291.1499938964844,258.8079833984375,257.3754272460937,285.4957580566406,293.5443725585937,291.15362548828125,1.0,0.3908605873584747,0.3538158237934112,0.3538158237934112,1.0,1.0,-1.611557126045227,0.3250267803668976,1.2865302562713623,-0.048590674996376,0.0,0.0,0.3866322040557861,129.63177490234375,138.0,1.372908115386963,-9183.810546875,593.7417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,305.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.2059642523527145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975251674652099,0.2975298166275024,-4.661675575334812e-06,0.0,0.000209027522942,0.0,0.0,13.528753280639648,0.0,0.0,0.0,0.3084257543087005,4.0,0.0,1.0
561900,293.1224060058594,297.1499938964844,293.1499938964844,0.1177158877253532,-2612.470947265625,304.1467590332031,0.6446506977081299,0.1804986894130706,0.1663764268159866,293.8507385253906,297.1499938964844,293.1499938964844,0.0040221777744591,-319.3042297363281,296.2837829589844,0.3889195322990417,0.050000000745058,0.0519196577370166,293.2049865722656,297.1499938964844,293.1499938964844,0.3861854374408722,-5216.439453125,304.1560363769531,0.8815149068832397,0.4713089168071747,0.3319747745990753,293.236572265625,297.1499938964844,293.1499938964844,0.4946663081645965,-8573.0634765625,304.15606689453125,0.946342945098877,0.573642373085022,0.5455884337425232,293.1694641113281,297.1499938964844,293.1499938964844,0.0158692244440317,-3865.251953125,304.1413879394531,0.3889195322990417,0.050000000745058,0.2462845146656036,291.154541015625,291.1499938964844,258.8235778808594,257.3887023925781,285.5014343261719,293.5477294921875,291.1547241210937,1.0,0.3921437859535217,0.3543555736541748,0.3543555736541748,1.0,1.0,-1.6108490228652954,0.3256703615188598,1.2851786613464355,-0.0478085726499557,0.0,0.0,0.3862220644950866,131.200439453125,138.0,2.13506293296814,-9173.412109375,597.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848693847656,305.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.22265625,18000.0,0.0,0.0,0.2061159610748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971305251121521,0.2971351742744446,-4.660676040657563e-06,0.0,0.000209181496757,0.0,0.0,13.505582809448242,0.0,0.0,0.0,0.3083317875862121,4.0,0.0,1.0
561960,293.123046875,297.1499938964844,293.1499938964844,0.1179471835494041,-2616.544921875,304.1469116210937,0.6435499787330627,0.180719643831253,0.1666502654552459,293.85577392578125,297.1499938964844,293.1499938964844,0.0039152726531028,-311.15008544921875,296.14959716796875,0.3876625299453735,0.050000000745058,0.0519822351634502,293.2049865722656,297.1499938964844,293.1499938964844,0.385512113571167,-5209.2392578125,304.1561584472656,0.8790577054023743,0.4706103801727295,0.3315461874008178,293.23614501953125,297.1499938964844,293.1499938964844,0.4936544001102447,-8558.9111328125,304.15679931640625,0.9433122277259828,0.5726299285888672,0.544711172580719,293.1697692871094,297.1499938964844,293.1499938964844,0.0158880464732646,-3868.186279296875,304.1371459960937,0.3876625299453735,0.050000000745058,0.2465813308954239,291.15582275390625,291.1499938964844,258.839599609375,257.4022827148437,285.50762939453125,293.5517272949219,291.1560363769531,1.0,0.3934112787246704,0.3546865880489349,0.3546865880489349,1.0,1.0,-1.610041618347168,0.3259803354740143,1.2840611934661863,-0.0473392568528652,0.0,0.0,0.3857051134109497,132.76873779296875,141.0,2.9180915355682373,-9161.9990234375,601.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858459472656,305.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.2062360644340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966305613517761,0.2966352105140686,-4.659353180613834e-06,0.0,0.000209303383599,0.0,0.0,13.476102828979492,0.0,0.0,0.0,0.3082116842269897,4.0,0.0,1.0
562020,293.1246032714844,297.1499938964844,293.1499938964844,0.1183369159698486,-2623.378662109375,304.1473083496094,0.641334056854248,0.1810870319604873,0.1671195477247238,293.8665466308594,297.1499938964844,293.1499938964844,0.003699014429003,-294.5002136230469,295.8771057128906,0.3852118253707886,0.050000000745058,0.0521070472896099,293.2052307128906,297.1499938964844,293.1499938964844,0.384092777967453,-5194.0361328125,304.1564636230469,0.8742393851280212,0.4691674709320068,0.3306474685668945,293.2355041503906,297.1499938964844,293.1499938964844,0.491549551486969,-8529.6357421875,304.15802001953125,0.9372794032096864,0.570581316947937,0.5429231524467468,293.1711120605469,297.1499938964844,293.1499938964844,0.0159178283065557,-3873.25732421875,304.1264343261719,0.3852118253707886,0.050000000745058,0.247173398733139,291.15887451171875,291.1499938964844,258.8727722167969,257.4304504394531,285.5214233398437,293.56134033203125,291.1591186523437,1.0,0.3959009945392608,0.3553486168384552,0.3553486168384552,1.0,1.0,-1.6082401275634766,0.3265052139759063,1.281734824180603,-0.0464571267366409,0.0,0.0,0.384314090013504,135.8931121826172,144.0,3.897318124771118,-9135.21484375,608.6764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,305.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51171875,18000.0,0.0,0.0,0.206350490450859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952382266521454,0.2952429056167602,-4.65551875095116e-06,0.0,0.0002094195078825,0.0,0.0,13.393750190734863,0.0,0.0,0.0,0.3078759312629699,4.0,0.0,1.0
562080,293.1246032714844,297.1499938964844,293.1499938964844,0.1183369159698486,-2623.378662109375,304.1473083496094,0.641334056854248,0.1810870319604873,0.1671195477247238,293.8665466308594,297.1499938964844,293.1499938964844,0.003699014429003,-294.5002136230469,295.8771057128906,0.3852118253707886,0.050000000745058,0.0521070472896099,293.2052307128906,297.1499938964844,293.1499938964844,0.384092777967453,-5194.0361328125,304.1564636230469,0.8742393851280212,0.4691674709320068,0.3306474685668945,293.2355041503906,297.1499938964844,293.1499938964844,0.491549551486969,-8529.6357421875,304.15802001953125,0.9372794032096864,0.570581316947937,0.5429231524467468,293.1711120605469,297.1499938964844,293.1499938964844,0.0159178283065557,-3873.25732421875,304.1264343261719,0.3852118253707886,0.050000000745058,0.247173398733139,291.15887451171875,291.1499938964844,258.8727722167969,257.4304504394531,285.5214233398437,293.56134033203125,291.1591186523437,1.0,0.3959009945392608,0.3553486168384552,0.3553486168384552,1.0,1.0,-1.6082401275634766,0.3265052139759063,1.281734824180603,-0.0464571267366409,0.0,0.0,0.384314090013504,135.8931121826172,144.0,3.897318124771118,-9135.21484375,608.6764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,305.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51171875,18000.0,0.0,0.0,0.206350490450859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952382266521454,0.2952429056167602,-4.65551875095116e-06,0.0,0.0002094195078825,0.0,0.0,13.393750190734863,0.0,0.0,0.0,0.3078759312629699,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1186650916934013,-2629.1162109375,304.14764404296875,0.6391421556472778,0.181384190917015,0.1675185859203338,293.8778991699219,297.1499938964844,293.1499938964844,0.003479721257463,-277.4389038085937,295.5993347167969,0.3828468024730682,0.050000000745058,0.0522311888635158,293.2055969238281,297.1499938964844,293.1499938964844,0.3826346695423126,-5178.423828125,304.15673828125,0.8695770502090454,0.4676923453807831,0.3297215104103088,293.2349548339844,297.1499938964844,293.1499938964844,0.4894046783447265,-8499.9970703125,304.1589050292969,0.931344509124756,0.5685266852378845,0.5411224961280823,293.1731262207031,297.1499938964844,293.1499938964844,0.0159399975091218,-3877.61962890625,304.1134338378906,0.3828468024730682,0.050000000745058,0.2477622628211975,291.161865234375,291.1499938964844,258.90740966796875,257.45977783203125,285.53680419921875,293.5726623535156,291.1620788574219,1.0,0.3983395397663116,0.3560106456279754,0.3560106456279754,1.0,1.0,-1.6063017845153809,0.3269894123077392,1.2793123722076416,-0.0455867163836956,0.0,0.0,0.3825209140777588,138.997802734375,147.0,4.039200782775879,-9103.978515625,615.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,305.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.150390625,18000.0,0.0,0.0,0.2062660902738571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933831810951233,0.2933878302574157,-4.650150003726594e-06,0.0,0.0002093338553095,0.0,0.0,13.283679008483888,0.0,0.0,0.0,0.3074261844158172,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1186650916934013,-2629.1162109375,304.14764404296875,0.6391421556472778,0.181384190917015,0.1675185859203338,293.8778991699219,297.1499938964844,293.1499938964844,0.003479721257463,-277.4389038085937,295.5993347167969,0.3828468024730682,0.050000000745058,0.0522311888635158,293.2055969238281,297.1499938964844,293.1499938964844,0.3826346695423126,-5178.423828125,304.15673828125,0.8695770502090454,0.4676923453807831,0.3297215104103088,293.2349548339844,297.1499938964844,293.1499938964844,0.4894046783447265,-8499.9970703125,304.1589050292969,0.931344509124756,0.5685266852378845,0.5411224961280823,293.1731262207031,297.1499938964844,293.1499938964844,0.0159399975091218,-3877.61962890625,304.1134338378906,0.3828468024730682,0.050000000745058,0.2477622628211975,291.161865234375,291.1499938964844,258.90740966796875,257.45977783203125,285.53680419921875,293.5726623535156,291.1620788574219,1.0,0.3983395397663116,0.3560106456279754,0.3560106456279754,1.0,1.0,-1.6063017845153809,0.3269894123077392,1.2793123722076416,-0.0455867163836956,0.0,0.0,0.3825209140777588,138.997802734375,147.0,4.039200782775879,-9103.978515625,615.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,305.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.150390625,18000.0,0.0,0.0,0.2062660902738571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933831810951233,0.2933878302574157,-4.650150003726594e-06,0.0,0.0002093338553095,0.0,0.0,13.283679008483888,0.0,0.0,0.0,0.3074261844158172,4.0,0.0,1.0
562260,293.1280822753906,297.1499938964844,293.1499938964844,0.1189515963196754,-2634.1220703125,304.14794921875,0.6369901299476624,0.1816287189722061,0.1678668707609176,293.8895568847656,297.1499938964844,293.1499938964844,0.0032576459925621,-260.0141906738281,295.31671142578125,0.3805622160434723,0.050000000745058,0.0523547455668449,293.2060852050781,297.1499938964844,293.1499938964844,0.3811568319797516,-5162.61083984375,304.1569519042969,0.8650668859481812,0.466185986995697,0.3287742733955383,293.23443603515625,297.1499938964844,293.1499938964844,0.4872584342956543,-8470.4833984375,304.1595153808594,0.9255534410476683,0.5664791464805603,0.5393255949020386,293.175537109375,297.1499938964844,293.1499938964844,0.0159567203372716,-3881.517578125,304.0986633300781,0.3805622160434723,0.050000000745058,0.2483483701944351,291.1645202636719,291.1499938964844,258.9433288574219,257.4901733398437,285.5533752441406,293.5851745605469,291.1646728515625,1.0,0.4007358849048614,0.3568757772445678,0.3568757772445678,1.0,1.0,-1.6042773723602295,0.3277534246444702,1.2765239477157593,-0.0444181039929389,0.0,0.0,0.380405455827713,142.0861358642578,150.0,3.663733959197998,-9069.17578125,622.9198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,305.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.2059628516435623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911599278450012,0.2911645770072937,-4.643533429771196e-06,0.0,0.0002090261114062,0.0,0.0,13.15180778503418,0.0,0.0,0.0,0.3068861365318298,4.0,0.0,1.0
562320,293.1280822753906,297.1499938964844,293.1499938964844,0.1189515963196754,-2634.1220703125,304.14794921875,0.6369901299476624,0.1816287189722061,0.1678668707609176,293.8895568847656,297.1499938964844,293.1499938964844,0.0032576459925621,-260.0141906738281,295.31671142578125,0.3805622160434723,0.050000000745058,0.0523547455668449,293.2060852050781,297.1499938964844,293.1499938964844,0.3811568319797516,-5162.61083984375,304.1569519042969,0.8650668859481812,0.466185986995697,0.3287742733955383,293.23443603515625,297.1499938964844,293.1499938964844,0.4872584342956543,-8470.4833984375,304.1595153808594,0.9255534410476683,0.5664791464805603,0.5393255949020386,293.175537109375,297.1499938964844,293.1499938964844,0.0159567203372716,-3881.517578125,304.0986633300781,0.3805622160434723,0.050000000745058,0.2483483701944351,291.1645202636719,291.1499938964844,258.9433288574219,257.4901733398437,285.5533752441406,293.5851745605469,291.1646728515625,1.0,0.4007358849048614,0.3568757772445678,0.3568757772445678,1.0,1.0,-1.6042773723602295,0.3277534246444702,1.2765239477157593,-0.0444181039929389,0.0,0.0,0.380405455827713,142.0861358642578,150.0,3.663733959197998,-9069.17578125,622.9198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,305.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.2059628516435623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911599278450012,0.2911645770072937,-4.643533429771196e-06,0.0,0.0002090261114062,0.0,0.0,13.15180778503418,0.0,0.0,0.0,0.3068861365318298,4.0,0.0,1.0
