time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562380,293.1298217773437,297.1499938964844,293.1499938964844,0.1192052289843559,-2638.55615234375,304.1482238769531,0.6348796486854553,0.1818283647298813,0.1681725978851318,293.9013671875,297.1499938964844,293.1499938964844,0.0030323932878673,-242.2231903076172,295.029296875,0.3783532083034515,0.050000000745058,0.052477803081274,293.2066955566406,297.1499938964844,293.1499938964844,0.3796592950820923,-5146.59228515625,304.1571350097656,0.8606960773468018,0.4646412134170532,0.3278012573719024,293.2339172363281,297.1499938964844,293.1499938964844,0.4851308465003967,-8441.333984375,304.1598815917969,0.9199481010437012,0.5644443035125732,0.537539005279541,293.17822265625,297.1499938964844,293.1499938964844,0.0159691087901592,-3885.076904296875,304.0824279785156,0.3783532083034515,0.050000000745058,0.2489321082830429,291.1666259765625,291.1499938964844,258.9804382324219,257.5215148925781,285.57086181640625,293.5985412597656,291.166748046875,1.0,0.4030958414077759,0.3577409088611603,0.3577409088611603,1.0,1.0,-1.6021798849105835,0.3285042941570282,1.273675560951233,-0.0432462804019451,0.0,0.0,0.3780411183834076,145.16049194335938,153.0,3.013077735900879,-9031.388671875,629.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,305.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.791015625,18000.0,0.0,0.0,0.2054275274276733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886538803577423,0.2886584997177124,-4.635949153453112e-06,0.0,0.0002084828302031,0.0,0.0,13.003528594970703,0.0,0.0,0.0,0.3062779605388641,4.0,0.0,1.0
562440,293.1298217773437,297.1499938964844,293.1499938964844,0.1192052289843559,-2638.55615234375,304.1482238769531,0.6348796486854553,0.1818283647298813,0.1681725978851318,293.9013671875,297.1499938964844,293.1499938964844,0.0030323932878673,-242.2231903076172,295.029296875,0.3783532083034515,0.050000000745058,0.052477803081274,293.2066955566406,297.1499938964844,293.1499938964844,0.3796592950820923,-5146.59228515625,304.1571350097656,0.8606960773468018,0.4646412134170532,0.3278012573719024,293.2339172363281,297.1499938964844,293.1499938964844,0.4851308465003967,-8441.333984375,304.1598815917969,0.9199481010437012,0.5644443035125732,0.537539005279541,293.17822265625,297.1499938964844,293.1499938964844,0.0159691087901592,-3885.076904296875,304.0824279785156,0.3783532083034515,0.050000000745058,0.2489321082830429,291.1666259765625,291.1499938964844,258.9804382324219,257.5215148925781,285.57086181640625,293.5985412597656,291.166748046875,1.0,0.4030958414077759,0.3577409088611603,0.3577409088611603,1.0,1.0,-1.6021798849105835,0.3285042941570282,1.273675560951233,-0.0432462804019451,0.0,0.0,0.3780411183834076,145.16049194335938,153.0,3.013077735900879,-9031.388671875,629.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,305.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.791015625,18000.0,0.0,0.0,0.2054275274276733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886538803577423,0.2886584997177124,-4.635949153453112e-06,0.0,0.0002084828302031,0.0,0.0,13.003528594970703,0.0,0.0,0.0,0.3062779605388641,4.0,0.0,1.0
562500,293.13067626953125,297.1499938964844,293.1499938964844,0.119321770966053,-2640.59521484375,304.1483154296875,0.6338394284248352,0.1819134354591369,0.168311670422554,293.9073181152344,297.1499938964844,293.1499938964844,0.0029186271131038,-233.20281982421875,294.8839111328125,0.3772751092910766,0.050000000745058,0.0525391995906829,293.2070617675781,297.1499938964844,293.1499938964844,0.378901869058609,-5138.48974609375,304.1571960449219,0.8585582375526428,0.4638522565364837,0.3273037075996399,293.2336730957031,297.1499938964844,293.1499938964844,0.4840774238109588,-8426.9306640625,304.1600036621094,0.9172271490097046,0.5634324550628662,0.5366505980491638,293.1795959472656,297.1499938964844,293.1499938964844,0.0159739442169666,-3886.756591796875,304.0738220214844,0.3772751092910766,0.050000000745058,0.2492233514785766,291.1674499511719,291.1499938964844,258.9993896484375,257.5375061035156,285.57989501953125,293.6054992675781,291.1675720214844,1.0,0.4042638540267944,0.3581734597682953,0.3581734597682953,1.0,1.0,-1.6011062860488892,0.3288716673851013,1.2722346782684326,-0.0426628030836582,0.0,0.0,0.3767907619476318,146.69384765625,153.0,2.645972967147827,-9011.5546875,633.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.341796875,18000.0,0.0,0.0,0.205075055360794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287324994802475,0.287329614162445,-4.631899173546117e-06,0.0,0.0002081251150229,0.0,0.0,12.925127983093262,0.0,0.0,0.0,0.3059560358524322,4.0,0.0,1.0
562560,293.1315612792969,297.1499938964844,293.1499938964844,0.1194320544600486,-2642.5263671875,304.1484375,0.6328085660934448,0.181989386677742,0.1684422045946121,293.9132385253906,297.1499938964844,293.1499938964844,0.0028040341567248,-224.09829711914065,294.7373962402344,0.3762138485908508,0.050000000745058,0.0526005290448665,293.2074584960937,297.1499938964844,293.1499938964844,0.3781374096870422,-5130.310546875,304.15728759765625,0.8564496040344238,0.4630508422851562,0.3267977237701416,293.2333984375,297.1499938964844,293.1499938964844,0.4830320477485657,-8412.650390625,304.1600952148437,0.9145675897598268,0.5624246001243591,0.5357657074928284,293.1809997558594,297.1499938964844,293.1499938964844,0.0159779526293277,-3888.376953125,304.0649108886719,0.3762138485908508,0.050000000745058,0.2495142668485641,291.1681823730469,291.1499938964844,259.0185852050781,257.5537109375,285.5890808105469,293.6125793457031,291.16827392578125,1.0,0.405424416065216,0.3585536479949951,0.3585536479949951,1.0,1.0,-1.6000161170959473,0.3291574120521545,1.270858645439148,-0.0421570390462875,0.0,0.0,0.3755070567131042,148.2251739501953,156.0,2.270822286605835,-8991.162109375,636.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,305.7333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.759765625,18000.0,0.0,0.0,0.2046678066253662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859596610069275,0.2859642803668976,-4.627726411854383e-06,0.0,0.0002077117969747,0.0,0.0,12.844762802124023,0.0,0.0,0.0,0.3056258857250213,4.0,0.0,1.0
562620,293.1332397460937,297.1499938964844,293.1499938964844,0.1196356043219566,-2646.094970703125,304.14862060546875,0.6307730078697205,0.1821158230304718,0.1686797440052032,293.9250793457031,297.1499938964844,293.1499938964844,0.0025723522994667,-205.64747619628903,294.44110107421875,0.3741394877433777,0.050000000745058,0.0527230389416217,293.2084045410156,297.1499938964844,293.1499938964844,0.3765835165977478,-5113.6767578125,304.1574401855469,0.8523135185241699,0.4614068269729614,0.3257581889629364,293.2328491210937,297.1499938964844,293.1499938964844,0.4809670448303222,-8384.4716796875,304.16015625,0.909454345703125,0.5604214072227478,0.5340073108673096,293.1838684082031,297.1499938964844,293.1499938964844,0.0159836560487747,-3891.4541015625,304.0462341308594,0.3741394877433777,0.050000000745058,0.250095397233963,291.169189453125,291.1499938964844,259.0576171875,257.5866394042969,285.6078796386719,293.6271057128906,291.16925048828125,1.0,0.4077248573303222,0.35931396484375,0.35931396484375,1.0,1.0,-1.5977869033813477,0.329702615737915,1.2680842876434326,-0.0411606393754482,0.0,0.0,0.3728742897510528,151.28323364257812,159.0,1.5352493524551392,-8948.896484375,643.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.234375,18000.0,0.0,0.0,0.2037011235952377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831608057022095,0.2831654250621795,-4.619154424290173e-06,0.0,0.0002067307505058,0.0,0.0,12.680657386779783,0.0,0.0,0.0,0.3049512207508087,4.0,0.0,1.0
562680,293.1332397460937,297.1499938964844,293.1499938964844,0.1196356043219566,-2646.094970703125,304.14862060546875,0.6307730078697205,0.1821158230304718,0.1686797440052032,293.9250793457031,297.1499938964844,293.1499938964844,0.0025723522994667,-205.64747619628903,294.44110107421875,0.3741394877433777,0.050000000745058,0.0527230389416217,293.2084045410156,297.1499938964844,293.1499938964844,0.3765835165977478,-5113.6767578125,304.1574401855469,0.8523135185241699,0.4614068269729614,0.3257581889629364,293.2328491210937,297.1499938964844,293.1499938964844,0.4809670448303222,-8384.4716796875,304.16015625,0.909454345703125,0.5604214072227478,0.5340073108673096,293.1838684082031,297.1499938964844,293.1499938964844,0.0159836560487747,-3891.4541015625,304.0462341308594,0.3741394877433777,0.050000000745058,0.250095397233963,291.169189453125,291.1499938964844,259.0576171875,257.5866394042969,285.6078796386719,293.6271057128906,291.16925048828125,1.0,0.4077248573303222,0.35931396484375,0.35931396484375,1.0,1.0,-1.5977869033813477,0.329702615737915,1.2680842876434326,-0.0411606393754482,0.0,0.0,0.3728742897510528,151.28323364257812,159.0,1.5352493524551392,-8948.896484375,643.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.234375,18000.0,0.0,0.0,0.2037011235952377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831608057022095,0.2831654250621795,-4.619154424290173e-06,0.0,0.0002067307505058,0.0,0.0,12.680657386779783,0.0,0.0,0.0,0.3049512207508087,4.0,0.0,1.0
562740,293.1348571777344,297.1499938964844,293.1499938964844,0.1198179945349693,-2649.298095703125,304.1487731933594,0.6287683248519897,0.1822106093168258,0.1688881069421768,293.9368591308594,297.1499938964844,293.1499938964844,0.0023369463160634,-186.8604278564453,294.1405639648437,0.3721263408660888,0.050000000745058,0.0528454221785068,293.2095031738281,297.1499938964844,293.1499938964844,0.3749887347221374,-5096.59033203125,304.1576232910156,0.8482746481895447,0.4597014188766479,0.3246772587299347,293.2322998046875,297.1499938964844,293.1499938964844,0.4789372980594635,-8356.796875,304.16015625,0.9046543836593628,0.5584351420402527,0.5322645306587219,293.186767578125,297.1499938964844,293.1499938964844,0.015986394137144,-3894.3173828125,304.0264892578125,0.3721263408660888,0.050000000745058,0.2506759166717529,291.16973876953125,291.1499938964844,259.0974426269531,257.6202087402344,285.6271667480469,293.6420288085937,291.16973876953125,1.0,0.409999132156372,0.3600743114948272,0.3600743114948272,1.0,1.0,-1.5954909324645996,0.3302261233329773,1.265264868736267,-0.0401705466210842,0.0,0.0,0.3702024817466736,154.3367462158203,147.0,0.8600194454193115,-8904.9091796875,650.2123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,305.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.202553778886795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803270518779754,0.2803316414356231,-4.61047329736175e-06,0.0,0.000205566335353,0.0,0.0,12.515435218811035,0.0,0.0,0.0,0.3042714595794678,4.0,0.0,1.0
562800,293.1348571777344,297.1499938964844,293.1499938964844,0.1198179945349693,-2649.298095703125,304.1487731933594,0.6287683248519897,0.1822106093168258,0.1688881069421768,293.9368591308594,297.1499938964844,293.1499938964844,0.0023369463160634,-186.8604278564453,294.1405639648437,0.3721263408660888,0.050000000745058,0.0528454221785068,293.2095031738281,297.1499938964844,293.1499938964844,0.3749887347221374,-5096.59033203125,304.1576232910156,0.8482746481895447,0.4597014188766479,0.3246772587299347,293.2322998046875,297.1499938964844,293.1499938964844,0.4789372980594635,-8356.796875,304.16015625,0.9046543836593628,0.5584351420402527,0.5322645306587219,293.186767578125,297.1499938964844,293.1499938964844,0.015986394137144,-3894.3173828125,304.0264892578125,0.3721263408660888,0.050000000745058,0.2506759166717529,291.16973876953125,291.1499938964844,259.0974426269531,257.6202087402344,285.6271667480469,293.6420288085937,291.16973876953125,1.0,0.409999132156372,0.3600743114948272,0.3600743114948272,1.0,1.0,-1.5954909324645996,0.3302261233329773,1.265264868736267,-0.0401705466210842,0.0,0.0,0.3702024817466736,154.3367462158203,147.0,0.8600194454193115,-8904.9091796875,650.2123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416442871094,305.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.202553778886795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803270518779754,0.2803316414356231,-4.61047329736175e-06,0.0,0.000205566335353,0.0,0.0,12.515435218811035,0.0,0.0,0.0,0.3042714595794678,4.0,0.0,1.0
562860,293.1361694335937,297.1499938964844,293.1499938964844,0.1198223680257797,-2649.284423828125,304.149169921875,0.6303415894508362,0.1823267936706543,0.1688989698886871,293.9485168457031,297.1499938964844,293.1499938964844,0.0020896047353744,-167.08998107910156,293.8370361328125,0.3735235631465912,0.050000000745058,0.0527601651847362,293.21063232421875,297.1499938964844,293.1499938964844,0.3731237649917602,-5076.451171875,304.158203125,0.8493719696998596,0.4579660594463348,0.3234126567840576,293.2315673828125,297.1499938964844,293.1499938964844,0.476702868938446,-8326.0849609375,304.1604919433594,0.9060408473014832,0.5564984083175659,0.5303478240966797,293.189453125,297.1499938964844,293.1499938964844,0.0158715918660163,-3881.60009765625,304.0065002441406,0.3735235631465912,0.050000000745058,0.2502714991569519,291.1710205078125,291.1499938964844,259.13787841796875,257.654296875,285.646240234375,293.65728759765625,291.1711730957031,1.0,0.4073099493980407,0.36085245013237,0.36085245013237,1.0,1.0,-1.5910983085632324,0.3301704227924347,1.26092791557312,-0.0393039472401142,0.0,0.0,0.3673329651355743,152.0919647216797,135.0,1.877901554107666,-8854.2451171875,641.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,305.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.2012546509504318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774010300636291,0.2774056494235992,-4.6017526074138e-06,0.0,0.0002042478881776,0.0,0.0,12.346428871154783,0.0,0.0,0.0,0.3035754561424255,4.0,0.0,1.0
562920,293.1361694335937,297.1499938964844,293.1499938964844,0.1198223680257797,-2649.284423828125,304.149169921875,0.6303415894508362,0.1823267936706543,0.1688989698886871,293.9485168457031,297.1499938964844,293.1499938964844,0.0020896047353744,-167.08998107910156,293.8370361328125,0.3735235631465912,0.050000000745058,0.0527601651847362,293.21063232421875,297.1499938964844,293.1499938964844,0.3731237649917602,-5076.451171875,304.158203125,0.8493719696998596,0.4579660594463348,0.3234126567840576,293.2315673828125,297.1499938964844,293.1499938964844,0.476702868938446,-8326.0849609375,304.1604919433594,0.9060408473014832,0.5564984083175659,0.5303478240966797,293.189453125,297.1499938964844,293.1499938964844,0.0158715918660163,-3881.60009765625,304.0065002441406,0.3735235631465912,0.050000000745058,0.2502714991569519,291.1710205078125,291.1499938964844,259.13787841796875,257.654296875,285.646240234375,293.65728759765625,291.1711730957031,1.0,0.4073099493980407,0.36085245013237,0.36085245013237,1.0,1.0,-1.5910983085632324,0.3301704227924347,1.26092791557312,-0.0393039472401142,0.0,0.0,0.3673329651355743,152.0919647216797,135.0,1.877901554107666,-8854.2451171875,641.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,305.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.2012546509504318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774010300636291,0.2774056494235992,-4.6017526074138e-06,0.0,0.0002042478881776,0.0,0.0,12.346428871154783,0.0,0.0,0.0,0.3035754561424255,4.0,0.0,1.0
562980,293.136962890625,297.1499938964844,293.1499938964844,0.1197607666254043,-2648.10498046875,304.1495361328125,0.6345874071121216,0.1825174242258072,0.1688379049301147,293.9599304199219,297.1499938964844,293.1499938964844,0.0018353248015046,-146.75381469726562,293.5302734375,0.3773873448371887,0.050000000745058,0.0525329187512397,293.21160888671875,297.1499938964844,293.1499938964844,0.37110435962677,-5054.62109375,304.1588439941406,0.8541974425315857,0.4562311172485351,0.3220424056053161,293.2304992675781,297.1499938964844,293.1499938964844,0.4743879437446594,-8294.240234375,304.1608581542969,0.912043273448944,0.5546451210975647,0.528364360332489,293.19171142578125,297.1499938964844,293.1499938964844,0.0156810116022825,-3858.5556640625,303.98687744140625,0.3773873448371887,0.050000000745058,0.2491935491561889,291.17254638671875,291.1499938964844,259.1788635253906,257.68878173828125,285.6643981933594,293.6724853515625,291.1726379394531,1.0,0.4017356038093567,0.3616306185722351,0.3616306185722351,1.0,1.0,-1.5854322910308838,0.3297462463378906,1.2556860446929932,-0.0385523214936256,0.0,0.0,0.3642172515392303,146.2266845703125,123.0,1.887571096420288,-8795.62890625,621.3324584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278869628906,305.763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.134765625,18000.0,0.0,0.0,0.1998065561056137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742001414299011,0.2742047309875488,-4.592403456626926e-06,0.0,0.0002027782466029,0.0,0.0,12.163142204284668,0.0,0.0,0.0,0.3028238117694855,4.0,0.0,1.0
563040,293.136962890625,297.1499938964844,293.1499938964844,0.1197607666254043,-2648.10498046875,304.1495361328125,0.6345874071121216,0.1825174242258072,0.1688379049301147,293.9599304199219,297.1499938964844,293.1499938964844,0.0018353248015046,-146.75381469726562,293.5302734375,0.3773873448371887,0.050000000745058,0.0525329187512397,293.21160888671875,297.1499938964844,293.1499938964844,0.37110435962677,-5054.62109375,304.1588439941406,0.8541974425315857,0.4562311172485351,0.3220424056053161,293.2304992675781,297.1499938964844,293.1499938964844,0.4743879437446594,-8294.240234375,304.1608581542969,0.912043273448944,0.5546451210975647,0.528364360332489,293.19171142578125,297.1499938964844,293.1499938964844,0.0156810116022825,-3858.5556640625,303.98687744140625,0.3773873448371887,0.050000000745058,0.2491935491561889,291.17254638671875,291.1499938964844,259.1788635253906,257.68878173828125,285.6643981933594,293.6724853515625,291.1726379394531,1.0,0.4017356038093567,0.3616306185722351,0.3616306185722351,1.0,1.0,-1.5854322910308838,0.3297462463378906,1.2556860446929932,-0.0385523214936256,0.0,0.0,0.3642172515392303,146.2266845703125,123.0,1.887571096420288,-8795.62890625,621.3324584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278869628906,305.763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.134765625,18000.0,0.0,0.0,0.1998065561056137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742001414299011,0.2742047309875488,-4.592403456626926e-06,0.0,0.0002027782466029,0.0,0.0,12.163142204284668,0.0,0.0,0.0,0.3028238117694855,4.0,0.0,1.0
563100,293.1371765136719,297.1499938964844,293.1499938964844,0.119722343981266,-2647.388671875,304.1496887207031,0.6374891400337219,0.1826359182596206,0.168797418475151,293.9655456542969,297.1499938964844,293.1499938964844,0.0017068632878363,-136.4798583984375,293.37554931640625,0.3800136148929596,0.050000000745058,0.052385177463293,293.2120666503906,297.1499938964844,293.1499938964844,0.3700605034828186,-5043.34130859375,304.1591186523437,0.8576794862747192,0.4553588628768921,0.3213300704956054,293.2298889160156,297.1499938964844,293.1499938964844,0.4732295274734497,-8278.3193359375,304.1609802246094,0.9164714217185974,0.5537480711936951,0.5273670554161072,293.1926574707031,297.1499938964844,293.1499938964844,0.0155690610408782,-3844.65869140625,303.9772644042969,0.3800136148929596,0.050000000745058,0.2484927326440811,291.1731262207031,291.1499938964844,259.199462890625,257.7061767578125,285.6732177734375,293.679931640625,291.1731872558594,1.0,0.3981794118881225,0.3620196878910064,0.3620196878910064,1.0,1.0,-1.5823124647140503,0.3294498324394226,1.2528626918792725,-0.0382018648087978,0.0,0.0,0.3626176118850708,142.42466735839844,123.0,1.7029610872268677,-8764.806640625,608.9782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447998046875,305.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.365234375,18000.0,0.0,0.0,0.1990289986133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272563099861145,0.2725676894187927,-4.58758859167574e-06,0.0,0.0002019891253439,0.0,0.0,12.069767951965332,0.0,0.0,0.0,0.3024402260780334,4.0,0.0,1.0
563160,293.1373596191406,297.1499938964844,293.1499938964844,0.1196820139884948,-2646.644287109375,304.1498413085937,0.6408564448356628,0.1827665567398071,0.1687537133693695,293.9710998535156,297.1499938964844,293.1499938964844,0.0015780857065692,-126.18115997314452,293.2199401855469,0.3830330669879913,0.050000000745058,0.0522215403616428,293.2125549316406,297.1499938964844,293.1499938964844,0.3689980804920196,-5031.86328125,304.1593933105469,0.8617847561836243,0.454480230808258,0.3206022679805755,293.2292175292969,297.1499938964844,293.1499938964844,0.4720764458179474,-8262.482421875,304.1610717773437,0.9217450618743896,0.5528687834739685,0.5263710618019104,293.1934814453125,297.1499938964844,293.1499938964844,0.0154500287026166,-3829.687255859375,303.9677734375,0.3830330669879913,0.050000000745058,0.2477165013551712,291.1735534667969,291.1499938964844,259.2201843261719,257.7236022949219,285.681884765625,293.6872253417969,291.173583984375,1.0,0.3942412436008453,0.3625121414661407,0.3625121414661407,1.0,1.0,-1.5790623426437378,0.3292631208896637,1.2497992515563965,-0.0377150475978851,0.0,0.0,0.3610013127326965,138.2177276611328,111.0,1.4066874980926514,-8733.189453125,595.4948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673767089844,305.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.494140625,18000.0,0.0,0.0,0.1982194483280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709105014801025,0.2709150612354278,-4.582735527947079e-06,0.0,0.000201167538762,0.0,0.0,11.975830078125,0.0,0.0,0.0,0.3020542860031128,4.0,0.0,1.0
563220,293.13751220703125,297.1499938964844,293.1499938964844,0.1196011826395988,-2645.169921875,304.1500244140625,0.6489781737327576,0.1830564439296722,0.1686618030071258,293.98199462890625,297.1499938964844,293.1499938964844,0.0013200690736994,-105.54920959472656,292.906005859375,0.3901346027851105,0.050000000745058,0.0518595278263092,293.2135314941406,297.1499938964844,293.1499938964844,0.3668256402015686,-5008.39892578125,304.1598815917969,0.8717785477638245,0.4526948034763336,0.319103866815567,293.2276916503906,297.1499938964844,293.1499938964844,0.4698046445846557,-8231.3193359375,304.1611633300781,0.9345526099205016,0.5511672496795654,0.5243963599205017,293.19488525390625,297.1499938964844,293.1499938964844,0.0151980752125382,-3797.470703125,303.94903564453125,0.3901346027851105,0.050000000745058,0.245999276638031,291.1739807128906,291.1499938964844,259.2617492675781,257.7586364746094,285.6986694335937,293.7013854980469,291.1739501953125,1.0,0.3854539394378662,0.3634970188140869,0.3634970188140869,1.0,1.0,-1.5722861289978027,0.3288249969482422,1.2434611320495603,-0.0367491506040096,0.0,0.0,0.3577724397182464,128.9193878173828,99.0,0.6510254144668579,-8668.583984375,566.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033874511719,305.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.32421875,18000.0,0.0,0.0,0.1965155750513076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676145732402801,0.2676191329956054,-4.573051228362601e-06,0.0,0.0001994383346755,0.0,0.0,11.789385795593262,0.0,0.0,0.0,0.301287978887558,4.0,0.0,1.0
563280,293.13751220703125,297.1499938964844,293.1499938964844,0.1196011826395988,-2645.169921875,304.1500244140625,0.6489781737327576,0.1830564439296722,0.1686618030071258,293.98199462890625,297.1499938964844,293.1499938964844,0.0013200690736994,-105.54920959472656,292.906005859375,0.3901346027851105,0.050000000745058,0.0518595278263092,293.2135314941406,297.1499938964844,293.1499938964844,0.3668256402015686,-5008.39892578125,304.1598815917969,0.8717785477638245,0.4526948034763336,0.319103866815567,293.2276916503906,297.1499938964844,293.1499938964844,0.4698046445846557,-8231.3193359375,304.1611633300781,0.9345526099205016,0.5511672496795654,0.5243963599205017,293.19488525390625,297.1499938964844,293.1499938964844,0.0151980752125382,-3797.470703125,303.94903564453125,0.3901346027851105,0.050000000745058,0.245999276638031,291.1739807128906,291.1499938964844,259.2617492675781,257.7586364746094,285.6986694335937,293.7013854980469,291.1739501953125,1.0,0.3854539394378662,0.3634970188140869,0.3634970188140869,1.0,1.0,-1.5722861289978027,0.3288249969482422,1.2434611320495603,-0.0367491506040096,0.0,0.0,0.3577724397182464,128.9193878173828,99.0,0.6510254144668579,-8668.583984375,566.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033874511719,305.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.32421875,18000.0,0.0,0.0,0.1965155750513076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676145732402801,0.2676191329956054,-4.573051228362601e-06,0.0,0.0001994383346755,0.0,0.0,11.789385795593262,0.0,0.0,0.0,0.301287978887558,4.0,0.0,1.0
563340,293.1374816894531,297.1499938964844,293.1499938964844,0.1195235922932624,-2643.772216796875,304.150146484375,0.6590247750282288,0.1833733916282653,0.1685685813426971,293.9926452636719,297.1499938964844,293.1499938964844,0.0010624810820445,-84.95368957519531,292.5884704589844,0.3977367877960205,0.050000000745058,0.051467627286911,293.21466064453125,297.1499938964844,293.1499938964844,0.364592581987381,-4984.27880859375,304.1603088378906,0.8841057419776917,0.4508605599403381,0.3175518810749054,293.2260437011719,297.1499938964844,293.1499938964844,0.4675929546356201,-8201.0224609375,304.1611328125,0.9497624635696412,0.5495348572731018,0.5224600434303284,293.1960144042969,297.1499938964844,293.1499938964844,0.0149364592507481,-3763.36328125,303.93048095703125,0.3977367877960205,0.050000000745058,0.2441402673721313,291.173828125,291.1499938964844,259.30340576171875,257.79376220703125,285.7148132324219,293.7148132324219,291.1737670898437,1.0,0.3757413923740387,0.3644819259643554,0.3644819259643554,1.0,1.0,-1.5652841329574585,0.3283133506774902,1.2369707822799685,-0.0358096770942211,0.0,0.0,0.3546013534069061,118.8605499267578,87.0,-0.0903687104582786,-8603.2607421875,534.8594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,305.7596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.736328125,18000.0,0.0,0.0,0.1947248131036758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643952667713165,0.2643998265266418,-4.563613401842304e-06,0.0,0.0001976209314307,0.0,0.0,11.608494758605955,0.0,0.0,0.0,0.3005440235137939,4.0,0.0,1.0
563400,293.1374816894531,297.1499938964844,293.1499938964844,0.1195235922932624,-2643.772216796875,304.150146484375,0.6590247750282288,0.1833733916282653,0.1685685813426971,293.9926452636719,297.1499938964844,293.1499938964844,0.0010624810820445,-84.95368957519531,292.5884704589844,0.3977367877960205,0.050000000745058,0.051467627286911,293.21466064453125,297.1499938964844,293.1499938964844,0.364592581987381,-4984.27880859375,304.1603088378906,0.8841057419776917,0.4508605599403381,0.3175518810749054,293.2260437011719,297.1499938964844,293.1499938964844,0.4675929546356201,-8201.0224609375,304.1611328125,0.9497624635696412,0.5495348572731018,0.5224600434303284,293.1960144042969,297.1499938964844,293.1499938964844,0.0149364592507481,-3763.36328125,303.93048095703125,0.3977367877960205,0.050000000745058,0.2441402673721313,291.173828125,291.1499938964844,259.30340576171875,257.79376220703125,285.7148132324219,293.7148132324219,291.1737670898437,1.0,0.3757413923740387,0.3644819259643554,0.3644819259643554,1.0,1.0,-1.5652841329574585,0.3283133506774902,1.2369707822799685,-0.0358096770942211,0.0,0.0,0.3546013534069061,118.8605499267578,87.0,-0.0903687104582786,-8603.2607421875,534.8594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,305.7596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.736328125,18000.0,0.0,0.0,0.1947248131036758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643952667713165,0.2643998265266418,-4.563613401842304e-06,0.0,0.0001976209314307,0.0,0.0,11.608494758605955,0.0,0.0,0.0,0.3005440235137939,4.0,0.0,1.0
563460,293.1374206542969,297.1499938964844,293.1499938964844,0.1194503605365753,-2642.4658203125,304.15020751953125,0.6712141036987305,0.1837079226970672,0.1684764474630355,294.0030822753906,297.1499938964844,293.1499938964844,0.0008059769752435,-64.44554901123047,292.2674560546875,0.4058204591274261,0.050000000745058,0.0510581657290458,293.2159118652344,297.1499938964844,293.1499938964844,0.3622975945472717,-4959.47607421875,304.16070556640625,0.8988787531852722,0.4489672482013702,0.3159474730491638,293.2243347167969,297.1499938964844,293.1499938964844,0.4654344618320465,-8171.466796875,304.1610107421875,0.9665493369102478,0.547953188419342,0.5205573439598083,293.19696044921875,297.1499938964844,293.1499938964844,0.0146715342998504,-3728.19482421875,303.9120483398437,0.4058204591274261,0.050000000745058,0.2421979457139969,291.1732482910156,291.1499938964844,259.3450622558594,257.828857421875,285.7303466796875,293.72760009765625,291.1731872558594,1.0,0.3653122186660766,0.365550547838211,0.365550547838211,1.0,1.0,-1.558139681816101,0.3278751969337463,1.2302645444869995,-0.0347667559981346,0.0,0.0,0.3515354096889496,108.3551025390625,75.0,-0.6830335259437561,-8537.9951171875,502.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599975585937,305.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.87890625,18000.0,0.0,0.0,0.192880094051361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613042593002319,0.2613088190555572,-4.55459303339012e-06,0.0,0.0001957487838808,0.0,0.0,11.435994148254396,0.0,0.0,0.0,0.2998344302177429,4.0,0.0,1.0
563520,293.1374206542969,297.1499938964844,293.1499938964844,0.1194503605365753,-2642.4658203125,304.15020751953125,0.6712141036987305,0.1837079226970672,0.1684764474630355,294.0030822753906,297.1499938964844,293.1499938964844,0.0008059769752435,-64.44554901123047,292.2674560546875,0.4058204591274261,0.050000000745058,0.0510581657290458,293.2159118652344,297.1499938964844,293.1499938964844,0.3622975945472717,-4959.47607421875,304.16070556640625,0.8988787531852722,0.4489672482013702,0.3159474730491638,293.2243347167969,297.1499938964844,293.1499938964844,0.4654344618320465,-8171.466796875,304.1610107421875,0.9665493369102478,0.547953188419342,0.5205573439598083,293.19696044921875,297.1499938964844,293.1499938964844,0.0146715342998504,-3728.19482421875,303.9120483398437,0.4058204591274261,0.050000000745058,0.2421979457139969,291.1732482910156,291.1499938964844,259.3450622558594,257.828857421875,285.7303466796875,293.72760009765625,291.1731872558594,1.0,0.3653122186660766,0.365550547838211,0.365550547838211,1.0,1.0,-1.558139681816101,0.3278751969337463,1.2302645444869995,-0.0347667559981346,0.0,0.0,0.3515354096889496,108.3551025390625,75.0,-0.6830335259437561,-8537.9951171875,502.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599975585937,305.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.87890625,18000.0,0.0,0.0,0.192880094051361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613042593002319,0.2613088190555572,-4.55459303339012e-06,0.0,0.0001957487838808,0.0,0.0,11.435994148254396,0.0,0.0,0.0,0.2998344302177429,4.0,0.0,1.0
563580,293.13726806640625,297.1499938964844,293.1499938964844,0.1193807050585746,-2641.231201171875,304.1502685546875,0.6858342885971069,0.1840534061193466,0.1683859229087829,294.01336669921875,297.1499938964844,293.1499938964844,0.000553504214622,-44.24373245239258,291.9429626464844,0.4153749048709869,0.050000000745058,0.0506386347115039,293.21734619140625,297.1499938964844,293.1499938964844,0.3599373400211334,-4933.9443359375,304.1610717773437,0.9173122048377992,0.4470084011554718,0.3142910599708557,293.22265625,297.1499938964844,293.1499938964844,0.463321715593338,-8142.52880859375,304.1608581542969,0.9840052127838136,0.5464131236076355,0.5186853408813477,293.1977844238281,297.1499938964844,293.1499938964844,0.0144068738445639,-3692.44091796875,303.8935852050781,0.4153749048709869,0.050000000745058,0.2402078807353973,291.17242431640625,291.1499938964844,259.38653564453125,257.8638916015625,285.74530029296875,293.73980712890625,291.1723327636719,1.0,0.3542841672897339,0.3666191697120666,0.3666191697120666,1.0,1.0,-1.5509023666381836,0.3274046182632446,1.223497748374939,-0.0337361246347427,0.0,0.0,0.3485992550849914,97.59375762939452,63.0,-1.0832678079605105,-8473.1787109375,469.8439636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57861328125,305.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.900390625,18000.0,0.0,0.0,0.1910149455070495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583686709403991,0.2583732306957245,-4.546085619949736e-06,0.0,0.0001938558852998,0.0,0.0,11.273277282714844,0.0,0.0,0.0,0.2991650402545929,4.0,0.0,1.0
563640,293.13726806640625,297.1499938964844,293.1499938964844,0.1193807050585746,-2641.231201171875,304.1502685546875,0.6858342885971069,0.1840534061193466,0.1683859229087829,294.01336669921875,297.1499938964844,293.1499938964844,0.000553504214622,-44.24373245239258,291.9429626464844,0.4153749048709869,0.050000000745058,0.0506386347115039,293.21734619140625,297.1499938964844,293.1499938964844,0.3599373400211334,-4933.9443359375,304.1610717773437,0.9173122048377992,0.4470084011554718,0.3142910599708557,293.22265625,297.1499938964844,293.1499938964844,0.463321715593338,-8142.52880859375,304.1608581542969,0.9840052127838136,0.5464131236076355,0.5186853408813477,293.1977844238281,297.1499938964844,293.1499938964844,0.0144068738445639,-3692.44091796875,303.8935852050781,0.4153749048709869,0.050000000745058,0.2402078807353973,291.17242431640625,291.1499938964844,259.38653564453125,257.8638916015625,285.74530029296875,293.73980712890625,291.1723327636719,1.0,0.3542841672897339,0.3666191697120666,0.3666191697120666,1.0,1.0,-1.5509023666381836,0.3274046182632446,1.223497748374939,-0.0337361246347427,0.0,0.0,0.3485992550849914,97.59375762939452,63.0,-1.0832678079605105,-8473.1787109375,469.8439636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57861328125,305.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.900390625,18000.0,0.0,0.0,0.1910149455070495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583686709403991,0.2583732306957245,-4.546085619949736e-06,0.0,0.0001938558852998,0.0,0.0,11.273277282714844,0.0,0.0,0.0,0.2991650402545929,4.0,0.0,1.0
563700,293.13720703125,297.1499938964844,293.1499938964844,0.119346834719181,-2640.63330078125,304.1502685546875,0.6941602826118469,0.1842288374900818,0.1683412343263626,294.0184631347656,297.1499938964844,293.1499938964844,0.0004835335421375,-33.63518524169922,291.7793273925781,0.4211316108703613,0.050000000745058,0.050426498055458,293.2181091308594,297.1499938964844,293.1499938964844,0.3587312996387481,-4920.8876953125,304.1612548828125,0.9285684823989868,0.4460026323795318,0.3134430944919586,293.2218322753906,297.1499938964844,293.1499938964844,0.4622811377048492,-8128.2705078125,304.1607971191406,0.9926899671554564,0.5456572771072388,0.5177607536315918,293.1981506347656,297.1499938964844,293.1499938964844,0.0142752444371581,-3674.427001953125,303.8843078613281,0.4211316108703613,0.050000000745058,0.2392015904188156,291.1719665527344,291.1499938964844,259.4071655273437,257.8813171386719,285.75262451171875,293.7457275390625,291.1718444824219,1.0,0.3485634326934814,0.3671534955501556,0.3671534955501556,1.0,1.0,-1.5472577810287476,0.3271581828594208,1.2200995683670044,-0.033226229250431,0.0,0.0,0.3471844792366028,92.15283966064452,63.0,-1.2140685319900513,-8441.0068359375,453.4153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.585205078125,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.400390625,18000.0,0.0,0.0,0.1900843828916549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569636106491089,0.2569681704044342,-4.542039732768899e-06,0.0,0.0001929114805534,0.0,0.0,11.195788383483888,0.0,0.0,0.0,0.2988462746143341,4.0,0.0,1.0
563760,293.1371154785156,297.1499938964844,293.1499938964844,0.1193182542920112,-2640.12646484375,304.1502685546875,0.7027876377105713,0.1844108998775482,0.1683071255683899,294.02349853515625,297.1499938964844,293.1499938964844,0.0004377201839815,-24.31805419921875,291.6151733398437,0.4274776875972748,0.050000000745058,0.0502234101295471,293.2189025878906,297.1499938964844,293.1499938964844,0.3575075566768646,-4907.6259765625,304.16143798828125,0.9402447938919068,0.4449853003025055,0.3125906586647033,293.2206420898437,297.1499938964844,293.1499938964844,0.4593880772590637,-8085.5,304.164306640625,0.9990000128746032,0.5449786186218262,0.5148224830627441,293.198486328125,297.1499938964844,293.1499938964844,0.0141493408009409,-3657.041015625,303.87506103515625,0.4274776875972748,0.050000000745058,0.2382382452487945,291.1717224121094,291.1499938964844,259.4277038574219,257.898681640625,285.7617492675781,293.7521667480469,291.1718139648437,1.0,0.3426564931869507,0.3677020370960235,0.3677020370960235,1.0,1.0,-1.5413799285888672,0.3262701332569122,1.2151098251342771,-0.0327492952346801,0.0,0.0,0.3457667827606201,86.90282440185547,51.0,0.0244834162294864,-8404.28125,436.2930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5901184082031,305.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.974609375,18000.0,0.0,0.0,0.1891596466302871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255593866109848,0.2555983960628509,-4.538129815045977e-06,0.0,0.0001919729838846,0.0,0.0,11.120532035827637,0.0,0.0,0.0,0.298536479473114,4.0,0.0,1.0
563820,293.1365661621094,297.1499938964844,293.1499938964844,0.1191119998693466,-2635.998046875,304.1505432128906,0.717240571975708,0.1848436743021011,0.1683820337057113,294.033203125,297.1499938964844,293.1499938964844,0.00030297646299,-3.8198301792144775,291.310791015625,0.4393426477909088,0.050000000745058,0.0499104894697666,293.22052001953125,297.1499938964844,293.1499938964844,0.3543204069137573,-4872.41064453125,304.1629638671875,0.959131360054016,0.4429138600826263,0.3109406232833862,293.19287109375,297.1499938964844,293.1499938964844,0.4287009537220001,-7635.4638671875,304.21051025390625,0.9990000128746032,0.5487301349639893,0.4854640662670135,293.1984558105469,297.1499938964844,293.1499938964844,0.0139163732528686,-3622.256103515625,303.85888671875,0.4393426477909088,0.050000000745058,0.2367538660764694,291.1968994140625,291.1499938964844,259.46844482421875,257.9331359863281,285.7880554199219,293.80029296875,291.199462890625,1.0,0.3293406069278717,0.3687991499900818,0.3687991499900818,1.0,1.0,-1.5019898414611816,0.3165541887283325,1.1854356527328491,-0.034253641963005,0.0,0.0,0.3382150530815124,78.24732971191406,54.0,31.101476669311523,-8235.328125,392.7929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078796386719,305.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.94921875,18000.0,0.0,0.0,0.1871946156024933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501971125602722,0.2502016425132751,-4.527592409431236e-06,0.0,0.000189978731214,0.0,0.0,10.837021827697754,0.0,0.0,0.0,0.2973843216896057,4.0,0.0,1.0
563880,293.1365661621094,297.1499938964844,293.1499938964844,0.1191119998693466,-2635.998046875,304.1505432128906,0.717240571975708,0.1848436743021011,0.1683820337057113,294.033203125,297.1499938964844,293.1499938964844,0.00030297646299,-3.8198301792144775,291.310791015625,0.4393426477909088,0.050000000745058,0.0499104894697666,293.22052001953125,297.1499938964844,293.1499938964844,0.3543204069137573,-4872.41064453125,304.1629638671875,0.959131360054016,0.4429138600826263,0.3109406232833862,293.19287109375,297.1499938964844,293.1499938964844,0.4287009537220001,-7635.4638671875,304.21051025390625,0.9990000128746032,0.5487301349639893,0.4854640662670135,293.1984558105469,297.1499938964844,293.1499938964844,0.0139163732528686,-3622.256103515625,303.85888671875,0.4393426477909088,0.050000000745058,0.2367538660764694,291.1968994140625,291.1499938964844,259.46844482421875,257.9331359863281,285.7880554199219,293.80029296875,291.199462890625,1.0,0.3293406069278717,0.3687991499900818,0.3687991499900818,1.0,1.0,-1.5019898414611816,0.3165541887283325,1.1854356527328491,-0.034253641963005,0.0,0.0,0.3382150530815124,78.24732971191406,54.0,31.101476669311523,-8235.328125,392.7929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078796386719,305.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.94921875,18000.0,0.0,0.0,0.1871946156024933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501971125602722,0.2502016425132751,-4.527592409431236e-06,0.0,0.000189978731214,0.0,0.0,10.837021827697754,0.0,0.0,0.0,0.2973843216896057,4.0,0.0,1.0
563940,293.13623046875,297.1499938964844,293.1499938964844,0.1190526336431503,-2634.620361328125,304.15045166015625,0.7274142503738403,0.185254618525505,0.1685680001974105,294.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5936584472656,0.4490121006965637,0.050000000745058,0.0497018508613109,293.2228088378906,297.1499938964844,293.1499938964844,0.3512305021286011,-4838.484375,304.16375732421875,0.971612811088562,0.4406626522541046,0.3092567920684814,293.1405639648437,297.1499938964844,293.1499938964844,0.4057921469211578,-7305.29833984375,304.2277526855469,0.9990000128746032,0.5582329034805298,0.4646255075931549,293.19696044921875,297.1499938964844,293.1499938964844,0.0137554351240396,-3597.791748046875,303.8466186523437,0.4490121006965637,0.050000000745058,0.2357641905546188,291.2186889648437,291.1499938964844,259.5086364746094,257.9671936035156,285.8450012207031,293.8890380859375,291.2197265625,1.0,0.3204693794250488,0.3698962330818176,0.3698962330818176,1.0,1.0,-1.4737261533737185,0.3100816309452057,1.163644552230835,-0.0350089967250824,0.0,0.0,0.3273421227931976,72.44804382324219,72.0,26.30973625183105,-8007.19140625,363.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6685485839844,305.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.478515625,18000.0,0.0,0.0,0.1846513748168945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403728067874908,0.2403773069381714,-4.504897333390545e-06,0.0,0.0001873976725619,0.0,0.0,10.319963455200195,0.0,0.0,0.0,0.2953228056430816,4.0,0.0,1.0
564000,293.13623046875,297.1499938964844,293.1499938964844,0.1190526336431503,-2634.620361328125,304.15045166015625,0.7274142503738403,0.185254618525505,0.1685680001974105,294.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5936584472656,0.4490121006965637,0.050000000745058,0.0497018508613109,293.2228088378906,297.1499938964844,293.1499938964844,0.3512305021286011,-4838.484375,304.16375732421875,0.971612811088562,0.4406626522541046,0.3092567920684814,293.1405639648437,297.1499938964844,293.1499938964844,0.4057921469211578,-7305.29833984375,304.2277526855469,0.9990000128746032,0.5582329034805298,0.4646255075931549,293.19696044921875,297.1499938964844,293.1499938964844,0.0137554351240396,-3597.791748046875,303.8466186523437,0.4490121006965637,0.050000000745058,0.2357641905546188,291.2186889648437,291.1499938964844,259.5086364746094,257.9671936035156,285.8450012207031,293.8890380859375,291.2197265625,1.0,0.3204693794250488,0.3698962330818176,0.3698962330818176,1.0,1.0,-1.4737261533737185,0.3100816309452057,1.163644552230835,-0.0350089967250824,0.0,0.0,0.3273421227931976,72.44804382324219,72.0,26.30973625183105,-8007.19140625,363.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6685485839844,305.7139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.478515625,18000.0,0.0,0.0,0.1846513748168945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403728067874908,0.2403773069381714,-4.504897333390545e-06,0.0,0.0001873976725619,0.0,0.0,10.319963455200195,0.0,0.0,0.0,0.2953228056430816,4.0,0.0,1.0
564060,293.1369934082031,297.1499938964844,293.1499938964844,0.1193208694458007,-2639.5927734375,304.1498413085937,0.7280966639518738,0.1854540705680847,0.1687982380390167,294.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.4493955373764038,0.050000000745058,0.0496942996978759,293.22564697265625,297.1499938964844,293.1499938964844,0.3490269184112549,-4814.9775390625,304.1627502441406,0.9704586267471312,0.4382445514202118,0.3076034784317016,293.0992431640625,297.1499938964844,293.1499938964844,0.4034363329410553,-7283.943359375,304.2048034667969,0.9990000128746032,0.5669097900390625,0.4638479948043823,293.1947021484375,297.1499938964844,293.1499938964844,0.0137350717559456,-3596.3798828125,303.83624267578125,0.4493955373764038,0.050000000745058,0.2357283532619476,291.2130432128906,291.1499938964844,259.5481262207031,258.000732421875,285.885498046875,293.9394836425781,291.2106628417969,1.0,0.3205913007259369,0.3729645907878876,0.3729645907878876,1.0,1.0,-1.4710161685943604,0.3136464953422546,1.1573697328567505,-0.031065210700035,0.0,0.0,0.3187519013881683,72.20380401611328,90.0,-9.851739883422852,-7851.75390625,361.8508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640686035156,305.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3203125,18000.0,0.0,0.0,0.1814359426498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315148264169693,0.2315193116664886,-4.480272309592692e-06,0.0,0.0001841344201238,0.0,0.0,9.852834701538086,0.0,0.0,0.0,0.2934278547763824,4.0,0.0,1.0
