time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564120,293.1369934082031,297.1499938964844,293.1499938964844,0.1193208694458007,-2639.5927734375,304.1498413085937,0.7280966639518738,0.1854540705680847,0.1687982380390167,294.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.4493955373764038,0.050000000745058,0.0496942996978759,293.22564697265625,297.1499938964844,293.1499938964844,0.3490269184112549,-4814.9775390625,304.1627502441406,0.9704586267471312,0.4382445514202118,0.3076034784317016,293.0992431640625,297.1499938964844,293.1499938964844,0.4034363329410553,-7283.943359375,304.2048034667969,0.9990000128746032,0.5669097900390625,0.4638479948043823,293.1947021484375,297.1499938964844,293.1499938964844,0.0137350717559456,-3596.3798828125,303.83624267578125,0.4493955373764038,0.050000000745058,0.2357283532619476,291.2130432128906,291.1499938964844,259.5481262207031,258.000732421875,285.885498046875,293.9394836425781,291.2106628417969,1.0,0.3205913007259369,0.3729645907878876,0.3729645907878876,1.0,1.0,-1.4710161685943604,0.3136464953422546,1.1573697328567505,-0.031065210700035,0.0,0.0,0.3187519013881683,72.20380401611328,90.0,-9.851739883422852,-7851.75390625,361.8508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640686035156,305.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3203125,18000.0,0.0,0.0,0.1814359426498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315148264169693,0.2315193116664886,-4.480272309592692e-06,0.0,0.0001841344201238,0.0,0.0,9.852834701538086,0.0,0.0,0.0,0.2934278547763824,4.0,0.0,1.0
564180,293.1383361816406,297.1499938964844,293.1499938964844,0.1198725625872612,-2650.08544921875,304.1489562988281,0.7210717797279358,0.1855123043060302,0.1690124571323394,294.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.442143976688385,0.050000000745058,0.0498465858399868,293.228759765625,297.1499938964844,293.1499938964844,0.3477257788181305,-4801.8798828125,304.1606750488281,0.958099126815796,0.4356971979141235,0.3059694468975067,293.0927734375,297.1499938964844,293.1499938964844,0.4185335636138916,-7519.80419921875,304.1610717773437,0.9990000128746032,0.5695831775665283,0.4791657924652099,293.1937255859375,297.1499938964844,293.1499938964844,0.0138189410790801,-3613.3505859375,303.8222961425781,0.442143976688385,0.050000000745058,0.2364507466554641,291.177734375,291.1499938964844,259.5867614746094,258.0336303710937,285.8977966308594,293.93267822265625,291.1744689941406,1.0,0.3273963034152984,0.3760329484939575,0.3760329484939575,1.0,1.0,-1.4887415170669556,0.3232336342334747,1.1655079126358032,-0.025227952748537,0.0,0.0,0.3172922730445862,76.37776947021484,108.0,-40.66341018676758,-7841.0625,381.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426513671875,305.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.744140625,18000.0,0.0,0.0,0.1780203431844711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22856205701828,0.228566512465477,-4.466391146706883e-06,0.0,0.0001806680229492,0.0,0.0,9.6871337890625,0.0,0.0,0.0,0.2926990687847137,4.0,0.0,1.0
564240,293.1383361816406,297.1499938964844,293.1499938964844,0.1198725625872612,-2650.08544921875,304.1489562988281,0.7210717797279358,0.1855123043060302,0.1690124571323394,294.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.442143976688385,0.050000000745058,0.0498465858399868,293.228759765625,297.1499938964844,293.1499938964844,0.3477257788181305,-4801.8798828125,304.1606750488281,0.958099126815796,0.4356971979141235,0.3059694468975067,293.0927734375,297.1499938964844,293.1499938964844,0.4185335636138916,-7519.80419921875,304.1610717773437,0.9990000128746032,0.5695831775665283,0.4791657924652099,293.1937255859375,297.1499938964844,293.1499938964844,0.0138189410790801,-3613.3505859375,303.8222961425781,0.442143976688385,0.050000000745058,0.2364507466554641,291.177734375,291.1499938964844,259.5867614746094,258.0336303710937,285.8977966308594,293.93267822265625,291.1744689941406,1.0,0.3273963034152984,0.3760329484939575,0.3760329484939575,1.0,1.0,-1.4887415170669556,0.3232336342334747,1.1655079126358032,-0.025227952748537,0.0,0.0,0.3172922730445862,76.37776947021484,108.0,-40.66341018676758,-7841.0625,381.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426513671875,305.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.744140625,18000.0,0.0,0.0,0.1780203431844711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22856205701828,0.228566512465477,-4.466391146706883e-06,0.0,0.0001806680229492,0.0,0.0,9.6871337890625,0.0,0.0,0.0,0.2926990687847137,4.0,0.0,1.0
564300,293.13897705078125,297.1499938964844,293.1499938964844,0.1202131435275077,-2656.531982421875,304.1485290527344,0.7154906392097473,0.1855346262454986,0.1691523641347885,294.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4368019104003906,0.050000000745058,0.0499716289341449,293.2303771972656,297.1499938964844,293.1499938964844,0.3471919298171997,-4796.60693359375,304.1596984863281,0.948477864265442,0.4343805611133575,0.3051572442054748,293.1039123535156,297.1499938964844,293.1499938964844,0.4310941398143768,-7709.44775390625,304.13623046875,0.9990000128746032,0.5681343674659729,0.4913873672485351,293.19439697265625,297.1499938964844,293.1499938964844,0.0138804940506815,-3625.381103515625,303.81219482421875,0.4368019104003906,0.050000000745058,0.2370438873767852,291.1566162109375,291.1499938964844,259.6057434082031,258.0498046875,285.89617919921875,293.9142150878906,291.1531677246094,1.0,0.3327739536762237,0.3775671124458313,0.3775671124458313,1.0,1.0,-1.5034650564193726,0.3298037946224212,1.173661231994629,-0.0217355992645025,0.0,0.0,0.3189570307731628,79.81231689453125,108.0,-49.84212112426758,-7880.74951171875,397.5509948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857421875,305.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.658203125,18000.0,0.0,0.0,0.1764694452285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291973382234573,0.2292017936706543,-4.4647945287579205e-06,0.0,0.0001790940586943,0.0,0.0,9.713162422180176,0.0,0.0,0.0,0.2927764654159546,4.0,0.0,1.0
564360,293.1396484375,297.1499938964844,293.1499938964844,0.1205807328224182,-2663.461181640625,304.14813232421875,0.7086973786354065,0.1855414658784866,0.1693125069141388,294.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4308980107307434,0.050000000745058,0.050125490874052,293.2320556640625,297.1499938964844,293.1499938964844,0.3466900885105133,-4791.650390625,304.15887451171875,0.937045156955719,0.4330372214317322,0.3043475747108459,293.12408447265625,297.1499938964844,293.1499938964844,0.4463988244533539,-7937.0048828125,304.11090087890625,0.9990000128746032,0.5647615194320679,0.50602126121521,293.1960144042969,297.1499938964844,293.1499938964844,0.0139499558135867,-3638.930908203125,303.7994079589844,0.4308980107307434,0.050000000745058,0.2377737462520599,291.1346740722656,291.1499938964844,259.6244506835937,258.0657653808594,285.89013671875,293.8876342773437,291.1312561035156,1.0,0.339214026927948,0.377152681350708,0.377152681350708,1.0,1.0,-1.5213111639022827,0.3346550762653351,1.18665611743927,-0.0206020604819059,0.0,0.0,0.3221758306026459,84.03764343261719,111.0,-55.15614318847656,-7947.5732421875,417.8853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.849365234375,305.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.175139769911766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312407046556472,0.2312451750040054,-4.466729933483293e-06,0.0,0.0001777446013875,0.0,0.0,9.81171703338623,0.0,0.0,0.0,0.293148934841156,4.0,0.0,1.0
564420,293.1413269042969,297.1499938964844,293.1499938964844,0.1210913583636283,-2673.024658203125,304.1479187011719,0.6975702047348022,0.1854661554098129,0.169523224234581,294.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4223247468471527,0.050000000745058,0.0503860525786876,293.2352600097656,297.1499938964844,293.1499938964844,0.3452138006687164,-4776.04443359375,304.1584167480469,0.9184374809265136,0.4303069710731506,0.3026531934738159,293.180419921875,297.1499938964844,293.1499938964844,0.4703435897827148,-8281.95703125,304.08502197265625,0.9990084767341614,0.5540251135826111,0.5277231335639954,293.20172119140625,297.1499938964844,293.1499938964844,0.014029654674232,-3656.873046875,303.7666015625,0.4223247468471527,0.050000000745058,0.2390097379684448,291.1029968261719,291.1499938964844,259.6610412597656,258.0971069335937,285.87432861328125,293.8301086425781,291.1017150878906,1.0,0.3488757014274597,0.3763238191604614,0.3763238191604614,1.0,1.0,-1.5475276708602903,0.3411822021007538,1.206345558166504,-0.0192950516939163,0.0,0.0,0.3308833241462707,91.13439178466795,114.0,-40.16583251953125,-8105.57421875,450.8245239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562255859375,305.6231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.7734375,18000.0,0.0,0.0,0.1734267324209213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384624779224395,0.2384669631719589,-4.480534698814154e-06,0.0,0.0001760060840751,0.0,0.0,10.177363395690918,0.0,0.0,0.0,0.2945876121520996,4.0,0.0,1.0
564480,293.1413269042969,297.1499938964844,293.1499938964844,0.1210913583636283,-2673.024658203125,304.1479187011719,0.6975702047348022,0.1854661554098129,0.169523224234581,294.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4223247468471527,0.050000000745058,0.0503860525786876,293.2352600097656,297.1499938964844,293.1499938964844,0.3452138006687164,-4776.04443359375,304.1584167480469,0.9184374809265136,0.4303069710731506,0.3026531934738159,293.180419921875,297.1499938964844,293.1499938964844,0.4703435897827148,-8281.95703125,304.08502197265625,0.9990084767341614,0.5540251135826111,0.5277231335639954,293.20172119140625,297.1499938964844,293.1499938964844,0.014029654674232,-3656.873046875,303.7666015625,0.4223247468471527,0.050000000745058,0.2390097379684448,291.1029968261719,291.1499938964844,259.6610412597656,258.0971069335937,285.87432861328125,293.8301086425781,291.1017150878906,1.0,0.3488757014274597,0.3763238191604614,0.3763238191604614,1.0,1.0,-1.5475276708602903,0.3411822021007538,1.206345558166504,-0.0192950516939163,0.0,0.0,0.3308833241462707,91.13439178466795,114.0,-40.16583251953125,-8105.57421875,450.8245239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562255859375,305.6231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.7734375,18000.0,0.0,0.0,0.1734267324209213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384624779224395,0.2384669631719589,-4.480534698814154e-06,0.0,0.0001760060840751,0.0,0.0,10.177363395690918,0.0,0.0,0.0,0.2945876121520996,4.0,0.0,1.0
564540,293.1436462402344,297.1499938964844,293.1499938964844,0.1210707500576973,-2672.298583984375,304.148681640625,0.6845141649246216,0.1852180957794189,0.169664978981018,294.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4132833778858185,0.050000000745058,0.0507232658565044,293.2383117675781,297.1499938964844,293.1499938964844,0.3424299657344818,-4744.9697265625,304.1603088378906,0.8988358974456787,0.4275266230106354,0.3009909391403198,293.2164001464844,297.1499938964844,293.1499938964844,0.4630130529403686,-8162.45947265625,304.1184387207031,0.9807111620903016,0.545879602432251,0.5194291472434998,293.2088623046875,297.1499938964844,293.1499938964844,0.0140711218118667,-3665.97607421875,303.7292175292969,0.4132833778858185,0.050000000745058,0.2406093478202819,291.1167297363281,291.1499938964844,259.6964111328125,258.12750244140625,285.8740234375,293.8207092285156,291.118408203125,1.0,0.3558482825756073,0.3754949271678924,0.3754949271678924,1.0,1.0,-1.5379472970962524,0.3370767831802368,1.2008705139160156,-0.0213033873587846,0.0,0.0,0.3348954319953918,99.4952392578125,117.0,8.741105079650879,-8143.814453125,467.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896301269531,305.6011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5703125,18000.0,0.0,0.0,0.1729894429445266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438554316759109,0.2438599318265915,-4.49781055067433e-06,0.0,0.0001755622943164,0.0,0.0,10.468755722045898,0.0,0.0,0.0,0.2957779467105865,4.0,0.0,1.0
564600,293.1436462402344,297.1499938964844,293.1499938964844,0.1210707500576973,-2672.298583984375,304.148681640625,0.6845141649246216,0.1852180957794189,0.169664978981018,294.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4132833778858185,0.050000000745058,0.0507232658565044,293.2383117675781,297.1499938964844,293.1499938964844,0.3424299657344818,-4744.9697265625,304.1603088378906,0.8988358974456787,0.4275266230106354,0.3009909391403198,293.2164001464844,297.1499938964844,293.1499938964844,0.4630130529403686,-8162.45947265625,304.1184387207031,0.9807111620903016,0.545879602432251,0.5194291472434998,293.2088623046875,297.1499938964844,293.1499938964844,0.0140711218118667,-3665.97607421875,303.7292175292969,0.4132833778858185,0.050000000745058,0.2406093478202819,291.1167297363281,291.1499938964844,259.6964111328125,258.12750244140625,285.8740234375,293.8207092285156,291.118408203125,1.0,0.3558482825756073,0.3754949271678924,0.3754949271678924,1.0,1.0,-1.5379472970962524,0.3370767831802368,1.2008705139160156,-0.0213033873587846,0.0,0.0,0.3348954319953918,99.4952392578125,117.0,8.741105079650879,-8143.814453125,467.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896301269531,305.6011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5703125,18000.0,0.0,0.0,0.1729894429445266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438554316759109,0.2438599318265915,-4.49781055067433e-06,0.0,0.0001755622943164,0.0,0.0,10.468755722045898,0.0,0.0,0.0,0.2957779467105865,4.0,0.0,1.0
564660,293.1461486816406,297.1499938964844,293.1499938964844,0.1208735108375549,-2668.455322265625,304.1494445800781,0.6754311323165894,0.1848680824041366,0.1695992797613144,294.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4075040519237518,0.050000000745058,0.0509783998131752,293.24169921875,297.1499938964844,293.1499938964844,0.3394282162189483,-4711.58251953125,304.161865234375,0.8855799436569214,0.4246024191379547,0.2991692125797272,293.22869873046875,297.1499938964844,293.1499938964844,0.4588721990585327,-8095.6640625,304.13555908203125,0.9667257070541382,0.5416770577430725,0.5150800347328186,293.215576171875,297.1499938964844,293.1499938964844,0.0140700647607445,-3668.913818359375,303.69061279296875,0.4075040519237518,0.050000000745058,0.2418195903301239,291.1315002441406,291.1499938964844,259.7303771972656,258.1568603515625,285.893310546875,293.83953857421875,291.1325378417969,1.0,0.3612284362316131,0.3753339052200317,0.3753339052200317,1.0,1.0,-1.5322177410125732,0.335107147693634,1.197110652923584,-0.022080423310399,0.0,0.0,0.3362957537174225,105.84771728515624,120.0,16.399200439453125,-8108.73828125,480.6609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4199523925781,305.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1732731461524963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454419732093811,0.2454464733600616,-4.505021479417337e-06,0.0,0.0001758502039592,0.0,0.0,10.559829711914062,0.0,0.0,0.0,0.2961901426315307,4.0,0.0,1.0
564720,293.1461486816406,297.1499938964844,293.1499938964844,0.1208735108375549,-2668.455322265625,304.1494445800781,0.6754311323165894,0.1848680824041366,0.1695992797613144,294.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4075040519237518,0.050000000745058,0.0509783998131752,293.24169921875,297.1499938964844,293.1499938964844,0.3394282162189483,-4711.58251953125,304.161865234375,0.8855799436569214,0.4246024191379547,0.2991692125797272,293.22869873046875,297.1499938964844,293.1499938964844,0.4588721990585327,-8095.6640625,304.13555908203125,0.9667257070541382,0.5416770577430725,0.5150800347328186,293.215576171875,297.1499938964844,293.1499938964844,0.0140700647607445,-3668.913818359375,303.69061279296875,0.4075040519237518,0.050000000745058,0.2418195903301239,291.1315002441406,291.1499938964844,259.7303771972656,258.1568603515625,285.893310546875,293.83953857421875,291.1325378417969,1.0,0.3612284362316131,0.3753339052200317,0.3753339052200317,1.0,1.0,-1.5322177410125732,0.335107147693634,1.197110652923584,-0.022080423310399,0.0,0.0,0.3362957537174225,105.84771728515624,120.0,16.399200439453125,-8108.73828125,480.6609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4199523925781,305.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1732731461524963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454419732093811,0.2454464733600616,-4.505021479417337e-06,0.0,0.0001758502039592,0.0,0.0,10.559829711914062,0.0,0.0,0.0,0.2961901426315307,4.0,0.0,1.0
564780,293.1481628417969,297.1499938964844,293.1499938964844,0.1206781268119812,-2664.72998046875,304.1499328613281,0.6686149835586548,0.1845568120479583,0.1695054620504379,294.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.4032416641712188,0.050000000745058,0.0511852912604808,293.2449951171875,297.1499938964844,293.1499938964844,0.3363758027553558,-4677.7392578125,304.1629943847656,0.875185489654541,0.4216110706329345,0.297256588935852,293.2328491210937,297.1499938964844,293.1499938964844,0.4560934007167816,-8052.025390625,304.1448669433594,0.9555732607841492,0.5388340353965759,0.512391984462738,293.2212219238281,297.1499938964844,293.1499938964844,0.0140510266646742,-3669.3134765625,303.6526184082031,0.4032416641712188,0.050000000745058,0.2428009808063507,291.1431579589844,291.1499938964844,259.76287841796875,258.18505859375,285.9183349609375,293.8648986816406,291.1438903808594,1.0,0.3655791580677032,0.375172883272171,0.375172883272171,1.0,1.0,-1.528007984161377,0.3336214423179626,1.194386601448059,-0.0226753298193216,0.0,0.0,0.336382508277893,111.00785064697266,123.0,15.458474159240724,-8060.24169921875,491.6399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,305.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.1739464700222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458754628896713,0.245879977941513,-4.507821358856745e-06,0.0,0.0001765335473464,0.0,0.0,10.586623191833496,0.0,0.0,0.0,0.2963142991065979,4.0,0.0,1.0
564840,293.1481628417969,297.1499938964844,293.1499938964844,0.1206781268119812,-2664.72998046875,304.1499328613281,0.6686149835586548,0.1845568120479583,0.1695054620504379,294.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.4032416641712188,0.050000000745058,0.0511852912604808,293.2449951171875,297.1499938964844,293.1499938964844,0.3363758027553558,-4677.7392578125,304.1629943847656,0.875185489654541,0.4216110706329345,0.297256588935852,293.2328491210937,297.1499938964844,293.1499938964844,0.4560934007167816,-8052.025390625,304.1448669433594,0.9555732607841492,0.5388340353965759,0.512391984462738,293.2212219238281,297.1499938964844,293.1499938964844,0.0140510266646742,-3669.3134765625,303.6526184082031,0.4032416641712188,0.050000000745058,0.2428009808063507,291.1431579589844,291.1499938964844,259.76287841796875,258.18505859375,285.9183349609375,293.8648986816406,291.1438903808594,1.0,0.3655791580677032,0.375172883272171,0.375172883272171,1.0,1.0,-1.528007984161377,0.3336214423179626,1.194386601448059,-0.0226753298193216,0.0,0.0,0.336382508277893,111.00785064697266,123.0,15.458474159240724,-8060.24169921875,491.6399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,305.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.1739464700222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458754628896713,0.245879977941513,-4.507821358856745e-06,0.0,0.0001765335473464,0.0,0.0,10.586623191833496,0.0,0.0,0.0,0.2963142991065979,4.0,0.0,1.0
564900,293.14898681640625,297.1499938964844,293.1499938964844,0.120601050555706,-2663.27490234375,304.15008544921875,0.66576087474823,0.1844187378883361,0.1694635897874832,294.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.4014328122138977,0.050000000745058,0.0512768328189849,293.24658203125,297.1499938964844,293.1499938964844,0.3348634839057922,-4661.015625,304.1633605957031,0.870675265789032,0.420095294713974,0.2962769269943237,293.2336730957031,297.1499938964844,293.1499938964844,0.4549274444580078,-8034.19775390625,304.1478881835937,0.9506748914718628,0.5376248955726624,0.5112977027893066,293.2237243652344,297.1499938964844,293.1499938964844,0.014038486406207,-3669.16650390625,303.6337890625,0.4014328122138977,0.050000000745058,0.2432352304458618,291.14727783203125,291.1499938964844,259.77850341796875,258.1986999511719,285.9312438964844,293.8780517578125,291.1478881835937,1.0,0.3674806952476501,0.3750923871994018,0.3750923871994018,1.0,1.0,-1.5260992050170898,0.3329372406005859,1.193161964416504,-0.0229524411261081,0.0,0.0,0.336143285036087,113.29045104980467,123.0,13.40772533416748,-8033.6015625,496.4483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,305.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.404296875,18000.0,0.0,0.0,0.1743582934141159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457430958747863,0.2457475960254669,-4.5080000745656434e-06,0.0,0.0001769515074556,0.0,0.0,10.580740928649902,0.0,0.0,0.0,0.2962958514690399,4.0,0.0,1.0
564960,293.14971923828125,297.1499938964844,293.1499938964844,0.120532788336277,-2661.9921875,304.15020751953125,0.6631699800491333,0.1842895448207855,0.1694252640008926,294.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.3997624218463897,0.050000000745058,0.0513627491891384,293.2481384277344,297.1499938964844,293.1499938964844,0.3333498239517212,-4644.287109375,304.1636962890625,0.8664919137954712,0.4185666739940643,0.2952840626239776,293.23406982421875,297.1499938964844,293.1499938964844,0.4538247287273407,-8017.6083984375,304.1502685546875,0.946095049381256,0.5364874005317688,0.5102837085723877,293.2259826660156,297.1499938964844,293.1499938964844,0.0140242017805576,-3668.791748046875,303.6150207519531,0.3997624218463897,0.050000000745058,0.2436427772045135,291.1507873535156,291.1499938964844,259.7937316894531,258.2120361328125,285.9439697265625,293.8910827636719,291.1512756347656,1.0,0.3692462742328644,0.3757167160511017,0.3757167160511017,1.0,1.0,-1.5242363214492798,0.3332498371601105,1.190986394882202,-0.02224294655025,0.0,0.0,0.3357401192188263,115.43156433105467,126.0,11.53839111328125,-8007.0224609375,500.9023132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,305.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.1747878342866897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454587370157241,0.2454632371664047,-4.50766492576804e-06,0.0,0.0001773874391801,0.0,0.0,10.566506385803224,0.0,0.0,0.0,0.2962414622306824,4.0,0.0,1.0
565020,293.1509094238281,297.1499938964844,293.1499938964844,0.1204156279563903,-2659.804443359375,304.1503295898437,0.6585941910743713,0.1840502321720123,0.169356107711792,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.39671191573143,0.050000000745058,0.0515215210616588,293.25115966796875,297.1499938964844,293.1499938964844,0.3303087949752807,-4610.68603515625,304.1641845703125,0.8588821887969971,0.4154680073261261,0.2932604849338531,293.234130859375,297.1499938964844,293.1499938964844,0.45172119140625,-7986.60791015625,304.1536560058594,0.937693417072296,0.5343437790870667,0.5083951950073242,293.2301025390625,297.1499938964844,293.1499938964844,0.0139911547303199,-3667.448486328125,303.5775756835937,0.39671191573143,0.050000000745058,0.244395911693573,291.1564025878906,291.1499938964844,259.82281494140625,258.2376403808594,285.9687194824219,293.91656494140625,291.1567687988281,1.0,0.372455358505249,0.3769653439521789,0.3769653439521789,1.0,1.0,-1.5205514430999756,0.3340148031711578,1.18653666973114,-0.0206907056272029,0.0,0.0,0.33449187874794,119.384033203125,129.0,8.55472469329834,-7954.51513671875,508.94573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09088134765625,305.31280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.1756244301795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444511801004409,0.2444556802511215,-4.505685865296982e-06,0.0,0.0001782364706741,0.0,0.0,10.514365196228027,0.0,0.0,0.0,0.2960344851016998,4.0,0.0,1.0
565080,293.1509094238281,297.1499938964844,293.1499938964844,0.1204156279563903,-2659.804443359375,304.1503295898437,0.6585941910743713,0.1840502321720123,0.169356107711792,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.39671191573143,0.050000000745058,0.0515215210616588,293.25115966796875,297.1499938964844,293.1499938964844,0.3303087949752807,-4610.68603515625,304.1641845703125,0.8588821887969971,0.4154680073261261,0.2932604849338531,293.234130859375,297.1499938964844,293.1499938964844,0.45172119140625,-7986.60791015625,304.1536560058594,0.937693417072296,0.5343437790870667,0.5083951950073242,293.2301025390625,297.1499938964844,293.1499938964844,0.0139911547303199,-3667.448486328125,303.5775756835937,0.39671191573143,0.050000000745058,0.244395911693573,291.1564025878906,291.1499938964844,259.82281494140625,258.2376403808594,285.9687194824219,293.91656494140625,291.1567687988281,1.0,0.372455358505249,0.3769653439521789,0.3769653439521789,1.0,1.0,-1.5205514430999756,0.3340148031711578,1.18653666973114,-0.0206907056272029,0.0,0.0,0.33449187874794,119.384033203125,129.0,8.55472469329834,-7954.51513671875,508.94573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09088134765625,305.31280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.1756244301795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444511801004409,0.2444556802511215,-4.505685865296982e-06,0.0,0.0001782364706741,0.0,0.0,10.514365196228027,0.0,0.0,0.0,0.2960344851016998,4.0,0.0,1.0
565140,293.15191650390625,297.1499938964844,293.1499938964844,0.120312824845314,-2657.897216796875,304.150390625,0.6545941233634949,0.1838262677192688,0.1692917197942733,294.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.3938930332660675,0.050000000745058,0.0516682341694831,293.25408935546875,297.1499938964844,293.1499938964844,0.3272342979907989,-4576.68994140625,304.1645812988281,0.8519976735115051,0.412312239408493,0.2911887466907501,293.2336730957031,297.1499938964844,293.1499938964844,0.4496794044971466,-7957.10986328125,304.1557922363281,0.9300535917282104,0.5323014855384827,0.5066066980361938,293.2337341308594,297.1499938964844,293.1499938964844,0.0139530943706631,-3665.41845703125,303.5399475097656,0.3938930332660675,0.050000000745058,0.2450918704271316,291.1609191894531,291.1499938964844,259.8500061035156,258.2618103027344,285.99237060546875,293.9411926269531,291.1612243652344,1.0,0.3753573298454284,0.3782140016555786,0.3782140016555786,1.0,1.0,-1.516851544380188,0.3347681164741516,1.1820834875106812,-0.019144918769598,0.0,0.0,0.3327271938323974,123.03123474121094,132.0,6.735683917999268,-7903.7705078125,516.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.27801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.966796875,18000.0,0.0,0.0,0.1763248294591903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429520785808563,0.242956593632698,-4.5022920858173165e-06,0.0,0.0001789472880773,0.0,0.0,10.435964584350586,0.0,0.0,0.0,0.2957189679145813,4.0,0.0,1.0
565200,293.15191650390625,297.1499938964844,293.1499938964844,0.120312824845314,-2657.897216796875,304.150390625,0.6545941233634949,0.1838262677192688,0.1692917197942733,294.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.3938930332660675,0.050000000745058,0.0516682341694831,293.25408935546875,297.1499938964844,293.1499938964844,0.3272342979907989,-4576.68994140625,304.1645812988281,0.8519976735115051,0.412312239408493,0.2911887466907501,293.2336730957031,297.1499938964844,293.1499938964844,0.4496794044971466,-7957.10986328125,304.1557922363281,0.9300535917282104,0.5323014855384827,0.5066066980361938,293.2337341308594,297.1499938964844,293.1499938964844,0.0139530943706631,-3665.41845703125,303.5399475097656,0.3938930332660675,0.050000000745058,0.2450918704271316,291.1609191894531,291.1499938964844,259.8500061035156,258.2618103027344,285.99237060546875,293.9411926269531,291.1612243652344,1.0,0.3753573298454284,0.3782140016555786,0.3782140016555786,1.0,1.0,-1.516851544380188,0.3347681164741516,1.1820834875106812,-0.019144918769598,0.0,0.0,0.3327271938323974,123.03123474121094,132.0,6.735683917999268,-7903.7705078125,516.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.27801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.966796875,18000.0,0.0,0.0,0.1763248294591903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429520785808563,0.242956593632698,-4.5022920858173165e-06,0.0,0.0001789472880773,0.0,0.0,10.435964584350586,0.0,0.0,0.0,0.2957189679145813,4.0,0.0,1.0
565260,293.162353515625,297.1499938964844,293.1499938964844,0.1189364790916442,-2632.915283203125,304.152587890625,0.648766279220581,0.1816418170928955,0.167812168598175,294.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.3908495903015136,0.050000000745058,0.0518241375684738,293.266357421875,297.1499938964844,293.1499938964844,0.3225320875644684,-4523.76123046875,304.1676025390625,0.8440958261489868,0.4071650803089142,0.2879948616027832,293.2425231933594,297.1499938964844,293.1499938964844,0.4459536671638489,-7902.97119140625,304.1601257324219,0.9212793707847596,0.528366208076477,0.5034140348434448,293.2489929199219,297.1499938964844,293.1499938964844,0.0138113470748066,-3650.959228515625,303.46929931640625,0.3908495903015136,0.050000000745058,0.2458314001560211,291.17144775390625,291.1499938964844,259.8764953613281,258.2854919433594,286.031494140625,293.98834228515625,291.1726989746094,1.0,0.3778801560401916,0.3788313269615173,0.3788313269615173,1.0,1.0,-1.5084855556488037,0.3332217335700989,1.1752638816833496,-0.0189009122550487,0.0,0.0,0.3293339014053345,126.82575225830078,120.0,15.312983512878418,-7832.84228515625,520.8685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,305.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5625,18000.0,0.0,0.0,0.1767742931842804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404785305261612,0.2404830306768417,-4.497277586779092e-06,0.0,0.000179403432412,0.0,0.0,10.308337211608888,0.0,0.0,0.0,0.2952023148536682,4.0,0.0,1.0
565320,293.162353515625,297.1499938964844,293.1499938964844,0.1189364790916442,-2632.915283203125,304.152587890625,0.648766279220581,0.1816418170928955,0.167812168598175,294.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.3908495903015136,0.050000000745058,0.0518241375684738,293.266357421875,297.1499938964844,293.1499938964844,0.3225320875644684,-4523.76123046875,304.1676025390625,0.8440958261489868,0.4071650803089142,0.2879948616027832,293.2425231933594,297.1499938964844,293.1499938964844,0.4459536671638489,-7902.97119140625,304.1601257324219,0.9212793707847596,0.528366208076477,0.5034140348434448,293.2489929199219,297.1499938964844,293.1499938964844,0.0138113470748066,-3650.959228515625,303.46929931640625,0.3908495903015136,0.050000000745058,0.2458314001560211,291.17144775390625,291.1499938964844,259.8764953613281,258.2854919433594,286.031494140625,293.98834228515625,291.1726989746094,1.0,0.3778801560401916,0.3788313269615173,0.3788313269615173,1.0,1.0,-1.5084855556488037,0.3332217335700989,1.1752638816833496,-0.0189009122550487,0.0,0.0,0.3293339014053345,126.82575225830078,120.0,15.312983512878418,-7832.84228515625,520.8685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,305.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5625,18000.0,0.0,0.0,0.1767742931842804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404785305261612,0.2404830306768417,-4.497277586779092e-06,0.0,0.000179403432412,0.0,0.0,10.308337211608888,0.0,0.0,0.0,0.2952023148536682,4.0,0.0,1.0
565380,293.16558837890625,297.1499938964844,293.1499938964844,0.1178279668092727,-2612.85498046875,304.1535339355469,0.6487162113189697,0.1806618124246597,0.1666740924119949,294.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.3919806778430938,0.050000000745058,0.0517667531967163,293.27166748046875,297.1499938964844,293.1499938964844,0.3180280327796936,-4473.318359375,304.169189453125,0.8430647253990173,0.4031323790550232,0.2850089371204376,293.2445678710937,297.1499938964844,293.1499938964844,0.4424101710319519,-7852.3291015625,304.16259765625,0.9215890169143676,0.5255987644195557,0.500550389289856,293.2593078613281,297.1499938964844,293.1499938964844,0.0136107262223958,-3625.34912109375,303.4072570800781,0.3919806778430938,0.050000000745058,0.2455592006444931,291.1836242675781,291.1499938964844,259.9034729003906,258.30963134765625,286.0760498046875,294.0440673828125,291.1843566894531,1.0,0.3751209378242492,0.3794486224651336,0.3794486224651336,1.0,1.0,-1.4997012615203855,0.3315201103687286,1.1681811809539795,-0.018749926239252,0.0,0.0,0.3239690065383911,125.21204376220705,108.0,14.979178428649902,-7732.93115234375,511.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084228515625,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1953125,18000.0,0.0,0.0,0.1767681986093521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359214276075363,0.2359259128570556,-4.487406386033399e-06,0.0,0.0001793972478481,0.0,0.0,10.07327938079834,0.0,0.0,0.0,0.2942660450935364,4.0,0.0,1.0
565440,293.16558837890625,297.1499938964844,293.1499938964844,0.1178279668092727,-2612.85498046875,304.1535339355469,0.6487162113189697,0.1806618124246597,0.1666740924119949,294.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.3919806778430938,0.050000000745058,0.0517667531967163,293.27166748046875,297.1499938964844,293.1499938964844,0.3180280327796936,-4473.318359375,304.169189453125,0.8430647253990173,0.4031323790550232,0.2850089371204376,293.2445678710937,297.1499938964844,293.1499938964844,0.4424101710319519,-7852.3291015625,304.16259765625,0.9215890169143676,0.5255987644195557,0.500550389289856,293.2593078613281,297.1499938964844,293.1499938964844,0.0136107262223958,-3625.34912109375,303.4072570800781,0.3919806778430938,0.050000000745058,0.2455592006444931,291.1836242675781,291.1499938964844,259.9034729003906,258.30963134765625,286.0760498046875,294.0440673828125,291.1843566894531,1.0,0.3751209378242492,0.3794486224651336,0.3794486224651336,1.0,1.0,-1.4997012615203855,0.3315201103687286,1.1681811809539795,-0.018749926239252,0.0,0.0,0.3239690065383911,125.21204376220705,108.0,14.979178428649902,-7732.93115234375,511.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084228515625,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1953125,18000.0,0.0,0.0,0.1767681986093521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359214276075363,0.2359259128570556,-4.487406386033399e-06,0.0,0.0001793972478481,0.0,0.0,10.07327938079834,0.0,0.0,0.0,0.2942660450935364,4.0,0.0,1.0
565500,293.1660461425781,297.1499938964844,293.1499938964844,0.1174414604902267,-2605.892822265625,304.1535949707031,0.6504513025283813,0.1803716570138931,0.166280910372734,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.3937243223190307,0.050000000745058,0.0516771525144577,293.2732238769531,297.1499938964844,293.1499938964844,0.3159738779067993,-4450.416015625,304.16943359375,0.8445616960525513,0.4012890458106994,0.28363236784935,293.24444580078125,297.1499938964844,293.1499938964844,0.4408749938011169,-7830.67724609375,304.1630859375,0.9244369864463806,0.5244244337081909,0.4993059933185577,293.2629699707031,297.1499938964844,293.1499938964844,0.0134939234703779,-3609.600830078125,303.3788757324219,0.3937243223190307,0.050000000745058,0.245134174823761,291.1877746582031,291.1499938964844,259.9171447753906,258.32183837890625,286.0967102050781,294.0696716308594,291.1883239746094,1.0,0.372492253780365,0.379757285118103,0.379757285118103,1.0,1.0,-1.4954650402069092,0.3307142555713653,1.1647508144378662,-0.0186616294085979,0.0,0.0,0.3210291564464569,122.8661651611328,108.0,12.926431655883787,-7682.5380859375,502.9624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,305.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1015625,18000.0,0.0,0.0,0.1765458583831787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333750277757644,0.2333795130252838,-4.48132277597324e-06,0.0,0.0001791715912986,0.0,0.0,9.94155502319336,0.0,0.0,0.0,0.2937349081039428,4.0,0.0,1.0
565560,293.1661376953125,297.1499938964844,293.1499938964844,0.1171122714877128,-2599.982666015625,304.1535339355469,0.6530373692512512,0.1801528334617614,0.1659419238567352,294.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.3959732949733734,0.050000000745058,0.051560316234827,293.2743835449219,297.1499938964844,293.1499938964844,0.3139878809452057,-4428.29736328125,304.1695251464844,0.8470353484153748,0.3994972109794616,0.2822846174240112,293.24395751953125,297.1499938964844,293.1499938964844,0.4394382834434509,-7810.53271484375,304.163330078125,0.9286115169525146,0.5233280062675476,0.4981249272823334,293.2658996582031,297.1499938964844,293.1499938964844,0.013371187262237,-3592.674560546875,303.351806640625,0.3959732949733734,0.050000000745058,0.244579941034317,291.1908264160156,291.1499938964844,259.93084716796875,258.3341064453125,286.1156311035156,294.0930480957031,291.1911926269531,1.0,0.3692335784435272,0.3803888261318207,0.3803888261318207,1.0,1.0,-1.4912166595458984,0.3303444981575012,1.160872220993042,-0.0181342437863349,0.0,0.0,0.3179969191551208,119.83075714111328,96.0,10.335526466369627,-7632.6904296875,492.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565246582031,305.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.19921875,18000.0,0.0,0.0,0.1761728525161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307336777448654,0.2307381629943847,-4.474881279747933e-06,0.0,0.0001787930523278,0.0,0.0,9.805290222167969,0.0,0.0,0.0,0.2931841313838959,4.0,0.0,1.0
565620,293.16558837890625,297.1499938964844,293.1499938964844,0.1165631785988807,-2590.172119140625,304.1532592773437,0.6604407429695129,0.179854467511177,0.1653563678264618,294.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.4016308188438415,0.050000000745058,0.0512671209871768,293.2761535644531,297.1499938964844,293.1499938964844,0.3101370632648468,-4385.4169921875,304.16943359375,0.854522168636322,0.3959869146347046,0.2796159386634826,293.2422790527344,297.1499938964844,293.1499938964844,0.4367791712284088,-7773.46728515625,304.1632995605469,0.9402673244476318,0.5212873220443726,0.4958733320236206,293.27008056640625,297.1499938964844,293.1499938964844,0.0131152374669909,-3556.452392578125,303.300537109375,0.4016308188438415,0.050000000745058,0.2431891411542892,291.1939392089844,291.1499938964844,259.95849609375,258.3587951660156,286.1484375,294.1332397460937,291.19403076171875,1.0,0.3612407147884369,0.3816518783569336,0.3816518783569336,1.0,1.0,-1.4825855493545532,0.3296148180961609,1.1529706716537476,-0.0170395206660032,0.0,0.0,0.3118954300880432,112.2511215209961,84.0,5.207952499389648,-7537.181640625,468.6047058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.392578125,18000.0,0.0,0.0,0.1749782264232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254210114479065,0.2254254817962646,-4.461679964151699e-06,0.0,0.0001775806595105,0.0,0.0,9.532706260681152,0.0,0.0,0.0,0.2920794188976288,4.0,0.0,1.0
565680,293.16558837890625,297.1499938964844,293.1499938964844,0.1165631785988807,-2590.172119140625,304.1532592773437,0.6604407429695129,0.179854467511177,0.1653563678264618,294.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.4016308188438415,0.050000000745058,0.0512671209871768,293.2761535644531,297.1499938964844,293.1499938964844,0.3101370632648468,-4385.4169921875,304.16943359375,0.854522168636322,0.3959869146347046,0.2796159386634826,293.2422790527344,297.1499938964844,293.1499938964844,0.4367791712284088,-7773.46728515625,304.1632995605469,0.9402673244476318,0.5212873220443726,0.4958733320236206,293.27008056640625,297.1499938964844,293.1499938964844,0.0131152374669909,-3556.452392578125,303.300537109375,0.4016308188438415,0.050000000745058,0.2431891411542892,291.1939392089844,291.1499938964844,259.95849609375,258.3587951660156,286.1484375,294.1332397460937,291.19403076171875,1.0,0.3612407147884369,0.3816518783569336,0.3816518783569336,1.0,1.0,-1.4825855493545532,0.3296148180961609,1.1529706716537476,-0.0170395206660032,0.0,0.0,0.3118954300880432,112.2511215209961,84.0,5.207952499389648,-7537.181640625,468.6047058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.392578125,18000.0,0.0,0.0,0.1749782264232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254210114479065,0.2254254817962646,-4.461679964151699e-06,0.0,0.0001775806595105,0.0,0.0,9.532706260681152,0.0,0.0,0.0,0.2920794188976288,4.0,0.0,1.0
565740,293.1645202636719,297.1499938964844,293.1499938964844,0.1161049753427505,-2582.025146484375,304.1529541015625,0.6706367135047913,0.1796773225069046,0.1648449301719665,294.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.4087583124637604,0.050000000745058,0.0509209223091602,293.27752685546875,297.1499938964844,293.1499938964844,0.3063622117042541,-4343.31689453125,304.16925048828125,0.8651694059371948,0.3925102949142456,0.2769431173801422,293.2401428222656,297.1499938964844,293.1499938964844,0.4343092739582062,-7739.1748046875,304.1629638671875,0.9553534388542176,0.5193806886672974,0.4937116205692291,293.2727966308594,297.1499938964844,293.1499938964844,0.012852213345468,-3518.13818359375,303.251708984375,0.4087583124637604,0.050000000745058,0.2415469288825988,291.1944580078125,291.1499938964844,259.9862365722656,258.3835754394531,286.1758728027344,294.16650390625,291.1943664550781,1.0,0.3517717719078064,0.3829149603843689,0.3829149603843689,1.0,1.0,-1.473780632019043,0.3288194537162781,1.1449612379074097,-0.0159721486270427,0.0,0.0,0.3059155344963074,103.32744598388672,72.0,1.4148386716842651,-7447.7099609375,441.2525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648986816406,305.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.20703125,18000.0,0.0,0.0,0.1732342988252639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202786952257156,0.2202831357717514,-4.448853360372596e-06,0.0,0.0001758107828209,0.0,0.0,9.271296501159668,0.0,0.0,0.0,0.291018545627594,4.0,0.0,1.0
565800,293.1645202636719,297.1499938964844,293.1499938964844,0.1161049753427505,-2582.025146484375,304.1529541015625,0.6706367135047913,0.1796773225069046,0.1648449301719665,294.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.4087583124637604,0.050000000745058,0.0509209223091602,293.27752685546875,297.1499938964844,293.1499938964844,0.3063622117042541,-4343.31689453125,304.16925048828125,0.8651694059371948,0.3925102949142456,0.2769431173801422,293.2401428222656,297.1499938964844,293.1499938964844,0.4343092739582062,-7739.1748046875,304.1629638671875,0.9553534388542176,0.5193806886672974,0.4937116205692291,293.2727966308594,297.1499938964844,293.1499938964844,0.012852213345468,-3518.13818359375,303.251708984375,0.4087583124637604,0.050000000745058,0.2415469288825988,291.1944580078125,291.1499938964844,259.9862365722656,258.3835754394531,286.1758728027344,294.16650390625,291.1943664550781,1.0,0.3517717719078064,0.3829149603843689,0.3829149603843689,1.0,1.0,-1.473780632019043,0.3288194537162781,1.1449612379074097,-0.0159721486270427,0.0,0.0,0.3059155344963074,103.32744598388672,72.0,1.4148386716842651,-7447.7099609375,441.2525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648986816406,305.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.20703125,18000.0,0.0,0.0,0.1732342988252639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202786952257156,0.2202831357717514,-4.448853360372596e-06,0.0,0.0001758107828209,0.0,0.0,9.271296501159668,0.0,0.0,0.0,0.291018545627594,4.0,0.0,1.0
565860,293.1631774902344,297.1499938964844,293.1499938964844,0.1157052442431449,-2574.9384765625,304.1526184082031,0.6836787462234497,0.1795791685581207,0.1643818616867065,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.4178971946239471,0.050000000745058,0.0505428686738014,293.2787475585937,297.1499938964844,293.1499938964844,0.3026137948036194,-4301.4052734375,304.1690673828125,0.8791006207466125,0.3890314400196075,0.274249792098999,293.2378234863281,297.1499938964844,293.1499938964844,0.4319683611392975,-7706.7080078125,304.1625671386719,0.9726685285568236,0.5175673961639404,0.4916129410266876,293.2746276855469,297.1499938964844,293.1499938964844,0.0125877186655998,-3478.61474609375,303.2042236328125,0.4178971946239471,0.050000000745058,0.2397536188364029,291.19342041015625,291.1499938964844,260.0140075683594,258.40838623046875,286.1996459960937,294.1950378417969,291.1932373046875,1.0,0.3412143588066101,0.3840413391590118,0.3840413391590118,1.0,1.0,-1.4648654460906982,0.3277874290943146,1.137078046798706,-0.0151158673688769,0.0,0.0,0.3001872301101684,93.5964126586914,60.0,-1.0093520879745483,-7363.1474609375,412.1368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47674560546875,305.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44921875,18000.0,0.0,0.0,0.1710305660963058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154301106929779,0.2154345512390136,-4.43684666606714e-06,0.0,0.0001735742844175,0.0,0.0,9.02724838256836,0.0,0.0,0.0,0.29002845287323,4.0,0.0,1.0
