time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565920,293.1631774902344,297.1499938964844,293.1499938964844,0.1157052442431449,-2574.9384765625,304.1526184082031,0.6836787462234497,0.1795791685581207,0.1643818616867065,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.4178971946239471,0.050000000745058,0.0505428686738014,293.2787475585937,297.1499938964844,293.1499938964844,0.3026137948036194,-4301.4052734375,304.1690673828125,0.8791006207466125,0.3890314400196075,0.274249792098999,293.2378234863281,297.1499938964844,293.1499938964844,0.4319683611392975,-7706.7080078125,304.1625671386719,0.9726685285568236,0.5175673961639404,0.4916129410266876,293.2746276855469,297.1499938964844,293.1499938964844,0.0125877186655998,-3478.61474609375,303.2042236328125,0.4178971946239471,0.050000000745058,0.2397536188364029,291.19342041015625,291.1499938964844,260.0140075683594,258.40838623046875,286.1996459960937,294.1950378417969,291.1932373046875,1.0,0.3412143588066101,0.3840413391590118,0.3840413391590118,1.0,1.0,-1.4648654460906982,0.3277874290943146,1.137078046798706,-0.0151158673688769,0.0,0.0,0.3001872301101684,93.5964126586914,60.0,-1.0093520879745483,-7363.1474609375,412.1368103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47674560546875,305.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44921875,18000.0,0.0,0.0,0.1710305660963058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154301106929779,0.2154345512390136,-4.43684666606714e-06,0.0,0.0001735742844175,0.0,0.0,9.02724838256836,0.0,0.0,0.0,0.29002845287323,4.0,0.0,1.0
565980,293.1617431640625,297.1499938964844,293.1499938964844,0.1153476238250732,-2568.608642578125,304.15234375,0.6998048424720764,0.1795372813940048,0.1639557182788849,294.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.4301864802837372,0.050000000745058,0.0501458384096622,293.2799072265625,297.1499938964844,293.1499938964844,0.2988682687282562,-4259.40087890625,304.1689453125,0.8967700600624084,0.3855341374874115,0.2715317606925964,293.23541259765625,297.1499938964844,293.1499938964844,0.4297260046005249,-7675.5966796875,304.162109375,0.99093359708786,0.5158287286758423,0.4895689189434051,293.27593994140625,297.1499938964844,293.1499938964844,0.0123249823227524,-3438.41455078125,303.15740966796875,0.4301864802837372,0.050000000745058,0.2378702610731125,291.19146728515625,291.1499938964844,260.0416259765625,258.4330749511719,286.2210693359375,294.2206115722656,291.1912536621094,1.0,0.3297913074493408,0.3851677477359772,0.3851677477359772,1.0,1.0,-1.4558995962142944,0.3267219960689544,1.1291775703430176,-0.0142798190936446,0.0,0.0,0.2947820723056793,83.38507843017578,48.0,-2.459707975387573,-7282.109375,382.1410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5805053710937,305.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.48828125,18000.0,0.0,0.0,0.1684733629226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109313160181045,0.2109357416629791,-4.425828592502512e-06,0.0,0.000170979037648,0.0,0.0,8.802971839904785,0.0,0.0,0.0,0.2891194522380829,4.0,0.0,1.0
566040,293.1617431640625,297.1499938964844,293.1499938964844,0.1153476238250732,-2568.608642578125,304.15234375,0.6998048424720764,0.1795372813940048,0.1639557182788849,294.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.4301864802837372,0.050000000745058,0.0501458384096622,293.2799072265625,297.1499938964844,293.1499938964844,0.2988682687282562,-4259.40087890625,304.1689453125,0.8967700600624084,0.3855341374874115,0.2715317606925964,293.23541259765625,297.1499938964844,293.1499938964844,0.4297260046005249,-7675.5966796875,304.162109375,0.99093359708786,0.5158287286758423,0.4895689189434051,293.27593994140625,297.1499938964844,293.1499938964844,0.0123249823227524,-3438.41455078125,303.15740966796875,0.4301864802837372,0.050000000745058,0.2378702610731125,291.19146728515625,291.1499938964844,260.0416259765625,258.4330749511719,286.2210693359375,294.2206115722656,291.1912536621094,1.0,0.3297913074493408,0.3851677477359772,0.3851677477359772,1.0,1.0,-1.4558995962142944,0.3267219960689544,1.1291775703430176,-0.0142798190936446,0.0,0.0,0.2947820723056793,83.38507843017578,48.0,-2.459707975387573,-7282.109375,382.1410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5805053710937,305.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.48828125,18000.0,0.0,0.0,0.1684733629226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109313160181045,0.2109357416629791,-4.425828592502512e-06,0.0,0.000170979037648,0.0,0.0,8.802971839904785,0.0,0.0,0.0,0.2891194522380829,4.0,0.0,1.0
566100,293.1609802246094,297.1499938964844,293.1499938964844,0.1151829063892364,-2565.693115234375,304.1522216796875,0.7089506387710571,0.1795348078012466,0.1637582182884216,294.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.4378514289855957,0.050000000745058,0.0499464534223079,293.2804870605469,297.1499938964844,293.1499938964844,0.2969916462898254,-4238.3037109375,304.1689147949219,0.9071112275123596,0.3837775588035583,0.2701660990715027,293.2340393066406,297.1499938964844,293.1499938964844,0.4279062151908874,-7649.59033203125,304.16326904296875,0.9990000128746032,0.5150191187858582,0.4878332018852234,293.2764587402344,297.1499938964844,293.1499938964844,0.012196303345263,-3418.390869140625,303.1341857910156,0.4378514289855957,0.050000000745058,0.2369244843721389,291.1904296875,291.1499938964844,260.05535888671875,258.4453125,286.2320251464844,294.2332763671875,291.1902770996094,1.0,0.3237751424312591,0.3857309520244598,0.3857309520244598,1.0,1.0,-1.4505391120910645,0.3259191811084747,1.124619960784912,-0.0139084355905652,0.0,0.0,0.2921941876411438,78.2434310913086,48.0,-2.3050456047058105,-7240.93896484375,366.7606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62713623046875,305.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.525390625,18000.0,0.0,0.0,0.1670975685119629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088177651166916,0.2088221758604049,-4.420707227836829e-06,0.0,0.0001695827959338,0.0,0.0,8.698343276977539,0.0,0.0,0.0,0.2886956334114074,4.0,0.0,1.0
566160,293.1600952148437,297.1499938964844,293.1499938964844,0.1150020435452461,-2562.35498046875,304.15216064453125,0.7160684466362,0.1795691847801208,0.1636311262845993,294.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938781738281,0.4444431960582733,0.050000000745058,0.0497966594994068,293.28094482421875,297.1499938964844,293.1499938964844,0.2949759364128113,-4215.4345703125,304.1691589355469,0.9158479571342468,0.382036954164505,0.268842875957489,293.2264404296875,297.1499938964844,293.1499938964844,0.4142268300056457,-7445.03759765625,304.1858215332031,0.9990000128746032,0.5154343843460083,0.474166989326477,293.27667236328125,297.1499938964844,293.1499938964844,0.0120835741981863,-3400.1435546875,303.1122131347656,0.4444431960582733,0.050000000745058,0.2362139225006103,291.1960144042969,291.1499938964844,260.0690002441406,258.45751953125,286.2535705566406,294.2661437988281,291.198486328125,1.0,0.3171765506267547,0.3863725662231445,0.3863725662231445,1.0,1.0,-1.431423902511597,0.3211165368556976,1.1103073358535769,-0.0145849492400884,0.0,0.0,0.2886546850204468,74.12104034423828,36.0,14.971872329711914,-7172.53173828125,347.3815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708679199219,305.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.046875,18000.0,0.0,0.0,0.165661871433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065377831459045,0.2065422087907791,-4.415807779878378e-06,0.0,0.0001681257417658,0.0,0.0,8.5870943069458,0.0,0.0,0.0,0.2882427275180816,4.0,0.0,1.0
566220,293.1650390625,297.1499938964844,293.1499938964844,0.1140380725264549,-2544.41259765625,304.1531066894531,0.7306822538375854,0.1783575713634491,0.1628704220056533,294.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.4606073498725891,0.050000000745058,0.0494901649653911,293.2821655273437,297.1499938964844,293.1499938964844,0.2904406189918518,-4163.52197265625,304.1702880859375,0.937118649482727,0.3784735202789306,0.2661606967449188,293.181396484375,297.1499938964844,293.1499938964844,0.3810649514198303,-6952.70654296875,304.22882080078125,0.9990000128746032,0.5225552320480347,0.4424400925636291,293.2752380371094,297.1499938964844,293.1499938964844,0.0118513517081737,-3359.93505859375,303.07501220703125,0.4606073498725891,0.050000000745058,0.2347600311040878,291.2286682128906,291.1499938964844,260.09600830078125,258.4815979003906,286.2723388671875,294.3193054199219,291.2289123535156,1.0,0.3027198016643524,0.3876558244228363,0.3876558244228363,1.0,1.0,-1.387071132659912,0.3097864389419555,1.0772846937179563,-0.0166392736136913,0.0,0.0,0.2756684720516205,65.6070785522461,39.0,25.47000312805176,-6946.3955078125,306.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7693786621094,305.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6953125,18000.0,0.0,0.0,0.1624056547880172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975460648536682,0.1975504606962204,-4.400252691993956e-06,0.0,0.0001648210891289,0.0,0.0,8.15932846069336,0.0,0.0,0.0,0.2865787744522095,4.0,0.0,1.0
566280,293.1650390625,297.1499938964844,293.1499938964844,0.1140380725264549,-2544.41259765625,304.1531066894531,0.7306822538375854,0.1783575713634491,0.1628704220056533,294.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.4606073498725891,0.050000000745058,0.0494901649653911,293.2821655273437,297.1499938964844,293.1499938964844,0.2904406189918518,-4163.52197265625,304.1702880859375,0.937118649482727,0.3784735202789306,0.2661606967449188,293.181396484375,297.1499938964844,293.1499938964844,0.3810649514198303,-6952.70654296875,304.22882080078125,0.9990000128746032,0.5225552320480347,0.4424400925636291,293.2752380371094,297.1499938964844,293.1499938964844,0.0118513517081737,-3359.93505859375,303.07501220703125,0.4606073498725891,0.050000000745058,0.2347600311040878,291.2286682128906,291.1499938964844,260.09600830078125,258.4815979003906,286.2723388671875,294.3193054199219,291.2289123535156,1.0,0.3027198016643524,0.3876558244228363,0.3876558244228363,1.0,1.0,-1.387071132659912,0.3097864389419555,1.0772846937179563,-0.0166392736136913,0.0,0.0,0.2756684720516205,65.6070785522461,39.0,25.47000312805176,-6946.3955078125,306.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7693786621094,305.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6953125,18000.0,0.0,0.0,0.1624056547880172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975460648536682,0.1975504606962204,-4.400252691993956e-06,0.0,0.0001648210891289,0.0,0.0,8.15932846069336,0.0,0.0,0.0,0.2865787744522095,4.0,0.0,1.0
566340,293.1816101074219,297.1499938964844,293.1499938964844,0.1112341657280922,-2493.4697265625,304.15673828125,0.7376461625099182,0.1746136844158172,0.1595358252525329,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.4722439348697662,0.050000000745058,0.0492887198925018,293.2837219238281,297.1499938964844,293.1499938964844,0.2867769300937652,-4122.20263671875,304.16961669921875,0.9517979621887208,0.374807208776474,0.2634854316711426,293.11834716796875,297.1499938964844,293.1499938964844,0.3577479720115661,-6611.3408203125,304.2406921386719,0.9990000128746032,0.5345420837402344,0.4202779531478882,293.2720031738281,297.1499938964844,293.1499938964844,0.0117068793624639,-3337.212890625,303.0404357910156,0.4722439348697662,0.050000000745058,0.2338044643402099,291.2266845703125,291.1499938964844,260.1224975585937,258.5052490234375,286.2598571777344,294.32916259765625,291.22625732421875,1.0,0.292633593082428,0.3889390826225281,0.3889390826225281,1.0,1.0,-1.3518548011779783,0.3012127578258514,1.050642013549805,-0.01795095205307,0.0,0.0,0.265496015548706,59.92500686645508,57.0,4.34685754776001,-6760.93359375,278.3846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8944702148437,305.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.794921875,18000.0,0.0,0.0,0.1584306061267852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894102245569229,0.1894146054983139,-4.381000962894177e-06,0.0,0.0001607869344297,0.0,0.0,7.768580913543701,0.0,0.0,0.0,0.2850136160850525,4.0,0.0,1.0
566400,293.1816101074219,297.1499938964844,293.1499938964844,0.1112341657280922,-2493.4697265625,304.15673828125,0.7376461625099182,0.1746136844158172,0.1595358252525329,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.4722439348697662,0.050000000745058,0.0492887198925018,293.2837219238281,297.1499938964844,293.1499938964844,0.2867769300937652,-4122.20263671875,304.16961669921875,0.9517979621887208,0.374807208776474,0.2634854316711426,293.11834716796875,297.1499938964844,293.1499938964844,0.3577479720115661,-6611.3408203125,304.2406921386719,0.9990000128746032,0.5345420837402344,0.4202779531478882,293.2720031738281,297.1499938964844,293.1499938964844,0.0117068793624639,-3337.212890625,303.0404357910156,0.4722439348697662,0.050000000745058,0.2338044643402099,291.2266845703125,291.1499938964844,260.1224975585937,258.5052490234375,286.2598571777344,294.32916259765625,291.22625732421875,1.0,0.292633593082428,0.3889390826225281,0.3889390826225281,1.0,1.0,-1.3518548011779783,0.3012127578258514,1.050642013549805,-0.01795095205307,0.0,0.0,0.265496015548706,59.92500686645508,57.0,4.34685754776001,-6760.93359375,278.3846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8944702148437,305.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.794921875,18000.0,0.0,0.0,0.1584306061267852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894102245569229,0.1894146054983139,-4.381000962894177e-06,0.0,0.0001607869344297,0.0,0.0,7.768580913543701,0.0,0.0,0.0,0.2850136160850525,4.0,0.0,1.0
566460,293.1893310546875,297.1499938964844,293.1499938964844,0.1091981902718544,-2456.814453125,304.15777587890625,0.735007643699646,0.1722237467765808,0.1569765508174896,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.473158597946167,0.050000000745058,0.0492717437446117,293.2857971191406,297.1499938964844,293.1499938964844,0.2835444211959839,-4085.97998046875,304.1684265136719,0.9499045610427856,0.3710020184516907,0.2608563899993896,293.072265625,297.1499938964844,293.1499938964844,0.3544954359531402,-6576.08349609375,304.21502685546875,0.9990000128746032,0.5447517037391663,0.4183474779129028,293.2689819335937,297.1499938964844,293.1499938964844,0.0116466442123055,-3330.6533203125,303.005126953125,0.473158597946167,0.050000000745058,0.2337239384651184,291.2109680175781,291.1499938964844,260.1483459472656,258.5283203125,286.2629699707031,294.3382873535156,291.2083740234375,1.0,0.2916891574859619,0.3929763436317444,0.3929763436317444,1.0,1.0,-1.3431766033172607,0.3039003312587738,1.0392762422561646,-0.013570318929851,0.0,0.0,0.258088618516922,59.352447509765625,75.0,-21.66010856628418,-6644.6083984375,273.4981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01251220703125,305.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.828125,18000.0,0.0,0.0,0.1540281474590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832361817359924,0.1832405477762222,-4.365693712315988e-06,0.0,0.0001563189871376,0.0,0.0,7.474633693695068,0.0,0.0,0.0,0.2838265299797058,4.0,0.0,1.0
566520,293.1893310546875,297.1499938964844,293.1499938964844,0.1091981902718544,-2456.814453125,304.15777587890625,0.735007643699646,0.1722237467765808,0.1569765508174896,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.473158597946167,0.050000000745058,0.0492717437446117,293.2857971191406,297.1499938964844,293.1499938964844,0.2835444211959839,-4085.97998046875,304.1684265136719,0.9499045610427856,0.3710020184516907,0.2608563899993896,293.072265625,297.1499938964844,293.1499938964844,0.3544954359531402,-6576.08349609375,304.21502685546875,0.9990000128746032,0.5447517037391663,0.4183474779129028,293.2689819335937,297.1499938964844,293.1499938964844,0.0116466442123055,-3330.6533203125,303.005126953125,0.473158597946167,0.050000000745058,0.2337239384651184,291.2109680175781,291.1499938964844,260.1483459472656,258.5283203125,286.2629699707031,294.3382873535156,291.2083740234375,1.0,0.2916891574859619,0.3929763436317444,0.3929763436317444,1.0,1.0,-1.3431766033172607,0.3039003312587738,1.0392762422561646,-0.013570318929851,0.0,0.0,0.258088618516922,59.352447509765625,75.0,-21.66010856628418,-6644.6083984375,273.4981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01251220703125,305.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.828125,18000.0,0.0,0.0,0.1540281474590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832361817359924,0.1832405477762222,-4.365693712315988e-06,0.0,0.0001563189871376,0.0,0.0,7.474633693695068,0.0,0.0,0.0,0.2838265299797058,4.0,0.0,1.0
566580,293.187744140625,297.1499938964844,293.1499938964844,0.1087265163660049,-2449.03369140625,304.1559143066406,0.7261497974395752,0.1715327948331833,0.1561225801706314,294.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.4659675657749176,0.050000000745058,0.0494010187685489,293.2882385253906,297.1499938964844,293.1499938964844,0.2807092368602752,-4054.41552734375,304.1670227050781,0.9342001676559448,0.3670687675476074,0.2582405805587768,293.0627746582031,297.1499938964844,293.1499938964844,0.3681591153144836,-6795.533203125,304.1702880859375,0.9990000128746032,0.5487200021743774,0.432752788066864,293.2676086425781,297.1499938964844,293.1499938964844,0.0116471275687217,-3336.615234375,302.9647827148437,0.4659675657749176,0.050000000745058,0.2343371659517288,291.1796875,291.1499938964844,260.1734313964844,258.5507202148437,286.2842712402344,294.34716796875,291.1767578125,1.0,0.2977608740329742,0.3970136046409607,0.3970136046409607,1.0,1.0,-1.3571858406066897,0.3133986294269562,1.0437872409820557,-0.0070189903490245,0.0,0.0,0.2561718821525574,62.85237121582031,93.0,-38.632808685302734,-6624.28466796875,287.3484191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0862121582031,305.33966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.396484375,18000.0,0.0,0.0,0.1496729999780655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809027940034866,0.1809071451425552,-4.357126272225287e-06,0.0,0.0001518990611657,0.0,0.0,7.359829425811768,0.0,0.0,0.0,0.2833272516727447,4.0,0.0,1.0
566640,293.187744140625,297.1499938964844,293.1499938964844,0.1087265163660049,-2449.03369140625,304.1559143066406,0.7261497974395752,0.1715327948331833,0.1561225801706314,294.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.4659675657749176,0.050000000745058,0.0494010187685489,293.2882385253906,297.1499938964844,293.1499938964844,0.2807092368602752,-4054.41552734375,304.1670227050781,0.9342001676559448,0.3670687675476074,0.2582405805587768,293.0627746582031,297.1499938964844,293.1499938964844,0.3681591153144836,-6795.533203125,304.1702880859375,0.9990000128746032,0.5487200021743774,0.432752788066864,293.2676086425781,297.1499938964844,293.1499938964844,0.0116471275687217,-3336.615234375,302.9647827148437,0.4659675657749176,0.050000000745058,0.2343371659517288,291.1796875,291.1499938964844,260.1734313964844,258.5507202148437,286.2842712402344,294.34716796875,291.1767578125,1.0,0.2977608740329742,0.3970136046409607,0.3970136046409607,1.0,1.0,-1.3571858406066897,0.3133986294269562,1.0437872409820557,-0.0070189903490245,0.0,0.0,0.2561718821525574,62.85237121582031,93.0,-38.632808685302734,-6624.28466796875,287.3484191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0862121582031,305.33966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.396484375,18000.0,0.0,0.0,0.1496729999780655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809027940034866,0.1809071451425552,-4.357126272225287e-06,0.0,0.0001518990611657,0.0,0.0,7.359829425811768,0.0,0.0,0.0,0.2833272516727447,4.0,0.0,1.0
566700,293.1845703125,297.1499938964844,293.1499938964844,0.1089429333806037,-2453.431396484375,304.1544494628906,0.7201319932937622,0.1716736704111099,0.156215101480484,294.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4593519866466522,0.050000000745058,0.0495117530226707,293.28955078125,297.1499938964844,293.1499938964844,0.2793311178684234,-4039.038330078125,304.1664428710937,0.9225112795829772,0.3650564849376678,0.2569344639778137,293.07208251953125,297.1499938964844,293.1499938964844,0.3800228834152221,-6979.11669921875,304.14501953125,0.9990000128746032,0.548006534576416,0.4447233974933624,293.2679138183594,297.1499938964844,293.1499938964844,0.0116603057831525,-3342.28173828125,302.94195556640625,0.4593519866466522,0.050000000745058,0.2348624318838119,291.1626892089844,291.1499938964844,260.1856384277344,258.5616455078125,286.2997131347656,294.35174560546875,291.1596984863281,1.0,0.3029273152351379,0.3990322053432464,0.3990322053432464,1.0,1.0,-1.3708583116531372,0.3202053308486938,1.0506529808044434,-0.0030687917023897,0.0,0.0,0.2570275068283081,65.88021087646484,93.0,-43.024532318115234,-6642.8349609375,300.2118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095458984375,305.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.1476956605911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181023433804512,0.1810277849435806,-4.355646979092853e-06,0.0,0.0001498923229519,0.0,0.0,7.362596988677978,0.0,0.0,0.0,0.2833179235458374,4.0,0.0,1.0
566760,293.18023681640625,297.1499938964844,293.1499938964844,0.1094051524996757,-2462.3046875,304.1528015136719,0.7132516503334045,0.1720911264419555,0.1565935462713241,294.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4516904354095459,0.050000000745058,0.0496503487229347,293.2909545898437,297.1499938964844,293.1499938964844,0.2779556810855865,-4023.646484375,304.1659545898437,0.9095134735107422,0.3630145192146301,0.2556278705596924,293.090087890625,297.1499938964844,293.1499938964844,0.3946953117847442,-7202.58447265625,304.1192626953125,0.9990000128746032,0.545468270778656,0.459267646074295,293.2689819335937,297.1499938964844,293.1499938964844,0.0116791818290948,-3349.18310546875,302.9169006347656,0.4516904354095459,0.050000000745058,0.2355198860168457,291.14556884765625,291.1499938964844,260.1976318359375,258.57232666015625,286.31768798828125,294.3565368652344,291.1427001953125,1.0,0.3092641532421112,0.3988167941570282,0.3988167941570282,1.0,1.0,-1.388155460357666,0.3253563344478607,1.062799096107483,-0.0015241167275235,0.0,0.0,0.2590389251708984,69.67637634277344,111.0,-44.92243957519531,-6678.45849609375,316.7363586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0829162597656,305.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.1459394693374633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181982010602951,0.1819863617420196,-4.355943474365631e-06,0.0,0.0001481100043747,0.0,0.0,7.404367923736572,0.0,0.0,0.0,0.2834638059139251,4.0,0.0,1.0
566820,293.1673278808594,297.1499938964844,293.1499938964844,0.1111261844635009,-2494.570556640625,304.1489562988281,0.6976205706596375,0.1739238947629928,0.1582254618406295,294.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4355176985263824,0.050000000745058,0.0500042513012886,293.2939147949219,297.1499938964844,293.1499938964844,0.2752971053123474,-3993.90380859375,304.1650390625,0.8833798170089722,0.3588432669639587,0.2530094981193542,293.1498413085937,297.1499938964844,293.1499938964844,0.4312282204627991,-7747.42724609375,304.06866455078125,0.9990000128746032,0.5349332690238953,0.4944689273834228,293.2737121582031,297.1499938964844,293.1499938964844,0.0117318518459796,-3366.780029296875,302.8587646484375,0.4355176985263824,0.050000000745058,0.2371986359357834,291.10809326171875,291.1499938964844,260.2208251953125,258.593017578125,286.31207275390625,294.366943359375,291.1033630371094,1.0,0.3247970640659332,0.3983859419822693,0.3983859419822693,1.0,1.0,-1.4316624402999878,0.3380816280841827,1.093580722808838,0.0021199916955083,0.0,0.0,0.2669225633144378,79.3770523071289,114.0,-58.43447494506836,-6808.62744140625,360.2915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9864807128906,305.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.716796875,18000.0,0.0,0.0,0.1433340162038803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863757222890854,0.1863800883293151,-4.3616373659460805e-06,0.0,0.0001454658049624,0.0,0.0,7.603694915771484,0.0,0.0,0.0,0.2842221856117248,4.0,0.0,1.0
566880,293.1673278808594,297.1499938964844,293.1499938964844,0.1111261844635009,-2494.570556640625,304.1489562988281,0.6976205706596375,0.1739238947629928,0.1582254618406295,294.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4355176985263824,0.050000000745058,0.0500042513012886,293.2939147949219,297.1499938964844,293.1499938964844,0.2752971053123474,-3993.90380859375,304.1650390625,0.8833798170089722,0.3588432669639587,0.2530094981193542,293.1498413085937,297.1499938964844,293.1499938964844,0.4312282204627991,-7747.42724609375,304.06866455078125,0.9990000128746032,0.5349332690238953,0.4944689273834228,293.2737121582031,297.1499938964844,293.1499938964844,0.0117318518459796,-3366.780029296875,302.8587646484375,0.4355176985263824,0.050000000745058,0.2371986359357834,291.10809326171875,291.1499938964844,260.2208251953125,258.593017578125,286.31207275390625,294.366943359375,291.1033630371094,1.0,0.3247970640659332,0.3983859419822693,0.3983859419822693,1.0,1.0,-1.4316624402999878,0.3380816280841827,1.093580722808838,0.0021199916955083,0.0,0.0,0.2669225633144378,79.3770523071289,114.0,-58.43447494506836,-6808.62744140625,360.2915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9864807128906,305.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.716796875,18000.0,0.0,0.0,0.1433340162038803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863757222890854,0.1863800883293151,-4.3616373659460805e-06,0.0,0.0001454658049624,0.0,0.0,7.603694915771484,0.0,0.0,0.0,0.2842221856117248,4.0,0.0,1.0
566940,293.154052734375,297.1499938964844,293.1499938964844,0.113675057888031,-2541.396240234375,304.14520263671875,0.6830862760543823,0.176209956407547,0.1609259992837906,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.4211183488368988,0.050000000745058,0.0504279099404811,293.29656982421875,297.1499938964844,293.1499938964844,0.2723787724971771,-3960.69580078125,304.1650390625,0.8581475615501404,0.3546622097492218,0.2504163980484009,293.2142639160156,297.1499938964844,293.1499938964844,0.4382297694683075,-7829.92822265625,304.0870666503906,0.9818949699401855,0.5217883586883545,0.4976125359535217,293.2811889648437,297.1499938964844,293.1499938964844,0.0117827355861663,-3383.59423828125,302.79180908203125,0.4211183488368988,0.050000000745058,0.2392082959413528,291.0787353515625,291.1499938964844,260.24285888671875,258.6126708984375,286.2887878417969,294.3324584960937,291.0827941894531,1.0,0.3364617526531219,0.3979550898075104,0.3979550898075104,1.0,1.0,-1.4392365217208862,0.3397407233715057,1.0994958877563477,0.0028664348646998,0.0,0.0,0.2796335816383362,90.25263214111328,117.0,-11.750627517700195,-6979.66015625,390.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78582763671875,305.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.92578125,18000.0,0.0,0.0,0.1423618793487548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960250735282898,0.1960294544696808,-4.377957338874694e-06,0.0,0.0001444792142137,0.0,0.0,8.052628517150879,0.0,0.0,0.0,0.2859412431716919,4.0,0.0,1.0
567000,293.154052734375,297.1499938964844,293.1499938964844,0.113675057888031,-2541.396240234375,304.14520263671875,0.6830862760543823,0.176209956407547,0.1609259992837906,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.4211183488368988,0.050000000745058,0.0504279099404811,293.29656982421875,297.1499938964844,293.1499938964844,0.2723787724971771,-3960.69580078125,304.1650390625,0.8581475615501404,0.3546622097492218,0.2504163980484009,293.2142639160156,297.1499938964844,293.1499938964844,0.4382297694683075,-7829.92822265625,304.0870666503906,0.9818949699401855,0.5217883586883545,0.4976125359535217,293.2811889648437,297.1499938964844,293.1499938964844,0.0117827355861663,-3383.59423828125,302.79180908203125,0.4211183488368988,0.050000000745058,0.2392082959413528,291.0787353515625,291.1499938964844,260.24285888671875,258.6126708984375,286.2887878417969,294.3324584960937,291.0827941894531,1.0,0.3364617526531219,0.3979550898075104,0.3979550898075104,1.0,1.0,-1.4392365217208862,0.3397407233715057,1.0994958877563477,0.0028664348646998,0.0,0.0,0.2796335816383362,90.25263214111328,117.0,-11.750627517700195,-6979.66015625,390.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78582763671875,305.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.92578125,18000.0,0.0,0.0,0.1423618793487548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960250735282898,0.1960294544696808,-4.377957338874694e-06,0.0,0.0001444792142137,0.0,0.0,8.052628517150879,0.0,0.0,0.0,0.2859412431716919,4.0,0.0,1.0
567060,293.1531982421875,297.1499938964844,293.1499938964844,0.1139241233468055,-2544.937744140625,304.1464233398437,0.670090913772583,0.1762963086366653,0.1617148220539093,294.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4113655984401703,0.050000000745058,0.0508053675293922,293.299560546875,297.1499938964844,293.1499938964844,0.2676383554935455,-3904.847412109375,304.1678771972656,0.8390750885009766,0.3503429293632507,0.2477210760116577,293.23779296875,297.1499938964844,293.1499938964844,0.4302712082862854,-7705.64990234375,304.1204528808594,0.9589425325393676,0.5153391361236572,0.4906151890754699,293.2889709472656,297.1499938964844,293.1499938964844,0.011737048625946,-3377.013671875,302.7295837402344,0.4113655984401703,0.050000000745058,0.2409987896680832,291.12615966796875,291.1499938964844,260.2636413574219,258.6311950683594,286.3598937988281,294.3424987792969,291.1290588378906,1.0,0.3448034822940826,0.3965638875961303,0.3965638875961303,1.0,1.0,-1.4304277896881104,0.3351592421531677,1.0952686071395874,-0.0001181868647108,0.0,0.0,0.2794409692287445,99.65177154541016,105.0,37.82435989379883,-6925.7158203125,409.04583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375061035156,305.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.1428042650222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197894886136055,0.1978992819786071,-4.389820333017269e-06,0.0,0.0001449281699024,0.0,0.0,8.156014442443848,0.0,0.0,0.0,0.2864328920841217,4.0,0.0,1.0
567120,293.1531982421875,297.1499938964844,293.1499938964844,0.1139241233468055,-2544.937744140625,304.1464233398437,0.670090913772583,0.1762963086366653,0.1617148220539093,294.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4113655984401703,0.050000000745058,0.0508053675293922,293.299560546875,297.1499938964844,293.1499938964844,0.2676383554935455,-3904.847412109375,304.1678771972656,0.8390750885009766,0.3503429293632507,0.2477210760116577,293.23779296875,297.1499938964844,293.1499938964844,0.4302712082862854,-7705.64990234375,304.1204528808594,0.9589425325393676,0.5153391361236572,0.4906151890754699,293.2889709472656,297.1499938964844,293.1499938964844,0.011737048625946,-3377.013671875,302.7295837402344,0.4113655984401703,0.050000000745058,0.2409987896680832,291.12615966796875,291.1499938964844,260.2636413574219,258.6311950683594,286.3598937988281,294.3424987792969,291.1290588378906,1.0,0.3448034822940826,0.3965638875961303,0.3965638875961303,1.0,1.0,-1.4304277896881104,0.3351592421531677,1.0952686071395874,-0.0001181868647108,0.0,0.0,0.2794409692287445,99.65177154541016,105.0,37.82435989379883,-6925.7158203125,409.04583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375061035156,305.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.1428042650222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197894886136055,0.1978992819786071,-4.389820333017269e-06,0.0,0.0001449281699024,0.0,0.0,8.156014442443848,0.0,0.0,0.0,0.2864328920841217,4.0,0.0,1.0
567180,293.1544494628906,297.1499938964844,293.1499938964844,0.1136379688978195,-2539.288818359375,304.1481018066406,0.6663079857826233,0.1759594827890396,0.1615411788225174,294.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4090234637260437,0.050000000745058,0.0509092807769775,293.3023681640625,297.1499938964844,293.1499938964844,0.2632577419281006,-3853.705078125,304.169189453125,0.8319860100746155,0.3459802269935608,0.2447636127471923,293.24517822265625,297.1499938964844,293.1499938964844,0.4265088737010956,-7644.3837890625,304.1362609863281,0.951035976409912,0.5115993618965149,0.4867481887340545,293.29510498046875,297.1499938964844,293.1499938964844,0.0116261225193738,-3360.663330078125,302.6664123535156,0.4090234637260437,0.050000000745058,0.2414917051792144,291.1437072753906,291.1499938964844,260.28302001953125,258.64849853515625,286.3896179199219,294.3778076171875,291.1446533203125,1.0,0.3459234237670898,0.395172655582428,0.395172655582428,1.0,1.0,-1.4227440357208252,0.3308708369731903,1.0918731689453125,-0.0027319623623043,0.0,0.0,0.2788034677505493,102.15161895751952,93.0,24.29681205749512,-6844.052734375,411.1292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,305.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.1437461674213409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972968280315399,0.1973012089729309,-4.390237336338032e-06,0.0,0.0001458840852137,0.0,0.0,8.130416870117188,0.0,0.0,0.0,0.2863666713237762,4.0,0.0,1.0
567240,293.1544494628906,297.1499938964844,293.1499938964844,0.1136379688978195,-2539.288818359375,304.1481018066406,0.6663079857826233,0.1759594827890396,0.1615411788225174,294.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4090234637260437,0.050000000745058,0.0509092807769775,293.3023681640625,297.1499938964844,293.1499938964844,0.2632577419281006,-3853.705078125,304.169189453125,0.8319860100746155,0.3459802269935608,0.2447636127471923,293.24517822265625,297.1499938964844,293.1499938964844,0.4265088737010956,-7644.3837890625,304.1362609863281,0.951035976409912,0.5115993618965149,0.4867481887340545,293.29510498046875,297.1499938964844,293.1499938964844,0.0116261225193738,-3360.663330078125,302.6664123535156,0.4090234637260437,0.050000000745058,0.2414917051792144,291.1437072753906,291.1499938964844,260.28302001953125,258.64849853515625,286.3896179199219,294.3778076171875,291.1446533203125,1.0,0.3459234237670898,0.395172655582428,0.395172655582428,1.0,1.0,-1.4227440357208252,0.3308708369731903,1.0918731689453125,-0.0027319623623043,0.0,0.0,0.2788034677505493,102.15161895751952,93.0,24.29681205749512,-6844.052734375,411.1292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,305.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.1437461674213409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972968280315399,0.1973012089729309,-4.390237336338032e-06,0.0,0.0001458840852137,0.0,0.0,8.130416870117188,0.0,0.0,0.0,0.2863666713237762,4.0,0.0,1.0
567300,293.1548767089844,297.1499938964844,293.1499938964844,0.1134465262293815,-2535.646240234375,304.1487731933594,0.6669472455978394,0.175820916891098,0.1613787561655044,294.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.4096014499664306,0.050000000745058,0.0508832074701786,293.3035583496094,297.1499938964844,293.1499938964844,0.2610540091991424,-3827.964599609375,304.1697082519531,0.8313390016555786,0.3438168466091156,0.2432361990213394,293.2463684082031,297.1499938964844,293.1499938964844,0.4249991774559021,-7620.38671875,304.1415100097656,0.9512796998023988,0.5101573467254639,0.4852608144283294,293.29742431640625,297.1499938964844,293.1499938964844,0.0115484585985541,-3348.288330078125,302.6358337402344,0.4096014499664306,0.050000000745058,0.2413680255413055,291.1499328613281,291.1499938964844,260.2921447753906,258.6566162109375,286.4052124023437,294.3974304199219,291.1510314941406,1.0,0.3446661233901977,0.3944770693778991,0.3944770693778991,1.0,1.0,-1.418750286102295,0.3286895155906677,1.090060830116272,-0.0040447115898132,0.0,0.0,0.2781867086887359,101.42345428466795,93.0,21.541139602661133,-6808.404296875,407.3023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,304.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.144313633441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970360577106475,0.1970404386520385,-4.389971309137764e-06,0.0,0.0001464599918108,0.0,0.0,8.118460655212402,0.0,0.0,0.0,0.2863188087940216,4.0,0.0,1.0
567360,293.1551208496094,297.1499938964844,293.1499938964844,0.1132524535059928,-2531.985107421875,304.1493530273437,0.6688635945320129,0.1757083982229232,0.1612079292535781,294.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4110389649868011,0.050000000745058,0.0508196726441383,293.3046264648437,297.1499938964844,293.1499938964844,0.2588428258895874,-3802.119873046875,304.1701354980469,0.8320883512496948,0.3416653573513031,0.2416894882917404,293.2467346191406,297.1499938964844,293.1499938964844,0.4235904514789581,-7598.4013671875,304.1455993652344,0.9535360336303712,0.5088673233985901,0.483917236328125,293.29931640625,297.1499938964844,293.1499938964844,0.0114602986723184,-3333.828857421875,302.60595703125,0.4110389649868011,0.050000000745058,0.2410666346549987,291.1556701660156,291.1499938964844,260.30084228515625,258.6643981933594,286.4194030761719,294.4156494140625,291.1564636230469,1.0,0.3424782454967499,0.3954826593399048,0.3954826593399048,1.0,1.0,-1.4146376848220823,0.3286774754524231,1.0859601497650146,-0.0031657950021326,0.0,0.0,0.2772254943847656,99.74517822265624,81.0,18.033754348754883,-6769.58203125,401.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,304.935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1449103057384491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964387893676757,0.1964431703090667,-4.389199602883309e-06,0.0,0.0001470655406592,0.0,0.0,8.090800285339355,0.0,0.0,0.0,0.2862138748168945,4.0,0.0,1.0
567420,293.1578674316406,297.1499938964844,293.1499938964844,0.1126599535346031,-2521.097412109375,304.15057373046875,0.6754385828971863,0.1750253140926361,0.160533532500267,294.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4161584377288818,0.050000000745058,0.0506092980504035,293.3063659667969,297.1499938964844,293.1499938964844,0.2545639872550964,-3752.175048828125,304.1705627441406,0.8370259404182434,0.337394654750824,0.2385579496622085,293.2459411621094,297.1499938964844,293.1499938964844,0.4211686253547668,-7561.5009765625,304.1510009765625,0.9626416563987732,0.5065712332725525,0.4814700186252594,293.3021240234375,297.1499938964844,293.1499938964844,0.0112687246873974,-3302.146484375,302.5469665527344,0.4161584377288818,0.050000000745058,0.240068718791008,291.1588134765625,291.1499938964844,260.3170471191406,258.6788635253906,286.42828369140625,294.42742919921875,291.15887451171875,1.0,0.3359057307243347,0.3974938094615936,0.3974938094615936,1.0,1.0,-1.4056812524795532,0.3287122249603271,1.0769689083099363,-0.0011881148675456,0.0,0.0,0.2757365703582763,94.26786041259766,69.0,6.706400871276856,-6704.458984375,383.4745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,304.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.11328125,18000.0,0.0,0.0,0.1460791379213333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951862722635269,0.1951906532049179,-4.386563887237571e-06,0.0,0.0001482517545809,0.0,0.0,8.031071662902832,0.0,0.0,0.0,0.285980761051178,4.0,0.0,1.0
567480,293.1578674316406,297.1499938964844,293.1499938964844,0.1126599535346031,-2521.097412109375,304.15057373046875,0.6754385828971863,0.1750253140926361,0.160533532500267,294.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4161584377288818,0.050000000745058,0.0506092980504035,293.3063659667969,297.1499938964844,293.1499938964844,0.2545639872550964,-3752.175048828125,304.1705627441406,0.8370259404182434,0.337394654750824,0.2385579496622085,293.2459411621094,297.1499938964844,293.1499938964844,0.4211686253547668,-7561.5009765625,304.1510009765625,0.9626416563987732,0.5065712332725525,0.4814700186252594,293.3021240234375,297.1499938964844,293.1499938964844,0.0112687246873974,-3302.146484375,302.5469665527344,0.4161584377288818,0.050000000745058,0.240068718791008,291.1588134765625,291.1499938964844,260.3170471191406,258.6788635253906,286.42828369140625,294.42742919921875,291.15887451171875,1.0,0.3359057307243347,0.3974938094615936,0.3974938094615936,1.0,1.0,-1.4056812524795532,0.3287122249603271,1.0769689083099363,-0.0011881148675456,0.0,0.0,0.2757365703582763,94.26786041259766,69.0,6.706400871276856,-6704.458984375,383.4745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,304.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.11328125,18000.0,0.0,0.0,0.1460791379213333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951862722635269,0.1951906532049179,-4.386563887237571e-06,0.0,0.0001482517545809,0.0,0.0,8.031071662902832,0.0,0.0,0.0,0.285980761051178,4.0,0.0,1.0
567540,293.1611633300781,297.1499938964844,293.1499938964844,0.1117606237530708,-2504.686279296875,304.15185546875,0.6852824091911316,0.1741593182086944,0.1594912409782409,294.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4243163764476776,0.050000000745058,0.050322201102972,293.3077392578125,297.1499938964844,293.1499938964844,0.2502812147140503,-3702.040771484375,304.1708374023437,0.8460410833358765,0.3331522047519684,0.2353925853967666,293.244140625,297.1499938964844,293.1499938964844,0.418845534324646,-7526.98583984375,304.1545104980469,0.9760921597480774,0.5045070052146912,0.479200154542923,293.3041076660156,297.1499938964844,293.1499938964844,0.0110587663948535,-3266.233154296875,302.4891052246094,0.4243163764476776,0.050000000745058,0.2387068569660186,291.1605224609375,291.1499938964844,260.3314819335937,258.69171142578125,286.4206237792969,294.43798828125,291.1601257324219,1.0,0.3271366655826568,0.3995049893856048,0.3995049893856048,1.0,1.0,-1.3959261178970337,0.3284741640090942,1.0674519538879397,0.0006867841002531,0.0,0.0,0.2741865515708923,86.8355712890625,57.0,0.8367720246315002,-6656.7333984375,360.9829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,304.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1471251398324966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940622329711914,0.1940666139125824,-4.384159637993434e-06,0.0,0.0001493133167969,0.0,0.0,7.97750997543335,0.0,0.0,0.0,0.2857657670974731,4.0,0.0,1.0
567600,293.1611633300781,297.1499938964844,293.1499938964844,0.1117606237530708,-2504.686279296875,304.15185546875,0.6852824091911316,0.1741593182086944,0.1594912409782409,294.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.4243163764476776,0.050000000745058,0.050322201102972,293.3077392578125,297.1499938964844,293.1499938964844,0.2502812147140503,-3702.040771484375,304.1708374023437,0.8460410833358765,0.3331522047519684,0.2353925853967666,293.244140625,297.1499938964844,293.1499938964844,0.418845534324646,-7526.98583984375,304.1545104980469,0.9760921597480774,0.5045070052146912,0.479200154542923,293.3041076660156,297.1499938964844,293.1499938964844,0.0110587663948535,-3266.233154296875,302.4891052246094,0.4243163764476776,0.050000000745058,0.2387068569660186,291.1605224609375,291.1499938964844,260.3314819335937,258.69171142578125,286.4206237792969,294.43798828125,291.1601257324219,1.0,0.3271366655826568,0.3995049893856048,0.3995049893856048,1.0,1.0,-1.3959261178970337,0.3284741640090942,1.0674519538879397,0.0006867841002531,0.0,0.0,0.2741865515708923,86.8355712890625,57.0,0.8367720246315002,-6656.7333984375,360.9829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,304.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1471251398324966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940622329711914,0.1940666139125824,-4.384159637993434e-06,0.0,0.0001493133167969,0.0,0.0,7.97750997543335,0.0,0.0,0.0,0.2857657670974731,4.0,0.0,1.0
567660,293.1637878417969,297.1499938964844,293.1499938964844,0.1108749061822891,-2488.622802734375,304.1527099609375,0.6988202929496765,0.1733434945344925,0.1584264934062957,294.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4362522959709167,0.050000000745058,0.0499861501157283,293.30889892578125,297.1499938964844,293.1499938964844,0.246068850159645,-3652.631591796875,304.1709289550781,0.8593073487281799,0.328924149274826,0.2322028130292892,293.2417907714844,297.1499938964844,293.1499938964844,0.4166999459266662,-7495.6982421875,304.1565856933594,0.9920761585235596,0.502593457698822,0.4770368039608001,293.3055725097656,297.1499938964844,293.1499938964844,0.010843563824892,-3228.717529296875,302.431396484375,0.4362522959709167,0.050000000745058,0.2371127754449844,291.1576232910156,291.1499938964844,260.343994140625,258.702880859375,286.4132080078125,294.44793701171875,291.15802001953125,1.0,0.3167748749256134,0.4004939198493957,0.4004939198493957,1.0,1.0,-1.3859049081802368,0.3267878592014313,1.059117078781128,0.0011769614648073,0.0,0.0,0.2735304534435272,78.16051483154297,45.0,1.0822783708572388,-6628.169921875,335.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,304.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.1479892879724502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935280114412307,0.1935323923826217,-4.382407041703118e-06,0.0,0.0001501903170719,0.0,0.0,7.951018810272217,0.0,0.0,0.0,0.2856515944004059,4.0,0.0,1.0
