time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567720,293.1637878417969,297.1499938964844,293.1499938964844,0.1108749061822891,-2488.622802734375,304.1527099609375,0.6988202929496765,0.1733434945344925,0.1584264934062957,294.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4362522959709167,0.050000000745058,0.0499861501157283,293.30889892578125,297.1499938964844,293.1499938964844,0.246068850159645,-3652.631591796875,304.1709289550781,0.8593073487281799,0.328924149274826,0.2322028130292892,293.2417907714844,297.1499938964844,293.1499938964844,0.4166999459266662,-7495.6982421875,304.1565856933594,0.9920761585235596,0.502593457698822,0.4770368039608001,293.3055725097656,297.1499938964844,293.1499938964844,0.010843563824892,-3228.717529296875,302.431396484375,0.4362522959709167,0.050000000745058,0.2371127754449844,291.1576232910156,291.1499938964844,260.343994140625,258.702880859375,286.4132080078125,294.44793701171875,291.15802001953125,1.0,0.3167748749256134,0.4004939198493957,0.4004939198493957,1.0,1.0,-1.3859049081802368,0.3267878592014313,1.059117078781128,0.0011769614648073,0.0,0.0,0.2735304534435272,78.16051483154297,45.0,1.0822783708572388,-6628.169921875,335.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,304.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.1479892879724502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935280114412307,0.1935323923826217,-4.382407041703118e-06,0.0,0.0001501903170719,0.0,0.0,7.951018810272217,0.0,0.0,0.0,0.2856515944004059,4.0,0.0,1.0
567780,293.1674499511719,297.1499938964844,293.1499938964844,0.1098170951008796,-2469.169677734375,304.1535949707031,0.713066816329956,0.1722636818885803,0.1573349982500076,294.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4504158198833465,0.050000000745058,0.0496750846505165,293.30975341796875,297.1499938964844,293.1499938964844,0.2415824979543686,-3599.49853515625,304.17144775390625,0.8740779161453247,0.3247230947017669,0.2290452867746353,293.2325439453125,297.1499938964844,293.1499938964844,0.4012525379657745,-7263.7138671875,304.181884765625,0.9990000128746032,0.5020963549613953,0.4618028104305267,293.30633544921875,297.1499938964844,293.1499938964844,0.010632668621838,-3189.71337890625,302.376953125,0.4504158198833465,0.050000000745058,0.2356372028589248,291.1693115234375,291.1499938964844,260.3544921875,258.71221923828125,286.4324645996094,294.457275390625,291.1728210449219,1.0,0.3047385513782501,0.4014828503131866,0.4014828503131866,1.0,1.0,-1.3604092597961426,0.3203085064888,1.0401008129119873,0.0003165882080793,0.0,0.0,0.2704902589321136,69.87026977539062,33.0,24.86392402648925,-6559.05615234375,304.9352111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,304.8229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.173828125,18000.0,0.0,0.0,0.1486130803823471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920168399810791,0.1920212209224701,-4.38036113337148e-06,0.0,0.000150823383592,0.0,0.0,7.8813090324401855,0.0,0.0,0.0,0.2853781878948211,4.0,0.0,1.0
567840,293.1674499511719,297.1499938964844,293.1499938964844,0.1098170951008796,-2469.169677734375,304.1535949707031,0.713066816329956,0.1722636818885803,0.1573349982500076,294.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4504158198833465,0.050000000745058,0.0496750846505165,293.30975341796875,297.1499938964844,293.1499938964844,0.2415824979543686,-3599.49853515625,304.17144775390625,0.8740779161453247,0.3247230947017669,0.2290452867746353,293.2325439453125,297.1499938964844,293.1499938964844,0.4012525379657745,-7263.7138671875,304.181884765625,0.9990000128746032,0.5020963549613953,0.4618028104305267,293.30633544921875,297.1499938964844,293.1499938964844,0.010632668621838,-3189.71337890625,302.376953125,0.4504158198833465,0.050000000745058,0.2356372028589248,291.1693115234375,291.1499938964844,260.3544921875,258.71221923828125,286.4324645996094,294.457275390625,291.1728210449219,1.0,0.3047385513782501,0.4014828503131866,0.4014828503131866,1.0,1.0,-1.3604092597961426,0.3203085064888,1.0401008129119873,0.0003165882080793,0.0,0.0,0.2704902589321136,69.87026977539062,33.0,24.86392402648925,-6559.05615234375,304.9352111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,304.8229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.173828125,18000.0,0.0,0.0,0.1486130803823471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920168399810791,0.1920212209224701,-4.38036113337148e-06,0.0,0.000150823383592,0.0,0.0,7.8813090324401855,0.0,0.0,0.0,0.2853781878948211,4.0,0.0,1.0
567900,293.1736145019531,297.1499938964844,293.1499938964844,0.1086814850568771,-2448.015380859375,304.155029296875,0.7189180254936218,0.170837789773941,0.1562633216381073,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.4579860866069793,0.050000000745058,0.0495355539023876,293.3101806640625,297.1499938964844,293.1499938964844,0.2389949113130569,-3568.43310546875,304.1722412109375,0.8815850615501404,0.3226136863231659,0.2274824976921081,293.21490478515625,297.1499938964844,293.1499938964844,0.385849267244339,-7033.2490234375,304.2040710449219,0.9990000128746032,0.5045059323310852,0.4472389817237854,293.3060913085937,297.1499938964844,293.1499938964844,0.0105233257636427,-3167.4501953125,302.3539428710937,0.4579860866069793,0.050000000745058,0.2349753379821777,291.1935119628906,291.1499938964844,260.3589172363281,258.7161865234375,286.4363708496094,294.46173095703125,291.1972045898437,1.0,0.2978937923908233,0.4019773304462433,0.4019773304462433,1.0,1.0,-1.3387818336486816,0.3143875896930694,1.024394154548645,-0.0009482591412961,0.0,0.0,0.2651832699775696,65.99010467529297,33.0,41.881126403808594,-6479.49462890625,286.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.087890625,18000.0,0.0,0.0,0.1487303674221038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893053352832794,0.1893097162246704,-4.377450295578456e-06,0.0,0.0001509424182586,0.0,0.0,7.757914066314697,0.0,0.0,0.0,0.2849058806896209,4.0,0.0,1.0
567960,293.1825256347656,297.1499938964844,293.1499938964844,0.1071225777268409,-2419.232666015625,304.1569519042969,0.7244148850440979,0.1687888354063034,0.1545617431402206,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.4665016233921051,0.050000000745058,0.0493920594453811,293.3106689453125,297.1499938964844,293.1499938964844,0.2366226613521576,-3540.114990234375,304.1725158691406,0.8901569247245789,0.3204917311668396,0.2259054183959961,293.1892395019531,297.1499938964844,293.1499938964844,0.3697535693645477,-6792.77001953125,304.22344970703125,0.9990000128746032,0.5087113380432129,0.4317483305931091,293.3052978515625,297.1499938964844,293.1499938964844,0.0104247983545064,-3148.048583984375,302.3311767578125,0.4665016233921051,0.050000000745058,0.2342946678400039,291.2078552246094,291.1499938964844,260.3628234863281,258.7196655273437,286.42840576171875,294.46600341796875,291.2093811035156,1.0,0.2905779778957367,0.4032585322856903,0.4032585322856903,1.0,1.0,-1.315263271331787,0.3088687360286712,1.0063945055007937,-0.0014011024031788,0.0,0.0,0.2598245739936828,61.98644256591797,36.0,36.06446075439453,-6379.814453125,268.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445861816406,304.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.08984375,18000.0,0.0,0.0,0.1486189067363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854094415903091,0.1854138076305389,-4.371216164145153e-06,0.0,0.0001508293062215,0.0,0.0,7.5779547691345215,0.0,0.0,0.0,0.2842285633087158,4.0,0.0,1.0
568020,293.1993103027344,297.1499938964844,293.1499938964844,0.1035854369401931,-2354.0419921875,304.16046142578125,0.7298349142074585,0.1645476371049881,0.150500476360321,294.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.4768136441707611,0.050000000745058,0.0492024682462215,293.31182861328125,297.1499938964844,293.1499938964844,0.2322336286306381,-3487.8544921875,304.1723022460937,0.9014978408813475,0.316186249256134,0.2227864563465118,293.12945556640625,297.1499938964844,293.1499938964844,0.3469891846179962,-6456.4736328125,304.2362365722656,0.9990000128746032,0.5198373794555664,0.4103796184062958,293.3025207519531,297.1499938964844,293.1499938964844,0.0102779427543282,-3120.056884765625,302.28692626953125,0.4768136441707611,0.050000000745058,0.2333953231573104,291.2206726074219,291.1499938964844,260.3688659667969,258.7250366210937,286.4148254394531,294.47381591796875,291.2211608886719,1.0,0.2806217968463897,0.4058209657669067,0.4058209657669067,1.0,1.0,-1.2796776294708252,0.3014019429683685,0.978275716304779,-0.0012485301122069,0.0,0.0,0.249409794807434,56.63798141479492,39.0,19.98782157897949,-6214.9755859375,242.5135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,304.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.787109375,18000.0,0.0,0.0,0.1475967317819595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781003624200821,0.1781047135591507,-4.356421413831413e-06,0.0,0.0001497919292887,0.0,0.0,7.238191604614258,0.0,0.0,0.0,0.2828933894634247,4.0,0.0,1.0
568080,293.1993103027344,297.1499938964844,293.1499938964844,0.1035854369401931,-2354.0419921875,304.16046142578125,0.7298349142074585,0.1645476371049881,0.150500476360321,294.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.4768136441707611,0.050000000745058,0.0492024682462215,293.31182861328125,297.1499938964844,293.1499938964844,0.2322336286306381,-3487.8544921875,304.1723022460937,0.9014978408813475,0.316186249256134,0.2227864563465118,293.12945556640625,297.1499938964844,293.1499938964844,0.3469891846179962,-6456.4736328125,304.2362365722656,0.9990000128746032,0.5198373794555664,0.4103796184062958,293.3025207519531,297.1499938964844,293.1499938964844,0.0102779427543282,-3120.056884765625,302.28692626953125,0.4768136441707611,0.050000000745058,0.2333953231573104,291.2206726074219,291.1499938964844,260.3688659667969,258.7250366210937,286.4148254394531,294.47381591796875,291.2211608886719,1.0,0.2806217968463897,0.4058209657669067,0.4058209657669067,1.0,1.0,-1.2796776294708252,0.3014019429683685,0.978275716304779,-0.0012485301122069,0.0,0.0,0.249409794807434,56.63798141479492,39.0,19.98782157897949,-6214.9755859375,242.5135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,304.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.787109375,18000.0,0.0,0.0,0.1475967317819595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781003624200821,0.1781047135591507,-4.356421413831413e-06,0.0,0.0001497919292887,0.0,0.0,7.238191604614258,0.0,0.0,0.0,0.2828933894634247,4.0,0.0,1.0
568140,293.2065124511719,297.1499938964844,293.1499938964844,0.1010310649871826,-2307.07568359375,304.1611633300781,0.7332037091255188,0.1618108451366424,0.1475017815828323,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.4829807877540588,0.050000000745058,0.0490822978317737,293.3131408691406,297.1499938964844,293.1499938964844,0.2281043380498886,-3438.69384765625,304.1717529296875,0.908190131187439,0.3118196129798889,0.219670832157135,293.0777893066406,297.1499938964844,293.1499938964844,0.3316103518009186,-6231.82861328125,304.2328186035156,0.9990000128746032,0.5308627486228943,0.3962377607822418,293.2991638183594,297.1499938964844,293.1499938964844,0.010167640633881,-3100.051513671875,302.24371337890625,0.4829807877540588,0.050000000745058,0.232825294137001,291.22198486328125,291.1499938964844,260.3724975585937,258.728271484375,286.4093322753906,294.4806823730469,291.2215881347656,1.0,0.2737542390823364,0.4083833992481231,0.4083833992481231,1.0,1.0,-1.2545301914215088,0.297001838684082,0.9575284123420716,-0.0001106287381844,0.0,0.0,0.2396211922168731,53.2210807800293,42.0,4.307859897613525,-6079.38720703125,225.90505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,304.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9921875,18000.0,0.0,0.0,0.1456060856580734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713220030069351,0.1713263541460037,-4.342093234299682e-06,0.0,0.0001477716723456,0.0,0.0,6.92581033706665,0.0,0.0,0.0,0.2816552817821502,4.0,0.0,1.0
568200,293.2065124511719,297.1499938964844,293.1499938964844,0.1010310649871826,-2307.07568359375,304.1611633300781,0.7332037091255188,0.1618108451366424,0.1475017815828323,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.4829807877540588,0.050000000745058,0.0490822978317737,293.3131408691406,297.1499938964844,293.1499938964844,0.2281043380498886,-3438.69384765625,304.1717529296875,0.908190131187439,0.3118196129798889,0.219670832157135,293.0777893066406,297.1499938964844,293.1499938964844,0.3316103518009186,-6231.82861328125,304.2328186035156,0.9990000128746032,0.5308627486228943,0.3962377607822418,293.2991638183594,297.1499938964844,293.1499938964844,0.010167640633881,-3100.051513671875,302.24371337890625,0.4829807877540588,0.050000000745058,0.232825294137001,291.22198486328125,291.1499938964844,260.3724975585937,258.728271484375,286.4093322753906,294.4806823730469,291.2215881347656,1.0,0.2737542390823364,0.4083833992481231,0.4083833992481231,1.0,1.0,-1.2545301914215088,0.297001838684082,0.9575284123420716,-0.0001106287381844,0.0,0.0,0.2396211922168731,53.2210807800293,42.0,4.307859897613525,-6079.38720703125,225.90505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,304.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9921875,18000.0,0.0,0.0,0.1456060856580734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713220030069351,0.1713263541460037,-4.342093234299682e-06,0.0,0.0001477716723456,0.0,0.0,6.92581033706665,0.0,0.0,0.0,0.2816552817821502,4.0,0.0,1.0
568260,293.2047119140625,297.1499938964844,293.1499938964844,0.1002862900495529,-2293.79296875,304.1595153808594,0.7358537316322327,0.1610903888940811,0.1465225964784622,294.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.4860533475875854,0.050000000745058,0.0490227378904819,293.3141784667969,297.1499938964844,293.1499938964844,0.2252909839153289,-3405.35400390625,304.17095947265625,0.9107474684715272,0.3085130453109741,0.2173329293727874,293.04998779296875,297.1499938964844,293.1499938964844,0.3238817751407623,-6120.8662109375,304.2245483398437,0.9990000128746032,0.5377933382987976,0.3890376687049866,293.2965087890625,297.1499938964844,293.1499938964844,0.0101063037291169,-3090.49560546875,302.21051025390625,0.4860533475875854,0.050000000745058,0.2325427681207656,291.2101745605469,291.1499938964844,260.37353515625,258.7292175292969,286.35528564453125,294.4853515625,291.20660400390625,1.0,0.2702564895153045,0.4110610783100128,0.4110610783100128,1.0,1.0,-1.2414926290512085,0.2962769567966461,0.9452157020568848,0.002152792410925,0.0,0.0,0.234356939792633,51.52458953857422,42.0,-22.394847869873047,-6016.5380859375,217.67330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45556640625,304.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.220703125,18000.0,0.0,0.0,0.1435983777046203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671635210514068,0.1671678572893142,-4.3325608203304e-06,0.0,0.0001457340986235,0.0,0.0,6.734793186187744,0.0,0.0,0.0,0.2808959782123565,4.0,0.0,1.0
568320,293.20379638671875,297.1499938964844,293.1499938964844,0.1001973301172256,-2292.39453125,304.1587829589844,0.7366201877593994,0.1609237045049667,0.1463334560394287,294.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.4868237376213074,0.050000000745058,0.0490079708397388,293.31451416015625,297.1499938964844,293.1499938964844,0.2244560271501541,-3395.5458984375,304.1705322265625,0.9111073613166808,0.3074067831039428,0.2165538817644119,293.0424499511719,297.1499938964844,293.1499938964844,0.3220506906509399,-6095.22998046875,304.220947265625,0.9990000128746032,0.539885938167572,0.3872316181659698,293.2956237792969,297.1499938964844,293.1499938964844,0.0100914780050516,-3088.89990234375,302.1986999511719,0.4868237376213074,0.050000000745058,0.2324727177619934,291.2008056640625,291.1499938964844,260.3735656738281,258.729248046875,286.33306884765625,294.48681640625,291.1968688964844,1.0,0.2693642377853393,0.4119535088539123,0.4119535088539123,1.0,1.0,-1.2380601167678833,0.2963109910488128,0.9417491555213928,0.0029952707700431,0.0,0.0,0.2337608635425567,51.10186004638672,45.0,-31.12683868408203,-6009.37060546875,215.5807342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,304.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.642578125,18000.0,0.0,0.0,0.1428616791963577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663825213909149,0.1663868427276611,-4.329995135776699e-06,0.0,0.0001449864357709,0.0,0.0,6.697901725769043,0.0,0.0,0.0,0.2807417511940002,4.0,0.0,1.0
568380,293.2000732421875,297.1499938964844,293.1499938964844,0.0999488234519958,-2288.6572265625,304.1562805175781,0.7383783459663391,0.1603168696165084,0.145731434226036,294.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4887679517269134,0.050000000745058,0.0489711314439773,293.31591796875,297.1499938964844,293.1499938964844,0.221057653427124,-3355.375,304.1693725585937,0.9101990461349488,0.3029585480690002,0.2134387642145156,293.0191955566406,297.1499938964844,293.1499938964844,0.3173772692680359,-6032.4189453125,304.2050476074219,0.9990000128746032,0.547349750995636,0.3826878666877746,293.2925720214844,297.1499938964844,293.1499938964844,0.0100363856181502,-3083.043701171875,302.1513671875,0.4887679517269134,0.050000000745058,0.2322979718446731,291.1656799316406,291.1499938964844,260.3720092773437,258.72784423828125,286.2375183105469,294.49249267578125,291.1625366210937,1.0,0.2669536173343658,0.4155236482620239,0.4155236482620239,1.0,1.0,-1.2278879880905151,0.2974761426448822,0.9304118752479552,0.0066274642013013,0.0,0.0,0.234121173620224,50.02677917480469,48.0,-42.19791412353516,-6033.03076171875,209.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63104248046875,304.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1398413926362991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658062487840652,0.1658105701208114,-4.325172085373197e-06,0.0,0.0001419212348992,0.0,0.0,6.666316032409668,0.0,0.0,0.0,0.2805663347244262,4.0,0.0,1.0
568440,293.2000732421875,297.1499938964844,293.1499938964844,0.0999488234519958,-2288.6572265625,304.1562805175781,0.7383783459663391,0.1603168696165084,0.145731434226036,294.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4887679517269134,0.050000000745058,0.0489711314439773,293.31591796875,297.1499938964844,293.1499938964844,0.221057653427124,-3355.375,304.1693725585937,0.9101990461349488,0.3029585480690002,0.2134387642145156,293.0191955566406,297.1499938964844,293.1499938964844,0.3173772692680359,-6032.4189453125,304.2050476074219,0.9990000128746032,0.547349750995636,0.3826878666877746,293.2925720214844,297.1499938964844,293.1499938964844,0.0100363856181502,-3083.043701171875,302.1513671875,0.4887679517269134,0.050000000745058,0.2322979718446731,291.1656799316406,291.1499938964844,260.3720092773437,258.72784423828125,286.2375183105469,294.49249267578125,291.1625366210937,1.0,0.2669536173343658,0.4155236482620239,0.4155236482620239,1.0,1.0,-1.2278879880905151,0.2974761426448822,0.9304118752479552,0.0066274642013013,0.0,0.0,0.234121173620224,50.02677917480469,48.0,-42.19791412353516,-6033.03076171875,209.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63104248046875,304.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1398413926362991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658062487840652,0.1658105701208114,-4.325172085373197e-06,0.0,0.0001419212348992,0.0,0.0,6.666316032409668,0.0,0.0,0.0,0.2805663347244262,4.0,0.0,1.0
568500,293.1983947753906,297.1499938964844,293.1499938964844,0.0998314619064331,-2286.84228515625,304.1553649902344,0.7384399771690369,0.1600107699632644,0.1454537957906723,294.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.4891252219676971,0.050000000745058,0.0489644482731819,293.3166198730469,297.1499938964844,293.1499938964844,0.219321146607399,-3334.714111328125,304.16900634765625,0.9084746837615968,0.3007195889949798,0.2118797302246093,293.0112609863281,297.1499938964844,293.1499938964844,0.316477358341217,-6022.54638671875,304.1966857910156,0.9990000128746032,0.5505625605583191,0.3818563222885132,293.2913818359375,297.1499938964844,293.1499938964844,0.0100099397823214,-3080.18505859375,302.1274108886719,0.4891252219676971,0.050000000745058,0.2322662621736526,291.1502685546875,291.1499938964844,260.37017822265625,258.7262268066406,286.18634033203125,294.4952697753906,291.1471862792969,1.0,0.266359806060791,0.4173087179660797,0.4173087179660797,1.0,1.0,-1.2246382236480713,0.2985948920249939,0.9260433316230774,0.008566478267312,0.0,0.0,0.2356516122817993,49.81300735473633,48.0,-42.7570915222168,-6062.095703125,208.2498474121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6734619140625,304.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.138409674167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664508134126663,0.1664551347494125,-4.32515844295267e-06,0.0,0.0001404682261636,0.0,0.0,6.6934895515441895,0.0,0.0,0.0,0.2806565165519714,4.0,0.0,1.0
568560,293.1968994140625,297.1499938964844,293.1499938964844,0.0996888726949691,-2284.48486328125,304.1546630859375,0.7379996180534363,0.1596916168928146,0.1451736986637115,294.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.4891266524791717,0.050000000745058,0.048964437097311,293.3173217773437,297.1499938964844,293.1499938964844,0.2175269275903701,-3313.23828125,304.1688232421875,0.9060526490211488,0.298471063375473,0.2103185951709747,293.0055847167969,297.1499938964844,293.1499938964844,0.3163655400276184,-6024.38037109375,304.1884155273437,0.9990000128746032,0.5534402132034302,0.3818531334400177,293.2904663085937,297.1499938964844,293.1499938964844,0.0099828876554965,-3076.93359375,302.10333251953125,0.4891266524791717,0.050000000745058,0.2322662025690078,291.13726806640625,291.1499938964844,260.3676147460937,258.72393798828125,286.1596984863281,294.49810791015625,291.1357727050781,1.0,0.2661152184009552,0.4181447923183441,0.4181447923183441,1.0,1.0,-1.222423434257507,0.2989689111709595,0.923454523086548,0.0095195937901735,0.0,0.0,0.2378377020359039,49.78278350830078,51.0,-34.14041519165039,-6094.57470703125,207.43263244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6972045898437,305.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.646484375,18000.0,0.0,0.0,0.1370985060930252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676716953516006,0.1676760166883468,-4.326419002609328e-06,0.0,0.0001391375553794,0.0,0.0,6.7469563484191895,0.0,0.0,0.0,0.2808508276939392,4.0,0.0,1.0
568620,293.1944580078125,297.1499938964844,293.1499938964844,0.0992377400398254,-2276.359130859375,304.15386962890625,0.7357891798019409,0.1589979082345962,0.1445852369070053,294.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4882044494152069,0.050000000745058,0.0489818193018436,293.3186950683594,297.1499938964844,293.1499938964844,0.2136131972074508,-3265.871337890625,304.1690673828125,0.8996003270149231,0.2939539849758148,0.2071925699710846,293.000244140625,297.1499938964844,293.1499938964844,0.3179525434970855,-6054.5078125,304.1730041503906,0.9990000128746032,0.5581950545310974,0.3840024769306183,293.2894592285156,297.1499938964844,293.1499938964844,0.0099181793630123,-3066.745849609375,302.0561828613281,0.4882044494152069,0.050000000745058,0.2323486506938934,291.1297302246094,291.1499938964844,260.3603515625,258.7174377441406,286.1109619140625,294.5040283203125,291.1287841796875,1.0,0.2665314674377441,0.4198169708251953,0.4198169708251953,1.0,1.0,-1.2206631898880005,0.30038982629776,0.9202733635902404,0.0114483311772346,0.0,0.0,0.2410929054021835,50.20011520385742,54.0,-17.49285125732422,-6147.806640625,207.7002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914367675781,305.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.869140625,18000.0,0.0,0.0,0.1349583864212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699256002902984,0.1699299216270446,-4.330694082455011e-06,0.0,0.000136965609272,0.0,0.0,6.848886013031006,0.0,0.0,0.0,0.2812446355819702,4.0,0.0,1.0
568680,293.1944580078125,297.1499938964844,293.1499938964844,0.0992377400398254,-2276.359130859375,304.15386962890625,0.7357891798019409,0.1589979082345962,0.1445852369070053,294.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4882044494152069,0.050000000745058,0.0489818193018436,293.3186950683594,297.1499938964844,293.1499938964844,0.2136131972074508,-3265.871337890625,304.1690673828125,0.8996003270149231,0.2939539849758148,0.2071925699710846,293.000244140625,297.1499938964844,293.1499938964844,0.3179525434970855,-6054.5078125,304.1730041503906,0.9990000128746032,0.5581950545310974,0.3840024769306183,293.2894592285156,297.1499938964844,293.1499938964844,0.0099181793630123,-3066.745849609375,302.0561828613281,0.4882044494152069,0.050000000745058,0.2323486506938934,291.1297302246094,291.1499938964844,260.3603515625,258.7174377441406,286.1109619140625,294.5040283203125,291.1287841796875,1.0,0.2665314674377441,0.4198169708251953,0.4198169708251953,1.0,1.0,-1.2206631898880005,0.30038982629776,0.9202733635902404,0.0114483311772346,0.0,0.0,0.2410929054021835,50.20011520385742,54.0,-17.49285125732422,-6147.806640625,207.7002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914367675781,305.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.869140625,18000.0,0.0,0.0,0.1349583864212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699256002902984,0.1699299216270446,-4.330694082455011e-06,0.0,0.000136965609272,0.0,0.0,6.848886013031006,0.0,0.0,0.0,0.2812446355819702,4.0,0.0,1.0
568740,293.1927490234375,297.1499938964844,293.1499938964844,0.0987815409898758,-2268.16015625,304.1533508300781,0.7321264743804932,0.1582211107015609,0.143942505121231,294.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.4862726330757141,0.050000000745058,0.0490186661481857,293.3199768066406,297.1499938964844,293.1499938964844,0.2097833752632141,-3219.43359375,304.1690979003906,0.89132159948349,0.289415568113327,0.204065516591072,293.001953125,297.1499938964844,293.1499938964844,0.3222035467624664,-6124.33837890625,304.1582946777344,0.9990000128746032,0.5616568922996521,0.3885243535041809,293.28955078125,297.1499938964844,293.1499938964844,0.0098579246550798,-3057.941650390625,302.005615234375,0.4862726330757141,0.050000000745058,0.2325234562158584,291.1183166503906,291.1499938964844,260.3500061035156,258.7082214355469,286.05645751953125,294.5103759765625,291.1171569824219,1.0,0.2679451107978821,0.4214891493320465,0.4214891493320465,1.0,1.0,-1.221818923950195,0.3027152717113495,0.9191036820411682,0.0135478377342224,0.0,0.0,0.2460664361715316,51.15053176879883,57.0,-16.298490524291992,-6207.88525390625,210.06678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62847900390625,305.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.712890625,18000.0,0.0,0.0,0.1335323899984359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728548556566238,0.1728591918945312,-4.335597168392269e-06,0.0,0.0001355184067506,0.0,0.0,6.980885982513428,0.0,0.0,0.0,0.2817578017711639,4.0,0.0,1.0
568800,293.1927490234375,297.1499938964844,293.1499938964844,0.0987815409898758,-2268.16015625,304.1533508300781,0.7321264743804932,0.1582211107015609,0.143942505121231,294.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.4862726330757141,0.050000000745058,0.0490186661481857,293.3199768066406,297.1499938964844,293.1499938964844,0.2097833752632141,-3219.43359375,304.1690979003906,0.89132159948349,0.289415568113327,0.204065516591072,293.001953125,297.1499938964844,293.1499938964844,0.3222035467624664,-6124.33837890625,304.1582946777344,0.9990000128746032,0.5616568922996521,0.3885243535041809,293.28955078125,297.1499938964844,293.1499938964844,0.0098579246550798,-3057.941650390625,302.005615234375,0.4862726330757141,0.050000000745058,0.2325234562158584,291.1183166503906,291.1499938964844,260.3500061035156,258.7082214355469,286.05645751953125,294.5103759765625,291.1171569824219,1.0,0.2679451107978821,0.4214891493320465,0.4214891493320465,1.0,1.0,-1.221818923950195,0.3027152717113495,0.9191036820411682,0.0135478377342224,0.0,0.0,0.2460664361715316,51.15053176879883,57.0,-16.298490524291992,-6207.88525390625,210.06678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62847900390625,305.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.712890625,18000.0,0.0,0.0,0.1335323899984359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728548556566238,0.1728591918945312,-4.335597168392269e-06,0.0,0.0001355184067506,0.0,0.0,6.980885982513428,0.0,0.0,0.0,0.2817578017711639,4.0,0.0,1.0
568860,293.191650390625,297.1499938964844,293.1499938964844,0.0982553362846374,-2258.57861328125,304.1531066894531,0.7273650169372559,0.1573606580495834,0.1432394981384277,294.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.483553946018219,0.050000000745058,0.0490713343024253,293.3212585449219,297.1499938964844,293.1499938964844,0.2059062868356704,-3172.1748046875,304.169189453125,0.8816921710968018,0.284850150346756,0.200932040810585,293.0094909667969,297.1499938964844,293.1499938964844,0.3284255564212799,-6222.822265625,304.14520263671875,0.9990000128746032,0.5638864040374756,0.394898921251297,293.2906188964844,297.1499938964844,293.1499938964844,0.0097963642328977,-3048.67822265625,301.9525756835937,0.483553946018219,0.050000000745058,0.2327732890844345,291.1092834472656,291.1499938964844,260.3378295898437,258.69732666015625,286.0089111328125,294.5170593261719,291.1086120605469,1.0,0.2701406180858612,0.4227847456932068,0.4227847456932068,1.0,1.0,-1.2252277135849,0.3053246438503265,0.9199030995368958,0.0153303919360041,0.0,0.0,0.2521608471870422,52.531864166259766,60.0,-12.163926124572754,-6279.71728515625,214.11196899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175170898437,305.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.728515625,18000.0,0.0,0.0,0.132936418056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768200695514679,0.1768244057893753,-4.342711690696888e-06,0.0,0.000134913570946,0.0,0.0,7.161279678344727,0.0,0.0,0.0,0.2824592590332031,4.0,0.0,1.0
568920,293.191650390625,297.1499938964844,293.1499938964844,0.0982553362846374,-2258.57861328125,304.1531066894531,0.7273650169372559,0.1573606580495834,0.1432394981384277,294.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.483553946018219,0.050000000745058,0.0490713343024253,293.3212585449219,297.1499938964844,293.1499938964844,0.2059062868356704,-3172.1748046875,304.169189453125,0.8816921710968018,0.284850150346756,0.200932040810585,293.0094909667969,297.1499938964844,293.1499938964844,0.3284255564212799,-6222.822265625,304.14520263671875,0.9990000128746032,0.5638864040374756,0.394898921251297,293.2906188964844,297.1499938964844,293.1499938964844,0.0097963642328977,-3048.67822265625,301.9525756835937,0.483553946018219,0.050000000745058,0.2327732890844345,291.1092834472656,291.1499938964844,260.3378295898437,258.69732666015625,286.0089111328125,294.5170593261719,291.1086120605469,1.0,0.2701406180858612,0.4227847456932068,0.4227847456932068,1.0,1.0,-1.2252277135849,0.3053246438503265,0.9199030995368958,0.0153303919360041,0.0,0.0,0.2521608471870422,52.531864166259766,60.0,-12.163926124572754,-6279.71728515625,214.11196899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175170898437,305.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.728515625,18000.0,0.0,0.0,0.132936418056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768200695514679,0.1768244057893753,-4.342711690696888e-06,0.0,0.000134913570946,0.0,0.0,7.161279678344727,0.0,0.0,0.0,0.2824592590332031,4.0,0.0,1.0
568980,293.19110107421875,297.1499938964844,293.1499938964844,0.0976712480187416,-2247.879150390625,304.1530456542969,0.7217499613761902,0.1564193367958068,0.1424753218889236,294.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.4801888167858124,0.050000000745058,0.0491371341049671,293.3225402832031,297.1499938964844,293.1499938964844,0.2020073682069778,-3124.4375,304.1692810058594,0.8711850643157959,0.2802546918392181,0.1977872550487518,293.02197265625,297.1499938964844,293.1499938964844,0.3362656831741333,-6344.39501953125,304.1337890625,0.9990000128746032,0.5649239420890808,0.4027214050292969,293.2925720214844,297.1499938964844,293.1499938964844,0.0097340010106563,-3039.197509765625,301.8969116210937,0.4801888167858124,0.050000000745058,0.2330853939056396,291.1014709472656,291.1499938964844,260.3251342773437,258.6858215332031,285.9591064453125,294.52410888671875,291.1006774902344,1.0,0.2729513943195343,0.4240803718566894,0.4240803718566894,1.0,1.0,-1.2303781509399414,0.3084835410118103,0.921894669532776,0.0171786453574895,0.0,0.0,0.2591419517993927,54.26901626586914,63.0,-11.336420059204102,-6358.53076171875,219.53175354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702087402344,304.9829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.341796875,18000.0,0.0,0.0,0.1332282125949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814242601394653,0.1814286112785339,-4.351410098024644e-06,0.0,0.000135209687869,0.0,0.0,7.372886657714844,0.0,0.0,0.0,0.2832914292812347,4.0,0.0,1.0
569040,293.19110107421875,297.1499938964844,293.1499938964844,0.0976712480187416,-2247.879150390625,304.1530456542969,0.7217499613761902,0.1564193367958068,0.1424753218889236,294.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.4801888167858124,0.050000000745058,0.0491371341049671,293.3225402832031,297.1499938964844,293.1499938964844,0.2020073682069778,-3124.4375,304.1692810058594,0.8711850643157959,0.2802546918392181,0.1977872550487518,293.02197265625,297.1499938964844,293.1499938964844,0.3362656831741333,-6344.39501953125,304.1337890625,0.9990000128746032,0.5649239420890808,0.4027214050292969,293.2925720214844,297.1499938964844,293.1499938964844,0.0097340010106563,-3039.197509765625,301.8969116210937,0.4801888167858124,0.050000000745058,0.2330853939056396,291.1014709472656,291.1499938964844,260.3251342773437,258.6858215332031,285.9591064453125,294.52410888671875,291.1006774902344,1.0,0.2729513943195343,0.4240803718566894,0.4240803718566894,1.0,1.0,-1.2303781509399414,0.3084835410118103,0.921894669532776,0.0171786453574895,0.0,0.0,0.2591419517993927,54.26901626586914,63.0,-11.336420059204102,-6358.53076171875,219.53175354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702087402344,304.9829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.341796875,18000.0,0.0,0.0,0.1332282125949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814242601394653,0.1814286112785339,-4.351410098024644e-06,0.0,0.000135209687869,0.0,0.0,7.372886657714844,0.0,0.0,0.0,0.2832914292812347,4.0,0.0,1.0
569100,293.19097900390625,297.1499938964844,293.1499938964844,0.0973608270287513,-2242.17919921875,304.153076171875,0.7186698317527771,0.1559203118085861,0.1420712172985077,294.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.4782895445823669,0.050000000745058,0.0491741970181465,293.3231506347656,297.1499938964844,293.1499938964844,0.2000554949045181,-3100.46240234375,304.1693420410156,0.8657398223876953,0.2779457867145538,0.1962100565433502,293.02978515625,297.1499938964844,293.1499938964844,0.3406896889209747,-6412.212890625,304.12872314453125,0.9990000128746032,0.5650152564048767,0.4070620834827423,293.2938232421875,297.1499938964844,293.1499938964844,0.0097024673596024,-3034.39208984375,301.8680114746094,0.4782895445823669,0.050000000745058,0.233261227607727,291.0975341796875,291.1499938964844,260.3185729980469,258.67987060546875,285.9332580566406,294.5277404785156,291.0968322753906,1.0,0.2745411992073059,0.4247281849384308,0.4247281849384308,1.0,1.0,-1.2334654331207275,0.3102312684059143,0.923234224319458,0.0181329697370529,0.0,0.0,0.2630367279052734,55.25017166137695,63.0,-10.84954833984375,-6403.01220703125,222.6743927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868957519531,304.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.26171875,18000.0,0.0,0.0,0.1337048113346099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840688437223434,0.184073194861412,-4.356452791398624e-06,0.0,0.0001356933789793,0.0,0.0,7.495222091674805,0.0,0.0,0.0,0.2837728261947632,4.0,0.0,1.0
569160,293.19097900390625,297.1499938964844,293.1499938964844,0.0970297902822494,-2236.072265625,304.1531066894531,0.7154143452644348,0.1554036289453506,0.1416530907154083,294.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4762495756149292,0.050000000745058,0.0492136925458908,293.32379150390625,297.1499938964844,293.1499938964844,0.1980834901332855,-3076.165771484375,304.1694030761719,0.8602294325828552,0.2756295502185821,0.1946293413639068,293.0384826660156,297.1499938964844,293.1499938964844,0.3453662097454071,-6483.3935546875,304.12408447265625,0.9990000128746032,0.5648318529129028,0.411637008190155,293.2952575683594,297.1499938964844,293.1499938964844,0.0096700955182313,-3029.307373046875,301.838623046875,0.4762495756149292,0.050000000745058,0.2334485799074173,291.09454345703125,291.1499938964844,260.3119201660156,258.6737670898437,285.9146423339844,294.53143310546875,291.0942687988281,1.0,0.2762328088283539,0.4250981211662292,0.4250981211662292,1.0,1.0,-1.2368297576904297,0.3117624521255493,0.9250672459602356,0.018800476565957,0.0,0.0,0.2670450210571289,56.296756744384766,66.0,-7.921354293823242,-6448.0615234375,226.0681304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,304.9413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.4375,18000.0,0.0,0.0,0.1343969851732254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868960410356521,0.1869003921747207,-4.361997525847983e-06,0.0,0.0001363958435831,0.0,0.0,7.62684965133667,0.0,0.0,0.0,0.2842920124530792,4.0,0.0,1.0
569220,293.1911926269531,297.1499938964844,293.1499938964844,0.0962922126054763,-2222.360595703125,304.1532897949219,0.7083282470703125,0.1543205976486206,0.1407767534255981,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4717268049716949,0.050000000745058,0.0492991358041763,293.32501220703125,297.1499938964844,293.1499938964844,0.1940521597862243,-3026.24267578125,304.1696472167969,0.8491611480712891,0.2709813714027405,0.1914594769477844,293.0582275390625,297.1499938964844,293.1499938964844,0.3552864193916321,-6632.8837890625,304.1162414550781,0.9990000128746032,0.5636573433876038,0.4213643372058868,293.29852294921875,297.1499938964844,293.1499938964844,0.0096008600667119,-3017.7158203125,301.77886962890625,0.4717268049716949,0.050000000745058,0.2338538765907287,291.0939636230469,291.1499938964844,260.2982177734375,258.66119384765625,285.8790588378906,294.5390014648437,291.0939025878906,1.0,0.2798701524734497,0.4258379936218261,0.4258379936218261,1.0,1.0,-1.2442376613616943,0.3150076568126678,0.929229974746704,0.0201579760760068,0.0,0.0,0.2745712995529175,58.56336975097656,69.0,-2.6704535484313965,-6534.46435546875,233.5199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,304.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.900390625,18000.0,0.0,0.0,0.136380597949028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924761980772018,0.1924805790185928,-4.373830051918048e-06,0.0,0.0001384089700877,0.0,0.0,7.890003204345703,0.0,0.0,0.0,0.2853403985500335,4.0,0.0,1.0
569280,293.1911926269531,297.1499938964844,293.1499938964844,0.0962922126054763,-2222.360595703125,304.1532897949219,0.7083282470703125,0.1543205976486206,0.1407767534255981,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4717268049716949,0.050000000745058,0.0492991358041763,293.32501220703125,297.1499938964844,293.1499938964844,0.1940521597862243,-3026.24267578125,304.1696472167969,0.8491611480712891,0.2709813714027405,0.1914594769477844,293.0582275390625,297.1499938964844,293.1499938964844,0.3552864193916321,-6632.8837890625,304.1162414550781,0.9990000128746032,0.5636573433876038,0.4213643372058868,293.29852294921875,297.1499938964844,293.1499938964844,0.0096008600667119,-3017.7158203125,301.77886962890625,0.4717268049716949,0.050000000745058,0.2338538765907287,291.0939636230469,291.1499938964844,260.2982177734375,258.66119384765625,285.8790588378906,294.5390014648437,291.0939025878906,1.0,0.2798701524734497,0.4258379936218261,0.4258379936218261,1.0,1.0,-1.2442376613616943,0.3150076568126678,0.929229974746704,0.0201579760760068,0.0,0.0,0.2745712995529175,58.56336975097656,69.0,-2.6704535484313965,-6534.46435546875,233.5199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,304.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.900390625,18000.0,0.0,0.0,0.136380597949028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924761980772018,0.1924805790185928,-4.373830051918048e-06,0.0,0.0001384089700877,0.0,0.0,7.890003204345703,0.0,0.0,0.0,0.2853403985500335,4.0,0.0,1.0
569340,293.1899108886719,297.1499938964844,293.1499938964844,0.0956838503479957,-2211.092529296875,304.1531982421875,0.7010784149169922,0.1535364091396331,0.1400506198406219,294.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.4665766358375549,0.050000000745058,0.0493912883102893,293.3261108398437,297.1499938964844,293.1499938964844,0.1900429725646972,-2976.396484375,304.1697692871094,0.8382460474967957,0.2663221657276153,0.1882854700088501,293.0819091796875,297.1499938964844,293.1499938964844,0.3659290075302124,-6791.498046875,304.1098022460937,0.9990000128746032,0.5611876249313354,0.431610107421875,293.30224609375,297.1499938964844,293.1499938964844,0.0095308031886816,-3005.9814453125,301.716552734375,0.4665766358375549,0.050000000745058,0.2342910021543502,291.0927124023437,291.1499938964844,260.2840881347656,258.6481628417969,285.84210205078125,294.5467529296875,291.0926513671875,1.0,0.2837727069854736,0.4265778660774231,0.4265778660774231,1.0,1.0,-1.252489447593689,0.3185329735279083,0.9339564442634584,0.0216208472847938,0.0,0.0,0.2822912335395813,61.01311874389648,72.0,-1.7631661891937256,-6624.1142578125,241.7555694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,304.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.4296875,18000.0,0.0,0.0,0.1390351802110672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982170194387436,0.1982214003801345,-4.386072760098614e-06,0.0,0.0001411030389135,0.0,0.0,8.163475036621094,0.0,0.0,0.0,0.28643399477005,4.0,0.0,1.0
569400,293.1899108886719,297.1499938964844,293.1499938964844,0.0956838503479957,-2211.092529296875,304.1531982421875,0.7010784149169922,0.1535364091396331,0.1400506198406219,294.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.4665766358375549,0.050000000745058,0.0493912883102893,293.3261108398437,297.1499938964844,293.1499938964844,0.1900429725646972,-2976.396484375,304.1697692871094,0.8382460474967957,0.2663221657276153,0.1882854700088501,293.0819091796875,297.1499938964844,293.1499938964844,0.3659290075302124,-6791.498046875,304.1098022460937,0.9990000128746032,0.5611876249313354,0.431610107421875,293.30224609375,297.1499938964844,293.1499938964844,0.0095308031886816,-3005.9814453125,301.716552734375,0.4665766358375549,0.050000000745058,0.2342910021543502,291.0927124023437,291.1499938964844,260.2840881347656,258.6481628417969,285.84210205078125,294.5467529296875,291.0926513671875,1.0,0.2837727069854736,0.4265778660774231,0.4265778660774231,1.0,1.0,-1.252489447593689,0.3185329735279083,0.9339564442634584,0.0216208472847938,0.0,0.0,0.2822912335395813,61.01311874389648,72.0,-1.7631661891937256,-6624.1142578125,241.7555694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,304.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.4296875,18000.0,0.0,0.0,0.1390351802110672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982170194387436,0.1982214003801345,-4.386072760098614e-06,0.0,0.0001411030389135,0.0,0.0,8.163475036621094,0.0,0.0,0.0,0.28643399477005,4.0,0.0,1.0
569460,293.1871032714844,297.1499938964844,293.1499938964844,0.0953570380806922,-2205.06689453125,304.1526794433594,0.6944589018821716,0.1530905961990356,0.1396869122982025,294.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4607737958431244,0.050000000745058,0.0494883731007576,293.3271484375,297.1499938964844,293.1499938964844,0.1860026270151138,-2925.890625,304.169921875,0.8275594711303711,0.2616472840309143,0.1851047426462173,293.109375,297.1499938964844,293.1499938964844,0.3769578635692596,-6954.0712890625,304.1048583984375,0.9990000128746032,0.5573511123657227,0.4421479701995849,293.3063049316406,297.1499938964844,293.1499938964844,0.0094576738774776,-2993.298095703125,301.6524963378906,0.4607737958431244,0.050000000745058,0.2347515374422073,291.09375,291.1499938964844,260.26953125,258.6346740722656,285.8128967285156,294.5546264648437,291.09405517578125,1.0,0.2878749966621399,0.4270184636116028,0.4270184636116028,1.0,1.0,-1.2615530490875244,0.3219790160655975,0.9395740032196044,0.0228646844625473,0.0,0.0,0.2897767722606659,63.60129165649414,75.0,1.7681121826171875,-6716.587890625,250.69451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6788330078125,304.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.798828125,18000.0,0.0,0.0,0.1422240287065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041030526161193,0.2041074484586715,-4.3991230995743535e-06,0.0,0.0001443393121007,0.0,0.0,8.447586059570312,0.0,0.0,0.0,0.2875730395317077,4.0,0.0,1.0
