time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569520,293.1871032714844,297.1499938964844,293.1499938964844,0.0953570380806922,-2205.06689453125,304.1526794433594,0.6944589018821716,0.1530905961990356,0.1396869122982025,294.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4607737958431244,0.050000000745058,0.0494883731007576,293.3271484375,297.1499938964844,293.1499938964844,0.1860026270151138,-2925.890625,304.169921875,0.8275594711303711,0.2616472840309143,0.1851047426462173,293.109375,297.1499938964844,293.1499938964844,0.3769578635692596,-6954.0712890625,304.1048583984375,0.9990000128746032,0.5573511123657227,0.4421479701995849,293.3063049316406,297.1499938964844,293.1499938964844,0.0094576738774776,-2993.298095703125,301.6524963378906,0.4607737958431244,0.050000000745058,0.2347515374422073,291.09375,291.1499938964844,260.26953125,258.6346740722656,285.8128967285156,294.5546264648437,291.09405517578125,1.0,0.2878749966621399,0.4270184636116028,0.4270184636116028,1.0,1.0,-1.2615530490875244,0.3219790160655975,0.9395740032196044,0.0228646844625473,0.0,0.0,0.2897767722606659,63.60129165649414,75.0,1.7681121826171875,-6716.587890625,250.69451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6788330078125,304.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.798828125,18000.0,0.0,0.0,0.1422240287065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041030526161193,0.2041074484586715,-4.3991230995743535e-06,0.0,0.0001443393121007,0.0,0.0,8.447586059570312,0.0,0.0,0.0,0.2875730395317077,4.0,0.0,1.0
569580,293.18365478515625,297.1499938964844,293.1499938964844,0.0951842963695526,-2201.89697265625,304.1520690917969,0.688241720199585,0.1528470367193222,0.1395174711942672,294.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.454975426197052,0.050000000745058,0.0495898649096488,293.3281555175781,297.1499938964844,293.1499938964844,0.1819505244493484,-2874.984130859375,304.1700439453125,0.8169170022010803,0.2569553256034851,0.1819150447845459,293.1393737792969,297.1499938964844,293.1499938964844,0.388313740491867,-7119.83837890625,304.1010131835937,0.9990000128746032,0.5523053407669067,0.4529021382331848,293.3106384277344,297.1499938964844,293.1499938964844,0.0093823429197072,-2979.94482421875,301.58648681640625,0.454975426197052,0.050000000745058,0.2352329641580581,291.0961608886719,291.1499938964844,260.2545166015625,258.6207580566406,285.78369140625,294.56256103515625,291.0964050292969,1.0,0.2921181619167328,0.4274590909481048,0.4274590909481048,1.0,1.0,-1.271129131317139,0.3255859613418579,0.9455431699752808,0.0242025647312402,0.0,0.0,0.2967836856842041,66.31053924560547,78.0,2.8237850666046143,-6808.49365234375,260.2095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539794921875,304.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3125,18000.0,0.0,0.0,0.1457869559526443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097270488739013,0.2097314596176147,-4.412134785525268e-06,0.0,0.0001479552302043,0.0,0.0,8.722821235656738,0.0,0.0,0.0,0.2886849343776703,4.0,0.0,1.0
569640,293.18365478515625,297.1499938964844,293.1499938964844,0.0951842963695526,-2201.89697265625,304.1520690917969,0.688241720199585,0.1528470367193222,0.1395174711942672,294.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.454975426197052,0.050000000745058,0.0495898649096488,293.3281555175781,297.1499938964844,293.1499938964844,0.1819505244493484,-2874.984130859375,304.1700439453125,0.8169170022010803,0.2569553256034851,0.1819150447845459,293.1393737792969,297.1499938964844,293.1499938964844,0.388313740491867,-7119.83837890625,304.1010131835937,0.9990000128746032,0.5523053407669067,0.4529021382331848,293.3106384277344,297.1499938964844,293.1499938964844,0.0093823429197072,-2979.94482421875,301.58648681640625,0.454975426197052,0.050000000745058,0.2352329641580581,291.0961608886719,291.1499938964844,260.2545166015625,258.6207580566406,285.78369140625,294.56256103515625,291.0964050292969,1.0,0.2921181619167328,0.4274590909481048,0.4274590909481048,1.0,1.0,-1.271129131317139,0.3255859613418579,0.9455431699752808,0.0242025647312402,0.0,0.0,0.2967836856842041,66.31053924560547,78.0,2.8237850666046143,-6808.49365234375,260.2095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539794921875,304.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3125,18000.0,0.0,0.0,0.1457869559526443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097270488739013,0.2097314596176147,-4.412134785525268e-06,0.0,0.0001479552302043,0.0,0.0,8.722821235656738,0.0,0.0,0.0,0.2886849343776703,4.0,0.0,1.0
569700,293.1816711425781,297.1499938964844,293.1499938964844,0.0951605588197708,-2201.481201171875,304.1517333984375,0.6853095889091492,0.152811199426651,0.1395067274570465,294.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4521727859973907,0.050000000745058,0.0496419742703437,293.3286437988281,297.1499938964844,293.1499938964844,0.1799282878637313,-2849.488525390625,304.1700744628906,0.8115025162696838,0.2546033561229706,0.1803168356418609,293.15509033203125,297.1499938964844,293.1499938964844,0.3940911889076233,-7203.6005859375,304.09942626953125,0.9990000128746032,0.5493534207344055,0.4583258628845215,293.3128967285156,297.1499938964844,293.1499938964844,0.0093437973409891,-2973.05126953125,301.5526428222656,0.4521727859973907,0.050000000745058,0.2354801595211029,291.0972900390625,291.1499938964844,260.24688720703125,258.6136474609375,285.7688293457031,294.5665283203125,291.0975646972656,1.0,0.2942774593830108,0.4276793897151947,0.4276793897151947,1.0,1.0,-1.2760673761367798,0.3274418115615845,0.9486255645751952,0.0249036680907011,0.0,0.0,0.3001837432384491,67.70263671875,78.0,3.1458449363708496,-6856.134765625,265.1554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.480712890625,304.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.328125,18000.0,0.0,0.0,0.1476587057113647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125135958194732,0.2125180214643478,-4.418634944158839e-06,0.0,0.0001498548081144,0.0,0.0,8.860321044921875,0.0,0.0,0.0,0.2892405986785888,4.0,0.0,1.0
569760,293.179443359375,297.1499938964844,293.1499938964844,0.0951814204454422,-2201.888671875,304.1513977050781,0.682521641254425,0.1528466194868087,0.1395547538995742,294.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.449444442987442,0.050000000745058,0.0496948361396789,293.3291320800781,297.1499938964844,293.1499938964844,0.1778992116451263,-2823.833251953125,304.17010498046875,0.8059321045875549,0.2522476613521576,0.1787163317203521,293.17120361328125,297.1499938964844,293.1499938964844,0.3998947143554687,-7287.34130859375,304.0980529785156,0.9990000128746032,0.5461214780807495,0.4637630581855774,293.31524658203125,297.1499938964844,293.1499938964844,0.0093045393005013,-2965.915771484375,301.5182800292969,0.449444442987442,0.050000000745058,0.2357309162616729,291.09893798828125,291.1499938964844,260.2391662597656,258.6064453125,285.7582092285156,294.5705261230469,291.0994567871094,1.0,0.296455442905426,0.4277420341968536,0.4277420341968536,1.0,1.0,-1.2810947895050049,0.3291495442390442,0.951945185661316,0.0254423730075359,0.0,0.0,0.3034277260303497,69.1155014038086,81.0,4.729395389556885,-6903.22607421875,270.2162780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42901611328125,304.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6015625,18000.0,0.0,0.0,0.1495674401521682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152490466833114,0.215253472328186,-4.425144652486779e-06,0.0,0.0001517919299658,0.0,0.0,8.99621868133545,0.0,0.0,0.0,0.2897904217243194,4.0,0.0,1.0
569820,293.1732482910156,297.1499938964844,293.1499938964844,0.0954684391617775,-2207.264892578125,304.1504211425781,0.677654504776001,0.1533506959676742,0.1399678438901901,294.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.444245308637619,0.050000000745058,0.049802079796791,293.3300476074219,297.1499938964844,293.1499938964844,0.1738136559724807,-2771.9462890625,304.17022705078125,0.794628918170929,0.2475252896547317,0.1755085438489914,293.20513916015625,297.1499938964844,293.1499938964844,0.4114739298820495,-7453.23974609375,304.0960998535156,0.9990000128746032,0.5387061834335327,0.4746025502681732,293.3201599121094,297.1499938964844,293.1499938964844,0.0092224413529038,-2950.564697265625,301.44830322265625,0.444245308637619,0.050000000745058,0.2362396270036697,291.1047668457031,291.1499938964844,260.2234191894531,258.5918273925781,285.73797607421875,294.5785522460937,291.10528564453125,1.0,0.3008545935153961,0.4278673231601715,0.4278673231601715,1.0,1.0,-1.2914905548095703,0.3326569199562073,0.958833634853363,0.0265532042831182,0.0,0.0,0.3090659976005554,71.98612976074219,69.0,6.892079830169678,-6993.458984375,280.68121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.349609375,304.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.271484375,18000.0,0.0,0.0,0.1534159928560257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201784700155258,0.2201829105615615,-4.437544703250751e-06,0.0,0.0001556977367727,0.0,0.0,9.244154930114746,0.0,0.0,0.0,0.2908001840114593,4.0,0.0,1.0
569880,293.1732482910156,297.1499938964844,293.1499938964844,0.0954684391617775,-2207.264892578125,304.1504211425781,0.677654504776001,0.1533506959676742,0.1399678438901901,294.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.444245308637619,0.050000000745058,0.049802079796791,293.3300476074219,297.1499938964844,293.1499938964844,0.1738136559724807,-2771.9462890625,304.17022705078125,0.794628918170929,0.2475252896547317,0.1755085438489914,293.20513916015625,297.1499938964844,293.1499938964844,0.4114739298820495,-7453.23974609375,304.0960998535156,0.9990000128746032,0.5387061834335327,0.4746025502681732,293.3201599121094,297.1499938964844,293.1499938964844,0.0092224413529038,-2950.564697265625,301.44830322265625,0.444245308637619,0.050000000745058,0.2362396270036697,291.1047668457031,291.1499938964844,260.2234191894531,258.5918273925781,285.73797607421875,294.5785522460937,291.10528564453125,1.0,0.3008545935153961,0.4278673231601715,0.4278673231601715,1.0,1.0,-1.2914905548095703,0.3326569199562073,0.958833634853363,0.0265532042831182,0.0,0.0,0.3090659976005554,71.98612976074219,69.0,6.892079830169678,-6993.458984375,280.68121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.349609375,304.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.271484375,18000.0,0.0,0.0,0.1534159928560257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201784700155258,0.2201829105615615,-4.437544703250751e-06,0.0,0.0001556977367727,0.0,0.0,9.244154930114746,0.0,0.0,0.0,0.2908001840114593,4.0,0.0,1.0
569940,293.16729736328125,297.1499938964844,293.1499938964844,0.0958350524306297,-2213.883056640625,304.14971923828125,0.6793298721313477,0.153979480266571,0.1405984312295913,294.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.444790780544281,0.050000000745058,0.0497904010117054,293.3306579589844,297.1499938964844,293.1499938964844,0.1694712787866592,-2716.26171875,304.1707458496094,0.7901630997657776,0.2428381592035293,0.1722250282764434,293.2322998046875,297.1499938964844,293.1499938964844,0.4109493792057037,-7435.44189453125,304.1155090332031,0.9990000128746032,0.5317685008049011,0.4734338521957397,293.3249816894531,297.1499938964844,293.1499938964844,0.0091030159965157,-2925.118896484375,301.3795471191406,0.444790780544281,0.050000000745058,0.236184224486351,291.1224365234375,291.1499938964844,260.20733642578125,258.57684326171875,285.7416381835937,294.58648681640625,291.1257629394531,1.0,0.2994323968887329,0.427992582321167,0.427992582321167,1.0,1.0,-1.2868329286575315,0.3313263654708862,0.9555065035820008,0.026141794398427,0.0,0.0,0.3119556307792663,71.61830139160156,57.0,29.30483627319336,-7035.65283203125,277.9825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3073425292969,304.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.279296875,18000.0,0.0,0.0,0.1571399122476577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223749503493309,0.2237539589405059,-4.448272193258163e-06,0.0,0.0001594770292285,0.0,0.0,9.428725242614746,0.0,0.0,0.0,0.2915541231632232,4.0,0.0,1.0
570000,293.16729736328125,297.1499938964844,293.1499938964844,0.0958350524306297,-2213.883056640625,304.14971923828125,0.6793298721313477,0.153979480266571,0.1405984312295913,294.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.444790780544281,0.050000000745058,0.0497904010117054,293.3306579589844,297.1499938964844,293.1499938964844,0.1694712787866592,-2716.26171875,304.1707458496094,0.7901630997657776,0.2428381592035293,0.1722250282764434,293.2322998046875,297.1499938964844,293.1499938964844,0.4109493792057037,-7435.44189453125,304.1155090332031,0.9990000128746032,0.5317685008049011,0.4734338521957397,293.3249816894531,297.1499938964844,293.1499938964844,0.0091030159965157,-2925.118896484375,301.3795471191406,0.444790780544281,0.050000000745058,0.236184224486351,291.1224365234375,291.1499938964844,260.20733642578125,258.57684326171875,285.7416381835937,294.58648681640625,291.1257629394531,1.0,0.2994323968887329,0.427992582321167,0.427992582321167,1.0,1.0,-1.2868329286575315,0.3313263654708862,0.9555065035820008,0.026141794398427,0.0,0.0,0.3119556307792663,71.61830139160156,57.0,29.30483627319336,-7035.65283203125,277.9825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3073425292969,304.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.279296875,18000.0,0.0,0.0,0.1571399122476577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223749503493309,0.2237539589405059,-4.448272193258163e-06,0.0,0.0001594770292285,0.0,0.0,9.428725242614746,0.0,0.0,0.0,0.2915541231632232,4.0,0.0,1.0
570060,293.1687316894531,297.1499938964844,293.1499938964844,0.0952356159687042,-2202.0322265625,304.15087890625,0.6844510436058044,0.1532665789127349,0.1402304917573928,294.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4501570463180542,0.050000000745058,0.0496808663010597,293.330810546875,297.1499938964844,293.1499938964844,0.1648641377687454,-2656.60107421875,304.1714782714844,0.7913327813148499,0.2382255941629409,0.1689115166664123,293.2376708984375,297.1499938964844,293.1499938964844,0.3995507061481476,-7257.52294921875,304.1461486816406,0.9990000128746032,0.5285418033599854,0.4623280465602875,293.3285827636719,297.1499938964844,293.1499938964844,0.0089536113664507,-2890.509765625,301.3168029785156,0.4501570463180542,0.050000000745058,0.2356646358966827,291.1593017578125,291.1499938964844,260.1909484863281,258.5616149902344,285.7596435546875,294.5941467285156,291.1628723144531,1.0,0.2937029600143432,0.4284163415431976,0.4284163415431976,1.0,1.0,-1.2683331966400146,0.325935959815979,0.9423972368240356,0.0245253033936023,0.0,0.0,0.30825936794281,68.5618667602539,45.0,45.98481369018555,-6974.60888671875,263.9795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3270263671875,304.8201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.087890625,18000.0,0.0,0.0,0.160300001502037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220140993595123,0.2220185399055481,-4.449643711268436e-06,0.0,0.0001626841112738,0.0,0.0,9.352117538452148,0.0,0.0,0.0,0.2912952601909637,4.0,0.0,1.0
570120,293.1687316894531,297.1499938964844,293.1499938964844,0.0952356159687042,-2202.0322265625,304.15087890625,0.6844510436058044,0.1532665789127349,0.1402304917573928,294.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4501570463180542,0.050000000745058,0.0496808663010597,293.330810546875,297.1499938964844,293.1499938964844,0.1648641377687454,-2656.60107421875,304.1714782714844,0.7913327813148499,0.2382255941629409,0.1689115166664123,293.2376708984375,297.1499938964844,293.1499938964844,0.3995507061481476,-7257.52294921875,304.1461486816406,0.9990000128746032,0.5285418033599854,0.4623280465602875,293.3285827636719,297.1499938964844,293.1499938964844,0.0089536113664507,-2890.509765625,301.3168029785156,0.4501570463180542,0.050000000745058,0.2356646358966827,291.1593017578125,291.1499938964844,260.1909484863281,258.5616149902344,285.7596435546875,294.5941467285156,291.1628723144531,1.0,0.2937029600143432,0.4284163415431976,0.4284163415431976,1.0,1.0,-1.2683331966400146,0.325935959815979,0.9423972368240356,0.0245253033936023,0.0,0.0,0.30825936794281,68.5618667602539,45.0,45.98481369018555,-6974.60888671875,263.9795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3270263671875,304.8201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.087890625,18000.0,0.0,0.0,0.160300001502037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220140993595123,0.2220185399055481,-4.449643711268436e-06,0.0,0.0001626841112738,0.0,0.0,9.352117538452148,0.0,0.0,0.0,0.2912952601909637,4.0,0.0,1.0
570180,293.1790466308594,297.1499938964844,293.1499938964844,0.0932330414652824,-2163.76220703125,304.1539611816406,0.6908552050590515,0.1507195681333542,0.1381967663764953,294.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.4598250687122345,0.050000000745058,0.0495045743882656,293.33013916015625,297.1499938964844,293.1499938964844,0.1603111624717712,-2597.28369140625,304.1719055175781,0.797138512134552,0.2337837964296341,0.1656581610441208,293.21923828125,297.1499938964844,293.1499938964844,0.3801984190940857,-6963.72998046875,304.1796875,0.9990000128746032,0.5300143957138062,0.4438691139221191,293.3300476074219,297.1499938964844,293.1499938964844,0.0087959300726652,-2852.739990234375,301.260009765625,0.4598250687122345,0.050000000745058,0.234828382730484,291.2001342773437,291.1499938964844,260.1742553710937,258.5461120605469,285.7945251464844,294.6004333496094,291.2042541503906,1.0,0.284540057182312,0.4288401305675506,0.4288401305675506,1.0,1.0,-1.2386183738708496,0.3170312345027923,0.9215871691703796,0.0217200778424739,0.0,0.0,0.2989082336425781,63.65322113037109,48.0,55.7541389465332,-6831.1787109375,242.20285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4336242675781,304.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.900390625,18000.0,0.0,0.0,0.1623422652482986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156190276145935,0.2156234681606292,-4.439432359504281e-06,0.0,0.0001647567551117,0.0,0.0,9.040855407714844,0.0,0.0,0.0,0.2900853157043457,4.0,0.0,1.0
570240,293.1790466308594,297.1499938964844,293.1499938964844,0.0932330414652824,-2163.76220703125,304.1539611816406,0.6908552050590515,0.1507195681333542,0.1381967663764953,294.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.4598250687122345,0.050000000745058,0.0495045743882656,293.33013916015625,297.1499938964844,293.1499938964844,0.1603111624717712,-2597.28369140625,304.1719055175781,0.797138512134552,0.2337837964296341,0.1656581610441208,293.21923828125,297.1499938964844,293.1499938964844,0.3801984190940857,-6963.72998046875,304.1796875,0.9990000128746032,0.5300143957138062,0.4438691139221191,293.3300476074219,297.1499938964844,293.1499938964844,0.0087959300726652,-2852.739990234375,301.260009765625,0.4598250687122345,0.050000000745058,0.234828382730484,291.2001342773437,291.1499938964844,260.1742553710937,258.5461120605469,285.7945251464844,294.6004333496094,291.2042541503906,1.0,0.284540057182312,0.4288401305675506,0.4288401305675506,1.0,1.0,-1.2386183738708496,0.3170312345027923,0.9215871691703796,0.0217200778424739,0.0,0.0,0.2989082336425781,63.65322113037109,48.0,55.7541389465332,-6831.1787109375,242.20285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4336242675781,304.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.900390625,18000.0,0.0,0.0,0.1623422652482986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156190276145935,0.2156234681606292,-4.439432359504281e-06,0.0,0.0001647567551117,0.0,0.0,9.040855407714844,0.0,0.0,0.0,0.2900853157043457,4.0,0.0,1.0
570300,293.186279296875,297.1499938964844,293.1499938964844,0.0918029993772506,-2136.620849609375,304.15582275390625,0.6920232772827148,0.1489311903715133,0.1366451829671859,294.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2155456542969,0.4637637734413147,0.050000000745058,0.0494390726089477,293.3297119140625,297.1499938964844,293.1499938964844,0.1581239849328994,-2568.7041015625,304.1719055175781,0.7989031076431274,0.231585681438446,0.1640774458646774,293.2032165527344,297.1499938964844,293.1499938964844,0.3723998665809631,-6847.2353515625,304.1883544921875,0.9990000128746032,0.5322777032852173,0.4368094503879547,293.3299865722656,297.1499938964844,293.1499938964844,0.0087267281487584,-2836.007568359375,301.2334899902344,0.4637637734413147,0.050000000745058,0.2345176786184311,291.2197570800781,291.1499938964844,260.1658020019531,258.5382995605469,285.808837890625,294.6031494140625,291.22265625,1.0,0.2812341153621673,0.4290519952774048,0.4290519952774048,1.0,1.0,-1.2259273529052734,0.3132987022399902,0.9126286506652832,0.0204903297126293,0.0,0.0,0.2922639548778534,61.80596160888672,48.0,50.52683639526367,-6742.5048828125,233.68899536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5221252441406,304.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.18359375,18000.0,0.0,0.0,0.1628050655126571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210696280002594,0.2107007056474685,-4.430187345860759e-06,0.0,0.0001652264472795,0.0,0.0,8.800729751586914,0.0,0.0,0.0,0.2891446948051452,4.0,0.0,1.0
570360,293.19256591796875,297.1499938964844,293.1499938964844,0.0904173105955123,-2110.564697265625,304.15728759765625,0.6920138597488403,0.1472378820180893,0.1350214630365371,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.4665645658969879,0.050000000745058,0.0493917390704155,293.3293151855469,297.1499938964844,293.1499938964844,0.1561474204063415,-2543.015869140625,304.1715087890625,0.7995389103889465,0.2293871641159057,0.162510484457016,293.18731689453125,297.1499938964844,293.1499938964844,0.3668038249015808,-6764.83642578125,304.19146728515625,0.9990000128746032,0.5347258448600769,0.4316354095935821,293.3296203613281,297.1499938964844,293.1499938964844,0.0086702741682529,-2823.4033203125,301.2051086425781,0.4665645658969879,0.050000000745058,0.2342931479215622,291.2269287109375,291.1499938964844,260.1573181152344,258.5304260253906,285.7820129394531,294.6055603027344,291.2259826660156,1.0,0.2785511910915375,0.430580198764801,0.430580198764801,1.0,1.0,-1.2155588865280151,0.3117342889308929,0.9038245677947998,0.0209734067320823,0.0,0.0,0.2863171100616455,60.455196380615234,51.0,24.04897117614746,-6668.51220703125,227.1680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6312866210937,304.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.091796875,18000.0,0.0,0.0,0.1628627777099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055477648973465,0.205552190542221,-4.418983280629618e-06,0.0,0.0001652850187383,0.0,0.0,8.54880428314209,0.0,0.0,0.0,0.2881553173065185,4.0,0.0,1.0
570420,293.19549560546875,297.1499938964844,293.1499938964844,0.088834099471569,-2081.4384765625,304.1573791503906,0.692106306552887,0.1455400735139846,0.132913738489151,294.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.4700832962989807,0.050000000745058,0.0493295304477214,293.32861328125,297.1499938964844,293.1499938964844,0.1527068018913269,-2498.65478515625,304.1700744628906,0.7986555695533752,0.2249866276979446,0.1593991070985794,293.163818359375,297.1499938964844,293.1499938964844,0.3599952161312103,-6667.5517578125,304.1888122558594,0.9990000128746032,0.5385763049125671,0.4247381389141083,293.3282165527344,297.1499938964844,293.1499938964844,0.0085892574861645,-2808.541015625,301.1416320800781,0.4700832962989807,0.050000000745058,0.2339980453252792,291.203857421875,291.1499938964844,260.1401062011719,258.5145263671875,285.7045593261719,294.6095275878906,291.2013854980469,1.0,0.2748599052429199,0.4336365759372711,0.4336365759372711,1.0,1.0,-1.2005831003189087,0.3105650544166565,0.8900179862976074,0.0226805657148361,0.0,0.0,0.2805438041687011,58.66122817993164,54.0,-18.35100173950196,-6614.7578125,218.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,304.9715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.439453125,18000.0,0.0,0.0,0.1619345247745514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995736360549926,0.199578046798706,-4.400848411023617e-06,0.0,0.0001643429422983,0.0,0.0,8.249987602233887,0.0,0.0,0.0,0.2869202494621277,4.0,0.0,1.0
570480,293.19549560546875,297.1499938964844,293.1499938964844,0.088834099471569,-2081.4384765625,304.1573791503906,0.692106306552887,0.1455400735139846,0.132913738489151,294.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.4700832962989807,0.050000000745058,0.0493295304477214,293.32861328125,297.1499938964844,293.1499938964844,0.1527068018913269,-2498.65478515625,304.1700744628906,0.7986555695533752,0.2249866276979446,0.1593991070985794,293.163818359375,297.1499938964844,293.1499938964844,0.3599952161312103,-6667.5517578125,304.1888122558594,0.9990000128746032,0.5385763049125671,0.4247381389141083,293.3282165527344,297.1499938964844,293.1499938964844,0.0085892574861645,-2808.541015625,301.1416320800781,0.4700832962989807,0.050000000745058,0.2339980453252792,291.203857421875,291.1499938964844,260.1401062011719,258.5145263671875,285.7045593261719,294.6095275878906,291.2013854980469,1.0,0.2748599052429199,0.4336365759372711,0.4336365759372711,1.0,1.0,-1.2005831003189087,0.3105650544166565,0.8900179862976074,0.0226805657148361,0.0,0.0,0.2805438041687011,58.66122817993164,54.0,-18.35100173950196,-6614.7578125,218.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,304.9715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.439453125,18000.0,0.0,0.0,0.1619345247745514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995736360549926,0.199578046798706,-4.400848411023617e-06,0.0,0.0001643429422983,0.0,0.0,8.249987602233887,0.0,0.0,0.0,0.2869202494621277,4.0,0.0,1.0
570540,293.1930847167969,297.1499938964844,293.1499938964844,0.0883873328566551,-2073.680419921875,304.1556701660156,0.6925575137138367,0.1448751091957092,0.132186472415924,294.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.471594750881195,0.050000000745058,0.049301940947771,293.3280639648437,297.1499938964844,293.1499938964844,0.1493109464645385,-2454.594970703125,304.1690673828125,0.7952970862388611,0.2205743938684463,0.1563058346509933,293.15069580078125,297.1499938964844,293.1499938964844,0.3569615483283996,-6627.296875,304.1808166503906,0.9990000128746032,0.5409014821052551,0.421641856431961,293.3265380859375,297.1499938964844,293.1499938964844,0.0085191903635859,-2796.14111328125,301.0788879394531,0.471594750881195,0.050000000745058,0.2338671833276748,291.17950439453125,291.1499938964844,260.1226501464844,258.4984741210937,285.6157531738281,294.6127319335937,291.1767883300781,1.0,0.2730253338813782,0.4366929531097412,0.4366929531097412,1.0,1.0,-1.1920878887176514,0.3113815188407898,0.8807064294815063,0.0250221621245145,0.0,0.0,0.2782095372676849,57.83821868896485,57.0,-31.40921401977539,-6632.166015625,213.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,305.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.08203125,18000.0,0.0,0.0,0.1601275950670242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970742642879486,0.1970786601305008,-4.392062237457139e-06,0.0,0.0001625091390451,0.0,0.0,8.12387752532959,0.0,0.0,0.0,0.2863755226135254,4.0,0.0,1.0
570600,293.1930847167969,297.1499938964844,293.1499938964844,0.0883873328566551,-2073.680419921875,304.1556701660156,0.6925575137138367,0.1448751091957092,0.132186472415924,294.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.471594750881195,0.050000000745058,0.049301940947771,293.3280639648437,297.1499938964844,293.1499938964844,0.1493109464645385,-2454.594970703125,304.1690673828125,0.7952970862388611,0.2205743938684463,0.1563058346509933,293.15069580078125,297.1499938964844,293.1499938964844,0.3569615483283996,-6627.296875,304.1808166503906,0.9990000128746032,0.5409014821052551,0.421641856431961,293.3265380859375,297.1499938964844,293.1499938964844,0.0085191903635859,-2796.14111328125,301.0788879394531,0.471594750881195,0.050000000745058,0.2338671833276748,291.17950439453125,291.1499938964844,260.1226501464844,258.4984741210937,285.6157531738281,294.6127319335937,291.1767883300781,1.0,0.2730253338813782,0.4366929531097412,0.4366929531097412,1.0,1.0,-1.1920878887176514,0.3113815188407898,0.8807064294815063,0.0250221621245145,0.0,0.0,0.2782095372676849,57.83821868896485,57.0,-31.40921401977539,-6632.166015625,213.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,305.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.08203125,18000.0,0.0,0.0,0.1601275950670242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970742642879486,0.1970786601305008,-4.392062237457139e-06,0.0,0.0001625091390451,0.0,0.0,8.12387752532959,0.0,0.0,0.0,0.2863755226135254,4.0,0.0,1.0
570660,293.1905212402344,297.1499938964844,293.1499938964844,0.0880602970719337,-2067.986083984375,304.15435791015625,0.6914688944816589,0.1442991346120834,0.1316662728786468,294.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4714986383914947,0.050000000745058,0.0493037477135658,293.32763671875,297.1499938964844,293.1499938964844,0.145845741033554,-2409.218505859375,304.1684875488281,0.7897529006004333,0.2161487191915512,0.1532247066497802,293.1449279785156,297.1499938964844,293.1499938964844,0.3570597469806671,-6633.6513671875,304.1703796386719,0.9990000128746032,0.5420693159103394,0.421841412782669,293.3252868652344,297.1499938964844,293.1499938964844,0.0084518166258931,-2783.6015625,301.0170593261719,0.4714986383914947,0.050000000745058,0.2338757663965225,291.16192626953125,291.1499938964844,260.10504150390625,258.4822998046875,285.5609436035156,294.6156921386719,291.1609802246094,1.0,0.272653579711914,0.4383735954761505,0.4383735954761505,1.0,1.0,-1.1880158185958862,0.312061458826065,0.8759543895721436,0.0263217911124229,0.0,0.0,0.2780369818210602,57.822662353515625,60.0,-21.770166397094727,-6676.59912109375,212.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,305.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.1579189002513885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967404931783676,0.1967448741197586,-4.389336936583277e-06,0.0,0.0001602676056791,0.0,0.0,8.10431957244873,0.0,0.0,0.0,0.2862673103809356,4.0,0.0,1.0
570720,293.1905212402344,297.1499938964844,293.1499938964844,0.0880602970719337,-2067.986083984375,304.15435791015625,0.6914688944816589,0.1442991346120834,0.1316662728786468,294.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4714986383914947,0.050000000745058,0.0493037477135658,293.32763671875,297.1499938964844,293.1499938964844,0.145845741033554,-2409.218505859375,304.1684875488281,0.7897529006004333,0.2161487191915512,0.1532247066497802,293.1449279785156,297.1499938964844,293.1499938964844,0.3570597469806671,-6633.6513671875,304.1703796386719,0.9990000128746032,0.5420693159103394,0.421841412782669,293.3252868652344,297.1499938964844,293.1499938964844,0.0084518166258931,-2783.6015625,301.0170593261719,0.4714986383914947,0.050000000745058,0.2338757663965225,291.16192626953125,291.1499938964844,260.10504150390625,258.4822998046875,285.5609436035156,294.6156921386719,291.1609802246094,1.0,0.272653579711914,0.4383735954761505,0.4383735954761505,1.0,1.0,-1.1880158185958862,0.312061458826065,0.8759543895721436,0.0263217911124229,0.0,0.0,0.2780369818210602,57.822662353515625,60.0,-21.770166397094727,-6676.59912109375,212.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,305.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.1579189002513885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967404931783676,0.1967448741197586,-4.389336936583277e-06,0.0,0.0001602676056791,0.0,0.0,8.10431957244873,0.0,0.0,0.0,0.2862673103809356,4.0,0.0,1.0
570780,293.1884460449219,297.1499938964844,293.1499938964844,0.0877146944403648,-2061.8310546875,304.1534729003906,0.688862681388855,0.1436948031187057,0.1311571449041366,294.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4701090455055237,0.050000000745058,0.0493291728198528,293.32733154296875,297.1499938964844,293.1499938964844,0.1423495262861251,-2363.104248046875,304.16815185546875,0.7824896574020386,0.2117118239402771,0.1501519381999969,293.1454162597656,297.1499938964844,293.1499938964844,0.3598013818264007,-6678.95458984375,304.15899658203125,0.9990000128746032,0.5421081185340881,0.4246869087219238,293.32476806640625,297.1499938964844,293.1499938964844,0.0083851777017116,-2770.814208984375,300.95477294921875,0.4701090455055237,0.050000000745058,0.2339963465929031,291.14971923828125,291.1499938964844,260.08721923828125,258.466064453125,285.5043640136719,294.6188049316406,291.1482238769531,1.0,0.2734347879886627,0.4400542378425598,0.4400542378425598,1.0,1.0,-1.187305927276611,0.313748151063919,0.8735577464103699,0.0279528982937335,0.0,0.0,0.2788230180740356,58.45297622680664,63.0,-20.005603790283203,-6723.5126953125,213.2515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,305.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.251953125,18000.0,0.0,0.0,0.1556475162506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969333291053772,0.1969377100467682,-4.388849447423127e-06,0.0,0.0001579624513396,0.0,0.0,8.11193561553955,0.0,0.0,0.0,0.2862915694713592,4.0,0.0,1.0
570840,293.1884460449219,297.1499938964844,293.1499938964844,0.0877146944403648,-2061.8310546875,304.1534729003906,0.688862681388855,0.1436948031187057,0.1311571449041366,294.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4701090455055237,0.050000000745058,0.0493291728198528,293.32733154296875,297.1499938964844,293.1499938964844,0.1423495262861251,-2363.104248046875,304.16815185546875,0.7824896574020386,0.2117118239402771,0.1501519381999969,293.1454162597656,297.1499938964844,293.1499938964844,0.3598013818264007,-6678.95458984375,304.15899658203125,0.9990000128746032,0.5421081185340881,0.4246869087219238,293.32476806640625,297.1499938964844,293.1499938964844,0.0083851777017116,-2770.814208984375,300.95477294921875,0.4701090455055237,0.050000000745058,0.2339963465929031,291.14971923828125,291.1499938964844,260.08721923828125,258.466064453125,285.5043640136719,294.6188049316406,291.1482238769531,1.0,0.2734347879886627,0.4400542378425598,0.4400542378425598,1.0,1.0,-1.187305927276611,0.313748151063919,0.8735577464103699,0.0279528982937335,0.0,0.0,0.2788230180740356,58.45297622680664,63.0,-20.005603790283203,-6723.5126953125,213.2515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,305.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.251953125,18000.0,0.0,0.0,0.1556475162506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969333291053772,0.1969377100467682,-4.388849447423127e-06,0.0,0.0001579624513396,0.0,0.0,8.11193561553955,0.0,0.0,0.0,0.2862915694713592,4.0,0.0,1.0
570900,293.1876220703125,297.1499938964844,293.1499938964844,0.0875432938337326,-2058.779541015625,304.1531677246094,0.6870871782302856,0.1433736532926559,0.1308940649032592,294.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4689970910549164,0.050000000745058,0.0493491925299167,293.3271789550781,297.1499938964844,293.1499938964844,0.1406223177909851,-2340.240966796875,304.1679992675781,0.7783669233322144,0.2094918638467788,0.1486192345619201,293.1477355957031,297.1499938964844,293.1499938964844,0.362070083618164,-6714.73095703125,304.1532592773437,0.9990000128746032,0.5417101383209229,0.4269153177738189,293.3247985839844,297.1499938964844,293.1499938964844,0.0083531895652413,-2764.8046875,300.9225769042969,0.4689970910549164,0.050000000745058,0.2340913116931915,291.1425476074219,291.1499938964844,260.0782470703125,258.4579162597656,285.4745483398437,294.6204528808594,291.14111328125,1.0,0.2741762399673462,0.4408945441246032,0.4408945441246032,1.0,1.0,-1.1879626512527466,0.3149115741252899,0.8730511665344238,0.0288890898227691,0.0,0.0,0.2800425291061401,58.967620849609375,63.0,-19.8021297454834,-6755.3193359375,214.5142059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48974609375,305.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1545735448598861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197646215558052,0.1976506114006042,-4.389623882161686e-06,0.0,0.0001568724983371,0.0,0.0,8.144706726074219,0.0,0.0,0.0,0.2864144742488861,4.0,0.0,1.0
570960,293.1868896484375,297.1499938964844,293.1499938964844,0.0873577296733856,-2055.439208984375,304.1529235839844,0.6850498914718628,0.143038272857666,0.1306225955486297,294.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4676297605037689,0.050000000745058,0.0493734031915664,293.3270568847656,297.1499938964844,293.1499938964844,0.1388890892267227,-2317.215087890625,304.1678771972656,0.7739937901496887,0.2072721123695373,0.1470892578363418,293.1513061523437,297.1499938964844,293.1499938964844,0.3648058176040649,-6757.17919921875,304.1476745605469,0.9990000128746032,0.5410395264625549,0.4295954704284668,293.3250427246094,297.1499938964844,293.1499938964844,0.0083211744204163,-2758.67724609375,300.8900146484375,0.4676297605037689,0.050000000745058,0.2342061698436737,291.1362609863281,291.1499938964844,260.0692443847656,258.44976806640625,285.45318603515625,294.6221618652344,291.1352844238281,1.0,0.2751150131225586,0.4413956105709076,0.4413956105709076,1.0,1.0,-1.1891839504241943,0.3158997595310211,0.8732841610908508,0.0295414645224809,0.0,0.0,0.2816011905670166,59.59651184082031,66.0,-16.946243286132812,-6788.48486328125,216.202865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172424316406,305.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5390625,18000.0,0.0,0.0,0.1535890400409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986985951662063,0.1987029910087585,-4.391235961520579e-06,0.0,0.0001558733492856,0.0,0.0,8.193987846374512,0.0,0.0,0.0,0.2866032719612121,4.0,0.0,1.0
571020,293.1858215332031,297.1499938964844,293.1499938964844,0.0869267955422401,-2047.5528564453125,304.1526794433594,0.6803284287452698,0.1423218101263046,0.130049854516983,294.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4641544222831726,0.050000000745058,0.0494328513741493,293.3268127441406,297.1499938964844,293.1499938964844,0.1353879570960998,-2270.43017578125,304.1677551269531,0.7647006511688232,0.2028363198041916,0.1440390348434448,293.16180419921875,297.1499938964844,293.1499938964844,0.3714235723018646,-6858.11962890625,304.1374816894531,0.9990000128746032,0.5388883948326111,0.4361065626144409,293.3260803222656,297.1499938964844,293.1499938964844,0.0082549303770065,-2745.418701171875,300.824462890625,0.4641544222831726,0.050000000745058,0.234488159418106,291.1288146972656,291.1499938964844,260.0511474609375,258.4334411621094,285.411865234375,294.6258239746094,291.1279296875,1.0,0.2774966061115265,0.4423976838588714,0.4423976838588714,1.0,1.0,-1.1930596828460691,0.3182878196239471,0.8747718334197998,0.0309852752834558,0.0,0.0,0.2849297225475311,61.15409851074219,69.0,-12.587377548217772,-6852.9375,220.6943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264892578125,305.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.66015625,18000.0,0.0,0.0,0.1519903093576431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201136440038681,0.2011408358812332,-4.396022177388659e-06,0.0,0.0001542508398415,0.0,0.0,8.3103666305542,0.0,0.0,0.0,0.2870617806911468,4.0,0.0,1.0
571080,293.1858215332031,297.1499938964844,293.1499938964844,0.0869267955422401,-2047.5528564453125,304.1526794433594,0.6803284287452698,0.1423218101263046,0.130049854516983,294.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4641544222831726,0.050000000745058,0.0494328513741493,293.3268127441406,297.1499938964844,293.1499938964844,0.1353879570960998,-2270.43017578125,304.1677551269531,0.7647006511688232,0.2028363198041916,0.1440390348434448,293.16180419921875,297.1499938964844,293.1499938964844,0.3714235723018646,-6858.11962890625,304.1374816894531,0.9990000128746032,0.5388883948326111,0.4361065626144409,293.3260803222656,297.1499938964844,293.1499938964844,0.0082549303770065,-2745.418701171875,300.824462890625,0.4641544222831726,0.050000000745058,0.234488159418106,291.1288146972656,291.1499938964844,260.0511474609375,258.4334411621094,285.411865234375,294.6258239746094,291.1279296875,1.0,0.2774966061115265,0.4423976838588714,0.4423976838588714,1.0,1.0,-1.1930596828460691,0.3182878196239471,0.8747718334197998,0.0309852752834558,0.0,0.0,0.2849297225475311,61.15409851074219,69.0,-12.587377548217772,-6852.9375,220.6943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264892578125,305.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.66015625,18000.0,0.0,0.0,0.1519903093576431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201136440038681,0.2011408358812332,-4.396022177388659e-06,0.0,0.0001542508398415,0.0,0.0,8.3103666305542,0.0,0.0,0.0,0.2870617806911468,4.0,0.0,1.0
571140,293.1851806640625,297.1499938964844,293.1499938964844,0.0864772200584411,-2039.3388671875,304.15252685546875,0.6749707460403442,0.1415456980466842,0.1294346898794174,294.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.4598450362682342,0.050000000745058,0.0495045706629753,293.3265380859375,297.1499938964844,293.1499938964844,0.1319442391395568,-2224.187255859375,304.1675720214844,0.7549932599067688,0.1984119564294815,0.1410041451454162,293.176025390625,297.1499938964844,293.1499938964844,0.3795245885848999,-6979.81201171875,304.128173828125,0.9990000128746032,0.5357092618942261,0.443835437297821,293.3278503417969,297.1499938964844,293.1499938964844,0.0081898588687181,-2732.568359375,300.7560119628906,0.4598450362682342,0.050000000745058,0.2348283678293228,291.1193542480469,291.1499938964844,260.032958984375,258.4171142578125,285.368408203125,294.6297302246094,291.118408203125,1.0,0.2804153263568878,0.4433997571468353,0.4433997571468353,1.0,1.0,-1.1984494924545288,0.3211670219898224,0.877282440662384,0.0326395817101001,0.0,0.0,0.2896477580070495,63.04475402832031,72.0,-12.930572509765623,-6925.0009765625,226.4236297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48309326171875,305.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1509911715984344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044894248247146,0.2044938206672668,-4.40249141320237e-06,0.0,0.0001532368478365,0.0,0.0,8.470993995666504,0.0,0.0,0.0,0.2876978814601898,4.0,0.0,1.0
571200,293.1851806640625,297.1499938964844,293.1499938964844,0.0864772200584411,-2039.3388671875,304.15252685546875,0.6749707460403442,0.1415456980466842,0.1294346898794174,294.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.4598450362682342,0.050000000745058,0.0495045706629753,293.3265380859375,297.1499938964844,293.1499938964844,0.1319442391395568,-2224.187255859375,304.1675720214844,0.7549932599067688,0.1984119564294815,0.1410041451454162,293.176025390625,297.1499938964844,293.1499938964844,0.3795245885848999,-6979.81201171875,304.128173828125,0.9990000128746032,0.5357092618942261,0.443835437297821,293.3278503417969,297.1499938964844,293.1499938964844,0.0081898588687181,-2732.568359375,300.7560119628906,0.4598450362682342,0.050000000745058,0.2348283678293228,291.1193542480469,291.1499938964844,260.032958984375,258.4171142578125,285.368408203125,294.6297302246094,291.118408203125,1.0,0.2804153263568878,0.4433997571468353,0.4433997571468353,1.0,1.0,-1.1984494924545288,0.3211670219898224,0.877282440662384,0.0326395817101001,0.0,0.0,0.2896477580070495,63.04475402832031,72.0,-12.930572509765623,-6925.0009765625,226.4236297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48309326171875,305.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1509911715984344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044894248247146,0.2044938206672668,-4.40249141320237e-06,0.0,0.0001532368478365,0.0,0.0,8.470993995666504,0.0,0.0,0.0,0.2876978814601898,4.0,0.0,1.0
571260,293.18487548828125,297.1499938964844,293.1499938964844,0.0859695672988891,-2029.9853515625,304.15252685546875,0.669209897518158,0.1407138854265213,0.1287780553102493,294.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4552022516727447,0.050000000745058,0.049586221575737,293.32623291015625,297.1499938964844,293.1499938964844,0.1285017281770706,-2177.6455078125,304.1674499511719,0.745165228843689,0.1940051913261413,0.1379875242710113,293.1932067871094,297.1499938964844,293.1499938964844,0.3886348903179168,-7114.861328125,304.1203308105469,0.9990000128746032,0.5315711498260498,0.4524744153022766,293.3302001953125,297.1499938964844,293.1499938964844,0.0081227561458945,-2718.854736328125,300.6859436035156,0.4552022516727447,0.050000000745058,0.2352156937122345,291.1127624511719,291.1499938964844,260.0146484375,258.4008483886719,285.3365478515625,294.63385009765625,291.11236572265625,1.0,0.2837403416633606,0.4439611434936523,0.4439611434936523,1.0,1.0,-1.2049723863601685,0.323939561843872,0.8810328245162964,0.0339852720499038,0.0,0.0,0.2951283454895019,65.20398712158203,75.0,-8.522394180297852,-7001.4326171875,233.1560821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952331542969,305.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.021484375,18000.0,0.0,0.0,0.1507007628679275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208745539188385,0.2087499499320984,-4.411380814417498e-06,0.0,0.0001529421133454,0.0,0.0,8.677458763122559,0.0,0.0,0.0,0.2885184586048126,4.0,0.0,1.0
