time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571320,293.18487548828125,297.1499938964844,293.1499938964844,0.0859695672988891,-2029.9853515625,304.15252685546875,0.669209897518158,0.1407138854265213,0.1287780553102493,294.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4552022516727447,0.050000000745058,0.049586221575737,293.32623291015625,297.1499938964844,293.1499938964844,0.1285017281770706,-2177.6455078125,304.1674499511719,0.745165228843689,0.1940051913261413,0.1379875242710113,293.1932067871094,297.1499938964844,293.1499938964844,0.3886348903179168,-7114.861328125,304.1203308105469,0.9990000128746032,0.5315711498260498,0.4524744153022766,293.3302001953125,297.1499938964844,293.1499938964844,0.0081227561458945,-2718.854736328125,300.6859436035156,0.4552022516727447,0.050000000745058,0.2352156937122345,291.1127624511719,291.1499938964844,260.0146484375,258.4008483886719,285.3365478515625,294.63385009765625,291.11236572265625,1.0,0.2837403416633606,0.4439611434936523,0.4439611434936523,1.0,1.0,-1.2049723863601685,0.323939561843872,0.8810328245162964,0.0339852720499038,0.0,0.0,0.2951283454895019,65.20398712158203,75.0,-8.522394180297852,-7001.4326171875,233.1560821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952331542969,305.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.021484375,18000.0,0.0,0.0,0.1507007628679275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208745539188385,0.2087499499320984,-4.411380814417498e-06,0.0,0.0001529421133454,0.0,0.0,8.677458763122559,0.0,0.0,0.0,0.2885184586048126,4.0,0.0,1.0
571380,293.1824645996094,297.1499938964844,293.1499938964844,0.0856096073985099,-2023.404052734375,304.1522521972656,0.6636821627616882,0.1403076648712158,0.1283136904239654,294.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.4504652917385101,0.050000000745058,0.0496752932667732,293.32574462890625,297.1499938964844,293.1499938964844,0.1250891834497451,-2131.227294921875,304.1673278808594,0.7354217171669006,0.1896350681781768,0.1349949538707733,293.21441650390625,297.1499938964844,293.1499938964844,0.3984962999820709,-7259.3857421875,304.11383056640625,0.9990000128746032,0.5261949896812439,0.4617142975330353,293.3330383300781,297.1499938964844,293.1499938964844,0.0080545525997877,-2704.646484375,300.614013671875,0.4504652917385101,0.050000000745058,0.2356382012367248,291.1077880859375,291.1499938964844,259.9963073730469,258.3846740722656,285.3043518066406,294.6381225585937,291.10723876953125,1.0,0.2873732149600982,0.4445225298404693,0.4445225298404693,1.0,1.0,-1.2125272750854492,0.3270383477210998,0.8854889273643494,0.0354705899953842,0.0,0.0,0.301068514585495,67.56690979003906,63.0,-7.778685569763184,-7077.875,240.7510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,305.3402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.421875,18000.0,0.0,0.0,0.1511510908603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133755087852478,0.2133799344301223,-4.42158489022404e-06,0.0,0.000153399145347,0.0,0.0,8.904807090759277,0.0,0.0,0.0,0.2894326150417328,4.0,0.0,1.0
571440,293.1824645996094,297.1499938964844,293.1499938964844,0.0856096073985099,-2023.404052734375,304.1522521972656,0.6636821627616882,0.1403076648712158,0.1283136904239654,294.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.4504652917385101,0.050000000745058,0.0496752932667732,293.32574462890625,297.1499938964844,293.1499938964844,0.1250891834497451,-2131.227294921875,304.1673278808594,0.7354217171669006,0.1896350681781768,0.1349949538707733,293.21441650390625,297.1499938964844,293.1499938964844,0.3984962999820709,-7259.3857421875,304.11383056640625,0.9990000128746032,0.5261949896812439,0.4617142975330353,293.3330383300781,297.1499938964844,293.1499938964844,0.0080545525997877,-2704.646484375,300.614013671875,0.4504652917385101,0.050000000745058,0.2356382012367248,291.1077880859375,291.1499938964844,259.9963073730469,258.3846740722656,285.3043518066406,294.6381225585937,291.10723876953125,1.0,0.2873732149600982,0.4445225298404693,0.4445225298404693,1.0,1.0,-1.2125272750854492,0.3270383477210998,0.8854889273643494,0.0354705899953842,0.0,0.0,0.301068514585495,67.56690979003906,63.0,-7.778685569763184,-7077.875,240.7510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,305.3402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.421875,18000.0,0.0,0.0,0.1511510908603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133755087852478,0.2133799344301223,-4.42158489022404e-06,0.0,0.000153399145347,0.0,0.0,8.904807090759277,0.0,0.0,0.0,0.2894326150417328,4.0,0.0,1.0
571500,293.17999267578125,297.1499938964844,293.1499938964844,0.0856334269046783,-2023.9072265625,304.1517944335937,0.663578450679779,0.1403827965259552,0.1283434182405471,294.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.4503076076507568,0.050000000745058,0.0496783666312694,293.3253173828125,297.1499938964844,293.1499938964844,0.1233631074428558,-2107.6103515625,304.1673278808594,0.7327292561531067,0.1874967366456985,0.1334921717643737,293.2253723144531,297.1499938964844,293.1499938964844,0.3992871046066284,-7267.8798828125,304.1190795898437,0.9990000128746032,0.5232229232788086,0.4620300233364105,293.3345031738281,297.1499938964844,293.1499938964844,0.0080111492425203,-2694.8779296875,300.5779113769531,0.4503076076507568,0.050000000745058,0.2356527745723724,291.1065979003906,291.1499938964844,259.9870910644531,258.3766174316406,285.2956237792969,294.6402282714844,291.1072998046875,1.0,0.2869433760643005,0.444803237915039,0.444803237915039,1.0,1.0,-1.2111657857894895,0.3269065022468567,0.8842593431472778,0.0356569029390811,0.0,0.0,0.3041097521781921,67.62615966796875,63.0,-0.5196257829666138,-7106.1728515625,240.37408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,305.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9765625,18000.0,0.0,0.0,0.1516423225402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159418761730194,0.2159463018178939,-4.42732562078163e-06,0.0,0.0001538976794108,0.0,0.0,9.031786918640137,0.0,0.0,0.0,0.2899411618709564,4.0,0.0,1.0
571560,293.1785583496094,297.1499938964844,293.1499938964844,0.0855390205979347,-2022.0260009765625,304.15167236328125,0.6649174690246582,0.1402850300073623,0.1283205151557922,294.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4516971111297607,0.050000000745058,0.0496515370905399,293.3247375488281,297.1499938964844,293.1499938964844,0.1215371489524841,-2082.3994140625,304.16748046875,0.7315315008163452,0.185388758778572,0.1319915056228637,293.2322998046875,297.1499938964844,293.1499938964844,0.3966529667377472,-7224.90625,304.1295471191406,0.9990000128746032,0.5209046602249146,0.4592670798301697,293.3358459472656,297.1499938964844,293.1499938964844,0.0079574761912226,-2681.45947265625,300.544677734375,0.4516971111297607,0.050000000745058,0.2355255037546157,291.1153259277344,291.1499938964844,259.9779052734375,258.3685913085937,285.295654296875,294.642333984375,291.1180725097656,1.0,0.285342276096344,0.4450075924396515,0.4450075924396515,1.0,1.0,-1.2058385610580444,0.3254092931747436,0.880429208278656,0.0352399796247482,0.0,0.0,0.3056033253669739,66.8702163696289,51.0,16.69842529296875,-7113.681640625,236.88247680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400451660156,305.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.419921875,18000.0,0.0,0.0,0.152273878455162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179273515939712,0.2179317772388458,-4.433066806086572e-06,0.0,0.0001545386185171,0.0,0.0,9.132989883422852,0.0,0.0,0.0,0.2903482317924499,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0845418274402618,-2002.8883056640625,304.15283203125,0.6695289611816406,0.1390151381492614,0.127416506409645,294.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4580766260623932,0.050000000745058,0.0495351292192935,293.3233337402344,297.1499938964844,293.1499938964844,0.1177797242999076,-2030.1041259765625,304.1679077148437,0.732424795627594,0.181246280670166,0.128999188542366,293.23046875,297.1499938964844,293.1499938964844,0.3840666115283966,-7030.52734375,304.1575012207031,0.9990000128746032,0.5191423892974854,0.4470816254615783,293.33758544921875,297.1499938964844,293.1499938964844,0.0078343637287616,-2648.974853515625,300.4844665527344,0.4580766260623932,0.050000000745058,0.2349733412265777,291.14794921875,291.1499938964844,259.9595031738281,258.3526611328125,285.3114013671875,294.6464233398437,291.15155029296875,1.0,0.2790939211845398,0.4454162716865539,0.4454162716865539,1.0,1.0,-1.1857376098632812,0.3193496763706207,0.8663880228996277,0.0332408286631107,0.0,0.0,0.3037735223770141,63.63615798950195,39.0,39.84590911865234,-7040.18603515625,223.1678161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282897949219,305.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1536710858345031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178111374378204,0.2178155779838562,-4.437780717125861e-06,0.0,0.0001559566153446,0.0,0.0,9.137025833129885,0.0,0.0,0.0,0.2904078662395477,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0845418274402618,-2002.8883056640625,304.15283203125,0.6695289611816406,0.1390151381492614,0.127416506409645,294.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4580766260623932,0.050000000745058,0.0495351292192935,293.3233337402344,297.1499938964844,293.1499938964844,0.1177797242999076,-2030.1041259765625,304.1679077148437,0.732424795627594,0.181246280670166,0.128999188542366,293.23046875,297.1499938964844,293.1499938964844,0.3840666115283966,-7030.52734375,304.1575012207031,0.9990000128746032,0.5191423892974854,0.4470816254615783,293.33758544921875,297.1499938964844,293.1499938964844,0.0078343637287616,-2648.974853515625,300.4844665527344,0.4580766260623932,0.050000000745058,0.2349733412265777,291.14794921875,291.1499938964844,259.9595031738281,258.3526611328125,285.3114013671875,294.6464233398437,291.15155029296875,1.0,0.2790939211845398,0.4454162716865539,0.4454162716865539,1.0,1.0,-1.1857376098632812,0.3193496763706207,0.8663880228996277,0.0332408286631107,0.0,0.0,0.3037735223770141,63.63615798950195,39.0,39.84590911865234,-7040.18603515625,223.1678161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282897949219,305.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1536710858345031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178111374378204,0.2178155779838562,-4.437780717125861e-06,0.0,0.0001559566153446,0.0,0.0,9.137025833129885,0.0,0.0,0.0,0.2904078662395477,4.0,0.0,1.0
571740,293.1829833984375,297.1499938964844,293.1499938964844,0.0830630734562873,-1974.7713623046875,304.154296875,0.6774873733520508,0.1378750503063202,0.1259873956441879,294.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4687050879001617,0.050000000745058,0.0493545904755592,293.3278503417969,297.1499938964844,293.1499938964844,0.1133429184556007,-1967.783203125,304.1694030761719,0.7361578345298767,0.1759479492902755,0.1253947466611862,293.2074890136719,297.1499938964844,293.1499938964844,0.3635633587837219,-6719.05712890625,304.189208984375,0.9990000128746032,0.5217307806015015,0.4274952411651611,293.337646484375,297.1499938964844,293.1499938964844,0.0077034700661897,-2613.3671875,300.4302673339844,0.4687050879001617,0.050000000745058,0.2341169267892837,291.1861572265625,291.1499938964844,259.94110107421875,258.3368835449219,285.3433532714844,294.6498718261719,291.1903076171875,1.0,0.2694505751132965,0.4458249807357788,0.4458249807357788,1.0,1.0,-1.1549445390701294,0.3098890781402588,0.8450554013252258,0.0299797281622886,0.0,0.0,0.2964572608470917,58.63486099243164,42.0,51.722930908203125,-6879.0576171875,202.8123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,305.26983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.298828125,18000.0,0.0,0.0,0.1547237485647201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131015062332153,0.2131059318780899,-4.431541583471699e-06,0.0,0.0001570249296491,0.0,0.0,8.911701202392578,0.0,0.0,0.0,0.2895459532737732,4.0,0.0,1.0
571800,293.1829833984375,297.1499938964844,293.1499938964844,0.0830630734562873,-1974.7713623046875,304.154296875,0.6774873733520508,0.1378750503063202,0.1259873956441879,294.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4687050879001617,0.050000000745058,0.0493545904755592,293.3278503417969,297.1499938964844,293.1499938964844,0.1133429184556007,-1967.783203125,304.1694030761719,0.7361578345298767,0.1759479492902755,0.1253947466611862,293.2074890136719,297.1499938964844,293.1499938964844,0.3635633587837219,-6719.05712890625,304.189208984375,0.9990000128746032,0.5217307806015015,0.4274952411651611,293.337646484375,297.1499938964844,293.1499938964844,0.0077034700661897,-2613.3671875,300.4302673339844,0.4687050879001617,0.050000000745058,0.2341169267892837,291.1861572265625,291.1499938964844,259.94110107421875,258.3368835449219,285.3433532714844,294.6498718261719,291.1903076171875,1.0,0.2694505751132965,0.4458249807357788,0.4458249807357788,1.0,1.0,-1.1549445390701294,0.3098890781402588,0.8450554013252258,0.0299797281622886,0.0,0.0,0.2964572608470917,58.63486099243164,42.0,51.722930908203125,-6879.0576171875,202.8123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,305.26983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.298828125,18000.0,0.0,0.0,0.1547237485647201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131015062332153,0.2131059318780899,-4.431541583471699e-06,0.0,0.0001570249296491,0.0,0.0,8.911701202392578,0.0,0.0,0.0,0.2895459532737732,4.0,0.0,1.0
571860,293.1810302734375,297.1499938964844,293.1499938964844,0.0824669450521469,-1963.65869140625,304.15380859375,0.6842955946922302,0.137429803609848,0.1253817528486251,294.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.4753454029560089,0.050000000745058,0.0492317602038383,293.32769775390625,297.1499938964844,293.1499938964844,0.1094169542193412,-1912.6832275390625,304.1693725585937,0.7373788952827454,0.1714659631252288,0.121980182826519,293.1806945800781,297.1499938964844,293.1499938964844,0.3489446640014648,-6501.216796875,304.1998596191406,0.9990000128746032,0.5257169604301453,0.4136367738246918,293.3358459472656,297.1499938964844,293.1499938964844,0.0076021328568458,-2587.54638671875,300.3740539550781,0.4753454029560089,0.050000000745058,0.2335342764854431,291.19921875,291.1499938964844,259.9227294921875,258.32135009765625,285.2857971191406,294.65240478515625,291.1968688964844,1.0,0.2630857527256012,0.4488044083118438,0.4488044083118438,1.0,1.0,-1.1326310634613037,0.3058556914329529,0.826775312423706,0.030316712334752,0.0,0.0,0.2881916761398315,55.21839904785156,45.0,7.233489990234375,-6731.9892578125,189.0228729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,305.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.771484375,18000.0,0.0,0.0,0.1549716591835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057526260614395,0.2057570517063141,-4.415986040839925e-06,0.0,0.0001572765322634,0.0,0.0,8.552363395690918,0.0,0.0,0.0,0.2881444096565246,4.0,0.0,1.0
571920,293.1810302734375,297.1499938964844,293.1499938964844,0.0824669450521469,-1963.65869140625,304.15380859375,0.6842955946922302,0.137429803609848,0.1253817528486251,294.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.4753454029560089,0.050000000745058,0.0492317602038383,293.32769775390625,297.1499938964844,293.1499938964844,0.1094169542193412,-1912.6832275390625,304.1693725585937,0.7373788952827454,0.1714659631252288,0.121980182826519,293.1806945800781,297.1499938964844,293.1499938964844,0.3489446640014648,-6501.216796875,304.1998596191406,0.9990000128746032,0.5257169604301453,0.4136367738246918,293.3358459472656,297.1499938964844,293.1499938964844,0.0076021328568458,-2587.54638671875,300.3740539550781,0.4753454029560089,0.050000000745058,0.2335342764854431,291.19921875,291.1499938964844,259.9227294921875,258.32135009765625,285.2857971191406,294.65240478515625,291.1968688964844,1.0,0.2630857527256012,0.4488044083118438,0.4488044083118438,1.0,1.0,-1.1326310634613037,0.3058556914329529,0.826775312423706,0.030316712334752,0.0,0.0,0.2881916761398315,55.21839904785156,45.0,7.233489990234375,-6731.9892578125,189.0228729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,305.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.771484375,18000.0,0.0,0.0,0.1549716591835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057526260614395,0.2057570517063141,-4.415986040839925e-06,0.0,0.0001572765322634,0.0,0.0,8.552363395690918,0.0,0.0,0.0,0.2881444096565246,4.0,0.0,1.0
571980,293.1783752441406,297.1499938964844,293.1499938964844,0.0823423489928245,-1961.7838134765625,304.1527404785156,0.688555121421814,0.1371803134679794,0.1250576078891754,294.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4790038466453552,0.050000000745058,0.0491610616445541,293.3256530761719,297.1499938964844,293.1499938964844,0.1063256412744522,-1869.4864501953125,304.1680908203125,0.7363622784614563,0.1673766076564788,0.1190333515405654,293.15997314453125,297.1499938964844,293.1499938964844,0.3406965136528015,-6381.76025390625,304.19677734375,0.9990000128746032,0.5291515588760376,0.405444324016571,293.3332214355469,297.1499938964844,293.1499938964844,0.0075311716645956,-2572.19775390625,300.3105773925781,0.4790038466453552,0.050000000745058,0.2331989109516143,291.1771545410156,291.1499938964844,259.9043884277344,258.3060302734375,285.19561767578125,294.6376647949219,291.1744689941406,1.0,0.2591187655925751,0.4517838060855865,0.4517838060855865,1.0,1.0,-1.1183815002441406,0.304414838552475,0.813966691493988,0.0316827483475208,0.0,0.0,0.2860495746135711,53.23629379272461,48.0,-21.6445369720459,-6698.70849609375,180.83218383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,305.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.154523879289627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031089067459106,0.203113317489624,-4.405718755151611e-06,0.0,0.0001568220905028,0.0,0.0,8.415596961975098,0.0,0.0,0.0,0.2875483632087707,4.0,0.0,1.0
572040,293.1783752441406,297.1499938964844,293.1499938964844,0.0823423489928245,-1961.7838134765625,304.1527404785156,0.688555121421814,0.1371803134679794,0.1250576078891754,294.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4790038466453552,0.050000000745058,0.0491610616445541,293.3256530761719,297.1499938964844,293.1499938964844,0.1063256412744522,-1869.4864501953125,304.1680908203125,0.7363622784614563,0.1673766076564788,0.1190333515405654,293.15997314453125,297.1499938964844,293.1499938964844,0.3406965136528015,-6381.76025390625,304.19677734375,0.9990000128746032,0.5291515588760376,0.405444324016571,293.3332214355469,297.1499938964844,293.1499938964844,0.0075311716645956,-2572.19775390625,300.3105773925781,0.4790038466453552,0.050000000745058,0.2331989109516143,291.1771545410156,291.1499938964844,259.9043884277344,258.3060302734375,285.19561767578125,294.6376647949219,291.1744689941406,1.0,0.2591187655925751,0.4517838060855865,0.4517838060855865,1.0,1.0,-1.1183815002441406,0.304414838552475,0.813966691493988,0.0316827483475208,0.0,0.0,0.2860495746135711,53.23629379272461,48.0,-21.6445369720459,-6698.70849609375,180.83218383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,305.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.154523879289627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031089067459106,0.203113317489624,-4.405718755151611e-06,0.0,0.0001568220905028,0.0,0.0,8.415596961975098,0.0,0.0,0.0,0.2875483632087707,4.0,0.0,1.0
572100,293.17706298828125,297.1499938964844,293.1499938964844,0.0823326334357261,-1961.8350830078125,304.1522827148437,0.6897994875907898,0.1370794475078582,0.1249435395002365,294.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4800587594509125,0.050000000745058,0.0491404794156551,293.3245849609375,297.1499938964844,293.1499938964844,0.1048532128334045,-1848.833740234375,304.16748046875,0.7349833250045776,0.1653625667095184,0.1176091954112052,293.1521301269531,297.1499938964844,293.1499938964844,0.3382658660411834,-6347.8681640625,304.19268798828125,0.9990000128746032,0.5305661559104919,0.4030274748802185,293.33203125,297.1499938964844,293.1499938964844,0.007499212399125,-2565.5478515625,300.2782897949219,0.4800587594509125,0.050000000745058,0.2331012785434723,291.1645812988281,291.1499938964844,259.895263671875,258.2984619140625,285.14483642578125,294.6266784667969,291.1617126464844,1.0,0.257881611585617,0.4532735049724579,0.4532735049724579,1.0,1.0,-1.113491415977478,0.3043870627880096,0.809104323387146,0.0326172932982444,0.0,0.0,0.2863346040248871,52.64990234375,48.0,-28.85566711425781,-6706.73291015625,178.23873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,305.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1541773825883865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028902620077133,0.2028946727514267,-4.403593720780918e-06,0.0,0.0001564704434713,0.0,0.0,8.401975631713867,0.0,0.0,0.0,0.2874765694141388,4.0,0.0,1.0
572160,293.1758117675781,297.1499938964844,293.1499938964844,0.0823270007967948,-1961.9366455078125,304.15185546875,0.6904891729354858,0.1369806826114654,0.1248424276709556,294.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4806893765926361,0.050000000745058,0.0491281598806381,293.3235778808594,297.1499938964844,293.1499938964844,0.1033858880400657,-1828.1634521484373,304.1669616699219,0.7330611348152161,0.163350373506546,0.1161952391266822,293.1459655761719,297.1499938964844,293.1499938964844,0.3367717564105987,-6328.1259765625,304.1876220703125,0.9990000128746032,0.5317497849464417,0.4015735983848572,293.3309631347656,297.1499938964844,293.1499938964844,0.0074686431325972,-2559.14501953125,300.2460632324219,0.4806893765926361,0.050000000745058,0.2330428510904312,291.1527099609375,291.1499938964844,259.8861694335937,258.2909851074219,285.10406494140625,294.6185607910156,291.1505432128906,1.0,0.2570669949054718,0.4543991982936859,0.4543991982936859,1.0,1.0,-1.1098419427871704,0.3043951392173767,0.8054468631744385,0.0333448909223079,0.0,0.0,0.2873579561710357,52.2895393371582,51.0,-28.76656150817871,-6725.80517578125,176.46145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,305.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.021484375,18000.0,0.0,0.0,0.1538063883781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033825665712356,0.2033869624137878,-4.403195362101542e-06,0.0,0.0001560939272167,0.0,0.0,8.423105239868164,0.0,0.0,0.0,0.2875437140464782,4.0,0.0,1.0
572220,293.1736145019531,297.1499938964844,293.1499938964844,0.0822668597102165,-1961.076171875,304.1513671875,0.6903648376464844,0.1367753744125366,0.1246579959988594,294.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4808584153652191,0.050000000745058,0.0491248816251754,293.32177734375,297.1499938964844,293.1499938964844,0.1003973335027694,-1785.710205078125,304.1662902832031,0.727759599685669,0.1593174338340759,0.1133804619312286,293.1385192871094,297.1499938964844,293.1499938964844,0.3360958993434906,-6323.208984375,304.1761779785156,0.9990000128746032,0.5333765149116516,0.4011829793453216,293.3292541503906,297.1499938964844,293.1499938964844,0.007407016120851,-2545.37353515625,300.1836853027344,0.4808584153652191,0.050000000745058,0.2330272793769836,291.1383361816406,291.1499938964844,259.8680114746094,258.2762451171875,285.0273742675781,294.61004638671875,291.1368713378906,1.0,0.2565372288227081,0.4566505849361419,0.4566505849361419,1.0,1.0,-1.1057491302490234,0.3053734898567199,0.8003755807876587,0.0351353250443935,0.0,0.0,0.2899442315101623,52.15252304077149,54.0,-21.767667770385746,-6778.88232421875,174.98123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,305.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.626953125,18000.0,0.0,0.0,0.1531260758638382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052089720964431,0.2052133828401565,-4.405894287629053e-06,0.0,0.0001554034970467,0.0,0.0,8.509328842163086,0.0,0.0,0.0,0.2878700494766235,4.0,0.0,1.0
572280,293.1736145019531,297.1499938964844,293.1499938964844,0.0822668597102165,-1961.076171875,304.1513671875,0.6903648376464844,0.1367753744125366,0.1246579959988594,294.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4808584153652191,0.050000000745058,0.0491248816251754,293.32177734375,297.1499938964844,293.1499938964844,0.1003973335027694,-1785.710205078125,304.1662902832031,0.727759599685669,0.1593174338340759,0.1133804619312286,293.1385192871094,297.1499938964844,293.1499938964844,0.3360958993434906,-6323.208984375,304.1761779785156,0.9990000128746032,0.5333765149116516,0.4011829793453216,293.3292541503906,297.1499938964844,293.1499938964844,0.007407016120851,-2545.37353515625,300.1836853027344,0.4808584153652191,0.050000000745058,0.2330272793769836,291.1383361816406,291.1499938964844,259.8680114746094,258.2762451171875,285.0273742675781,294.61004638671875,291.1368713378906,1.0,0.2565372288227081,0.4566505849361419,0.4566505849361419,1.0,1.0,-1.1057491302490234,0.3053734898567199,0.8003755807876587,0.0351353250443935,0.0,0.0,0.2899442315101623,52.15252304077149,54.0,-21.767667770385746,-6778.88232421875,174.98123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,305.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.626953125,18000.0,0.0,0.0,0.1531260758638382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052089720964431,0.2052133828401565,-4.405894287629053e-06,0.0,0.0001554034970467,0.0,0.0,8.509328842163086,0.0,0.0,0.0,0.2878700494766235,4.0,0.0,1.0
572340,293.1717834472656,297.1499938964844,293.1499938964844,0.0822051763534545,-1960.153076171875,304.1510009765625,0.6885575652122498,0.136548176407814,0.1244789138436317,294.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4798254668712616,0.050000000745058,0.0491451025009155,293.3203125,297.1499938964844,293.1499938964844,0.0974193140864372,-1743.108642578125,304.16583251953125,0.7207773327827454,0.1552633345127105,0.1105697676539421,293.1368713378906,297.1499938964844,293.1499938964844,0.3382815718650818,-6361.009765625,304.163818359375,0.9990000128746032,0.5340115427970886,0.4035641551017761,293.328125,297.1499938964844,293.1499938964844,0.0073485760949552,-2532.2802734375,300.1205749511719,0.4798254668712616,0.050000000745058,0.2331232130527496,291.1253662109375,291.1499938964844,259.8500061035156,258.2618103027344,284.9518127441406,294.6098937988281,291.1240234375,1.0,0.2572158873081207,0.458901971578598,0.458901971578598,1.0,1.0,-1.1051567792892456,0.3074621260166168,0.7976946830749512,0.0373557806015014,0.0,0.0,0.2941024005413055,52.65728378295898,57.0,-18.728269577026367,-6849.4248046875,175.75241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23541259765625,305.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.669921875,18000.0,0.0,0.0,0.1526780724525451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081231474876403,0.2081275582313537,-4.41122256233939e-06,0.0,0.0001549488370073,0.0,0.0,8.64932632446289,0.0,0.0,0.0,0.2884215414524078,4.0,0.0,1.0
572400,293.1717834472656,297.1499938964844,293.1499938964844,0.0822051763534545,-1960.153076171875,304.1510009765625,0.6885575652122498,0.136548176407814,0.1244789138436317,294.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4798254668712616,0.050000000745058,0.0491451025009155,293.3203125,297.1499938964844,293.1499938964844,0.0974193140864372,-1743.108642578125,304.16583251953125,0.7207773327827454,0.1552633345127105,0.1105697676539421,293.1368713378906,297.1499938964844,293.1499938964844,0.3382815718650818,-6361.009765625,304.163818359375,0.9990000128746032,0.5340115427970886,0.4035641551017761,293.328125,297.1499938964844,293.1499938964844,0.0073485760949552,-2532.2802734375,300.1205749511719,0.4798254668712616,0.050000000745058,0.2331232130527496,291.1253662109375,291.1499938964844,259.8500061035156,258.2618103027344,284.9518127441406,294.6098937988281,291.1240234375,1.0,0.2572158873081207,0.458901971578598,0.458901971578598,1.0,1.0,-1.1051567792892456,0.3074621260166168,0.7976946830749512,0.0373557806015014,0.0,0.0,0.2941024005413055,52.65728378295898,57.0,-18.728269577026367,-6849.4248046875,175.75241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23541259765625,305.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.669921875,18000.0,0.0,0.0,0.1526780724525451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081231474876403,0.2081275582313537,-4.41122256233939e-06,0.0,0.0001549488370073,0.0,0.0,8.64932632446289,0.0,0.0,0.0,0.2884215414524078,4.0,0.0,1.0
572460,293.1703186035156,297.1499938964844,293.1499938964844,0.0820885226130485,-1958.0888671875,304.15087890625,0.6854296922683716,0.1362929195165634,0.1242936924099922,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4778138101100921,0.050000000745058,0.0491843223571777,293.31915283203125,297.1499938964844,293.1499938964844,0.094390332698822,-1699.4658203125,304.1656188964844,0.7121902704238892,0.1511828899383545,0.1077552288770675,293.14019775390625,297.1499938964844,293.1499938964844,0.3426198959350586,-6430.2666015625,304.1520080566406,0.9990000128746032,0.5336801409721375,0.4081451892852783,293.3276062011719,297.1499938964844,293.1499938964844,0.0072899018414318,-2518.434814453125,300.0581970214844,0.4778138101100921,0.050000000745058,0.2333092540502548,291.1190185546875,291.1499938964844,259.83203125,258.2476806640625,284.90545654296875,294.6161499023437,291.11895751953125,1.0,0.2588548362255096,0.4601773619651794,0.4601773619651794,1.0,1.0,-1.107324242591858,0.309484988451004,0.7978392839431763,0.038969699293375,0.0,0.0,0.2988227903842926,53.67953872680664,60.0,-7.856383800506592,-6925.4111328125,178.3236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110595703125,305.3981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.279296875,18000.0,0.0,0.0,0.1526174247264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119701504707336,0.211974561214447,-4.419386641529854e-06,0.0,0.0001548872824059,0.0,0.0,8.837331771850586,0.0,0.0,0.0,0.289167046546936,4.0,0.0,1.0
572520,293.1703186035156,297.1499938964844,293.1499938964844,0.0820885226130485,-1958.0888671875,304.15087890625,0.6854296922683716,0.1362929195165634,0.1242936924099922,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4778138101100921,0.050000000745058,0.0491843223571777,293.31915283203125,297.1499938964844,293.1499938964844,0.094390332698822,-1699.4658203125,304.1656188964844,0.7121902704238892,0.1511828899383545,0.1077552288770675,293.14019775390625,297.1499938964844,293.1499938964844,0.3426198959350586,-6430.2666015625,304.1520080566406,0.9990000128746032,0.5336801409721375,0.4081451892852783,293.3276062011719,297.1499938964844,293.1499938964844,0.0072899018414318,-2518.434814453125,300.0581970214844,0.4778138101100921,0.050000000745058,0.2333092540502548,291.1190185546875,291.1499938964844,259.83203125,258.2476806640625,284.90545654296875,294.6161499023437,291.11895751953125,1.0,0.2588548362255096,0.4601773619651794,0.4601773619651794,1.0,1.0,-1.107324242591858,0.309484988451004,0.7978392839431763,0.038969699293375,0.0,0.0,0.2988227903842926,53.67953872680664,60.0,-7.856383800506592,-6925.4111328125,178.3236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110595703125,305.3981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.279296875,18000.0,0.0,0.0,0.1526174247264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119701504707336,0.211974561214447,-4.419386641529854e-06,0.0,0.0001548872824059,0.0,0.0,8.837331771850586,0.0,0.0,0.0,0.289167046546936,4.0,0.0,1.0
572580,293.169189453125,297.1499938964844,293.1499938964844,0.0819429531693458,-1955.4453125,304.1508178710937,0.681309700012207,0.1360073983669281,0.1240962222218513,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4749705791473388,0.050000000745058,0.0492390841245651,293.3182983398437,297.1499938964844,293.1499938964844,0.0913370102643966,-1655.3223876953125,304.1654968261719,0.7018658518791199,0.1470733731985092,0.1049317792057991,293.1476745605469,297.1499938964844,293.1499938964844,0.3487803936004638,-6525.85009765625,304.14111328125,0.9990000128746032,0.5324168801307678,0.4144577085971832,293.3276062011719,297.1499938964844,293.1499938964844,0.00723129324615,-2504.312744140625,299.9955139160156,0.4749705791473388,0.050000000745058,0.2335690110921859,291.1160888671875,291.1499938964844,259.81396484375,258.23370361328125,284.8622131347656,294.62762451171875,291.11553955078125,1.0,0.2612516283988952,0.4614527523517608,0.4614527523517608,1.0,1.0,-1.11165189743042,0.3121859133243561,0.7994659543037415,0.0408262647688388,0.0,0.0,0.3034888505935669,55.12393569946289,63.0,-6.216980457305908,-6995.30810546875,182.35780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158203125,305.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.1530009806156158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156515121459961,0.2156559377908706,-4.42793088950566e-06,0.0,0.0001552765461383,0.0,0.0,9.019845008850098,0.0,0.0,0.0,0.2899071276187897,4.0,0.0,1.0
572640,293.169189453125,297.1499938964844,293.1499938964844,0.0819429531693458,-1955.4453125,304.1508178710937,0.681309700012207,0.1360073983669281,0.1240962222218513,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4749705791473388,0.050000000745058,0.0492390841245651,293.3182983398437,297.1499938964844,293.1499938964844,0.0913370102643966,-1655.3223876953125,304.1654968261719,0.7018658518791199,0.1470733731985092,0.1049317792057991,293.1476745605469,297.1499938964844,293.1499938964844,0.3487803936004638,-6525.85009765625,304.14111328125,0.9990000128746032,0.5324168801307678,0.4144577085971832,293.3276062011719,297.1499938964844,293.1499938964844,0.00723129324615,-2504.312744140625,299.9955139160156,0.4749705791473388,0.050000000745058,0.2335690110921859,291.1160888671875,291.1499938964844,259.81396484375,258.23370361328125,284.8622131347656,294.62762451171875,291.11553955078125,1.0,0.2612516283988952,0.4614527523517608,0.4614527523517608,1.0,1.0,-1.11165189743042,0.3121859133243561,0.7994659543037415,0.0408262647688388,0.0,0.0,0.3034888505935669,55.12393569946289,63.0,-6.216980457305908,-6995.30810546875,182.35780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158203125,305.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.1530009806156158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156515121459961,0.2156559377908706,-4.42793088950566e-06,0.0,0.0001552765461383,0.0,0.0,9.019845008850098,0.0,0.0,0.0,0.2899071276187897,4.0,0.0,1.0
572700,293.1687316894531,297.1499938964844,293.1499938964844,0.081872709095478,-1954.183349609375,304.1508178710937,0.6789735555648804,0.135854035615921,0.1239923387765884,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4732653200626373,0.050000000745058,0.049271360039711,293.3179626464844,297.1499938964844,293.1499938964844,0.0898144543170929,-1633.3067626953125,304.1654357910156,0.6963100433349609,0.1450090259313583,0.1035165563225746,293.1527404785156,297.1499938964844,293.1499938964844,0.3524758517742157,-6582.443359375,304.1360168457031,0.9990000128746032,0.531455397605896,0.4181340932846069,293.32781982421875,297.1499938964844,293.1499938964844,0.0072028171271085,-2497.523681640625,299.9632873535156,0.4732653200626373,0.050000000745058,0.2337221205234527,291.11358642578125,291.1499938964844,259.8049011230469,258.22674560546875,284.8408203125,294.635009765625,291.113037109375,1.0,0.2626789212226867,0.4620904624462127,0.4620904624462127,1.0,1.0,-1.114463448524475,0.3137519657611847,0.8007115125656128,0.041839525103569,0.0,0.0,0.3061694502830505,55.97882843017578,63.0,-6.378753662109375,-7034.30712890625,184.8357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,305.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9453125,18000.0,0.0,0.0,0.1533616483211517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177787274122238,0.2177831679582595,-4.4326038732833695e-06,0.0,0.0001556425850139,0.0,0.0,9.125335693359377,0.0,0.0,0.0,0.2903310358524322,4.0,0.0,1.0
572760,293.1683349609375,297.1499938964844,293.1499938964844,0.0817953497171402,-1952.7791748046875,304.1507873535156,0.6764973998069763,0.1356941908597946,0.1238851323723793,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.4713751673698425,0.050000000745058,0.0493065044283866,293.3176574707031,297.1499938964844,293.1499938964844,0.0882842987775802,-1611.1776123046875,304.1654357910156,0.6905763149261475,0.1429393738508224,0.1020992919802665,293.1585388183594,297.1499938964844,293.1499938964844,0.3564900159835815,-6643.4501953125,304.1312561035156,0.9990000128746032,0.5302833914756775,0.4221009314060211,293.328125,297.1499938964844,293.1499938964844,0.0071744881570339,-2490.697021484375,299.930908203125,0.4713751673698425,0.050000000745058,0.2338888347148895,291.1115417480469,291.1499938964844,259.7958374023437,258.2198486328125,284.826416015625,294.6434326171875,291.1113586425781,1.0,0.2642349302768707,0.4624710977077484,0.4624710977077484,1.0,1.0,-1.117637038230896,0.3151965737342834,0.8024404048919678,0.0426589809358119,0.0,0.0,0.3089430928230285,56.9112434387207,66.0,-4.689237117767334,-7073.50732421875,187.58462524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851135253906,305.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.328125,18000.0,0.0,0.0,0.1538403779268264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200652062892913,0.2200696468353271,-4.437735697138123e-06,0.0,0.0001561284152558,0.0,0.0,9.239381790161133,0.0,0.0,0.0,0.2907892167568207,4.0,0.0,1.0
572820,293.167724609375,297.1499938964844,293.1499938964844,0.0816095769405365,-1949.347900390625,304.1508483886719,0.6712384819984436,0.1353552937507629,0.1236608549952507,294.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4670259356498718,0.050000000745058,0.0493843890726566,293.31719970703125,297.1499938964844,293.1499938964844,0.0851903110742569,-1566.453125,304.1654357910156,0.6787532567977905,0.1387854516506195,0.0992600470781326,293.17205810546875,297.1499938964844,293.1499938964844,0.3652852773666382,-6775.75341796875,304.1228942871094,0.9990000128746032,0.5273298621177673,0.4307615160942077,293.3290405273437,297.1499938964844,293.1499938964844,0.0071166530251502,-2476.391845703125,299.8661804199219,0.4670259356498718,0.050000000745058,0.2342582792043686,291.1109313964844,291.1499938964844,259.7776184082031,258.2061462402344,284.7958374023437,294.65643310546875,291.11065673828125,1.0,0.267671138048172,0.4632323682308197,0.4632323682308197,1.0,1.0,-1.1248915195465088,0.3183605968952179,0.8065309524536133,0.0443901009857654,0.0,0.0,0.3141920268535614,58.98085403442383,69.0,-2.8042356967926025,-7150.8388671875,193.8023834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8984375,18000.0,0.0,0.0,0.1551416963338852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245740443468094,0.2245784997940063,-4.448627350939205e-06,0.0,0.0001574491034261,0.0,0.0,9.467208862304688,0.0,0.0,0.0,0.291712075471878,4.0,0.0,1.0
572880,293.167724609375,297.1499938964844,293.1499938964844,0.0816095769405365,-1949.347900390625,304.1508483886719,0.6712384819984436,0.1353552937507629,0.1236608549952507,294.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4670259356498718,0.050000000745058,0.0493843890726566,293.31719970703125,297.1499938964844,293.1499938964844,0.0851903110742569,-1566.453125,304.1654357910156,0.6787532567977905,0.1387854516506195,0.0992600470781326,293.17205810546875,297.1499938964844,293.1499938964844,0.3652852773666382,-6775.75341796875,304.1228942871094,0.9990000128746032,0.5273298621177673,0.4307615160942077,293.3290405273437,297.1499938964844,293.1499938964844,0.0071166530251502,-2476.391845703125,299.8661804199219,0.4670259356498718,0.050000000745058,0.2342582792043686,291.1109313964844,291.1499938964844,259.7776184082031,258.2061462402344,284.7958374023437,294.65643310546875,291.11065673828125,1.0,0.267671138048172,0.4632323682308197,0.4632323682308197,1.0,1.0,-1.1248915195465088,0.3183605968952179,0.8065309524536133,0.0443901009857654,0.0,0.0,0.3141920268535614,58.98085403442383,69.0,-2.8042356967926025,-7150.8388671875,193.8023834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8984375,18000.0,0.0,0.0,0.1551416963338852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245740443468094,0.2245784997940063,-4.448627350939205e-06,0.0,0.0001574491034261,0.0,0.0,9.467208862304688,0.0,0.0,0.0,0.291712075471878,4.0,0.0,1.0
572940,293.1673889160156,297.1499938964844,293.1499938964844,0.0814395770430564,-1946.283447265625,304.1508483886719,0.6657141447067261,0.1349749714136123,0.1234125643968582,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4618737697601318,0.050000000745058,0.0494708903133869,293.3169860839844,297.1499938964844,293.1499938964844,0.0821031481027603,-1522.03564453125,304.1654357910156,0.666716456413269,0.1345903277397155,0.0964034423232078,293.1876525878906,297.1499938964844,293.1499938964844,0.3751772940158844,-6923.01220703125,304.115478515625,0.9990000128746032,0.5236081480979919,0.4401807487010956,293.3306884765625,297.1499938964844,293.1499938964844,0.007060085888952,-2462.780029296875,299.79754638671875,0.4618737697601318,0.050000000745058,0.2346685975790023,291.1054382324219,291.1499938964844,259.7593078613281,258.1925048828125,284.7549743652344,294.6567077636719,291.1048583984375,1.0,0.2714457809925079,0.463993638753891,0.463993638753891,1.0,1.0,-1.1330666542053225,0.3218429684638977,0.8112236857414246,0.0462547168135643,0.0,0.0,0.3204692900180816,61.28174209594727,72.0,-6.575753688812256,-7240.15380859375,200.834213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90478515625,305.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.634765625,18000.0,0.0,0.0,0.1568703949451446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297057658433914,0.2297102212905883,-4.460409854800673e-06,0.0,0.0001592035114299,0.0,0.0,9.727526664733888,0.0,0.0,0.0,0.2927666008472442,4.0,0.0,1.0
573000,293.1673889160156,297.1499938964844,293.1499938964844,0.0814395770430564,-1946.283447265625,304.1508483886719,0.6657141447067261,0.1349749714136123,0.1234125643968582,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4618737697601318,0.050000000745058,0.0494708903133869,293.3169860839844,297.1499938964844,293.1499938964844,0.0821031481027603,-1522.03564453125,304.1654357910156,0.666716456413269,0.1345903277397155,0.0964034423232078,293.1876525878906,297.1499938964844,293.1499938964844,0.3751772940158844,-6923.01220703125,304.115478515625,0.9990000128746032,0.5236081480979919,0.4401807487010956,293.3306884765625,297.1499938964844,293.1499938964844,0.007060085888952,-2462.780029296875,299.79754638671875,0.4618737697601318,0.050000000745058,0.2346685975790023,291.1054382324219,291.1499938964844,259.7593078613281,258.1925048828125,284.7549743652344,294.6567077636719,291.1048583984375,1.0,0.2714457809925079,0.463993638753891,0.463993638753891,1.0,1.0,-1.1330666542053225,0.3218429684638977,0.8112236857414246,0.0462547168135643,0.0,0.0,0.3204692900180816,61.28174209594727,72.0,-6.575753688812256,-7240.15380859375,200.834213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90478515625,305.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.634765625,18000.0,0.0,0.0,0.1568703949451446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297057658433914,0.2297102212905883,-4.460409854800673e-06,0.0,0.0001592035114299,0.0,0.0,9.727526664733888,0.0,0.0,0.0,0.2927666008472442,4.0,0.0,1.0
573060,293.1673278808594,297.1499938964844,293.1499938964844,0.08121258020401,-1942.105224609375,304.15093994140625,0.6600587368011475,0.1345459371805191,0.1231270283460617,294.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.4564321339130401,0.050000000745058,0.0495644956827163,293.31695556640625,297.1499938964844,293.1499938964844,0.0789435505867004,-1476.7626953125,304.1655578613281,0.6547567844390869,0.1303709000349044,0.0935201421380043,293.2049865722656,297.1499938964844,293.1499938964844,0.3856886029243469,-7077.72705078125,304.1095275878906,0.9990000128746032,0.5191492438316345,0.4501517117023468,293.3328857421875,297.1499938964844,293.1499938964844,0.007001010235399,-2448.082275390625,299.727783203125,0.4564321339130401,0.050000000745058,0.2351126223802566,291.10308837890625,291.1499938964844,259.7408752441406,258.178955078125,284.72479248046875,294.6572265625,291.1031799316406,1.0,0.2754663825035095,0.4643552005290985,0.4643552005290985,1.0,1.0,-1.141876220703125,0.3251555263996124,0.8167206645011902,0.0478223226964473,0.0,0.0,0.3269620239734649,63.77194595336914,60.0,-2.3231747150421143,-7336.79833984375,208.53372192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8071594238281,305.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.923828125,18000.0,0.0,0.0,0.1590223014354705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355309277772903,0.2355353981256485,-4.47458205599105e-06,0.0,0.0001613874192116,0.0,0.0,10.027650833129885,0.0,0.0,0.0,0.2939814031124115,4.0,0.0,1.0
