time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573120,293.1673278808594,297.1499938964844,293.1499938964844,0.08121258020401,-1942.105224609375,304.15093994140625,0.6600587368011475,0.1345459371805191,0.1231270283460617,294.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.4564321339130401,0.050000000745058,0.0495644956827163,293.31695556640625,297.1499938964844,293.1499938964844,0.0789435505867004,-1476.7626953125,304.1655578613281,0.6547567844390869,0.1303709000349044,0.0935201421380043,293.2049865722656,297.1499938964844,293.1499938964844,0.3856886029243469,-7077.72705078125,304.1095275878906,0.9990000128746032,0.5191492438316345,0.4501517117023468,293.3328857421875,297.1499938964844,293.1499938964844,0.007001010235399,-2448.082275390625,299.727783203125,0.4564321339130401,0.050000000745058,0.2351126223802566,291.10308837890625,291.1499938964844,259.7408752441406,258.178955078125,284.72479248046875,294.6572265625,291.1031799316406,1.0,0.2754663825035095,0.4643552005290985,0.4643552005290985,1.0,1.0,-1.141876220703125,0.3251555263996124,0.8167206645011902,0.0478223226964473,0.0,0.0,0.3269620239734649,63.77194595336914,60.0,-2.3231747150421143,-7336.79833984375,208.53372192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8071594238281,305.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.923828125,18000.0,0.0,0.0,0.1590223014354705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355309277772903,0.2355353981256485,-4.47458205599105e-06,0.0,0.0001613874192116,0.0,0.0,10.027650833129885,0.0,0.0,0.0,0.2939814031124115,4.0,0.0,1.0
573180,293.16717529296875,297.1499938964844,293.1499938964844,0.0807793959975242,-1933.86181640625,304.1513671875,0.6602293252944946,0.1341394186019897,0.1227318868041038,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4573848843574524,0.050000000745058,0.0495476089417934,293.3134155273437,297.1499938964844,293.1499938964844,0.0759699419140815,-1434.306396484375,304.1653137207031,0.6495035290718079,0.1268553733825683,0.0909307599067688,293.2194519042969,297.1499938964844,293.1499938964844,0.3844169378280639,-7051.1884765625,304.125732421875,0.9990000128746032,0.514795184135437,0.4483689665794372,293.33502197265625,297.1499938964844,293.1499938964844,0.0069193560630083,-2425.329345703125,299.66259765625,0.4573848843574524,0.050000000745058,0.2350325286388397,291.1156311035156,291.1499938964844,259.7223815917969,258.1654968261719,284.7164306640625,294.65771484375,291.1189880371094,1.0,0.2737328708171844,0.464716762304306,0.464716762304306,1.0,1.0,-1.1360464096069336,0.3235563337802887,0.8124900460243225,0.0475540310144424,0.0,0.0,0.3310985267162323,63.268436431884766,48.0,23.060623168945312,-7377.73095703125,205.6366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171936035156,305.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2109375,18000.0,0.0,0.0,0.1614807844161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403278201818466,0.2403323054313659,-4.4886619434691966e-06,0.0,0.0001638824614929,0.0,0.0,10.282475471496582,0.0,0.0,0.0,0.2950212359428406,4.0,0.0,1.0
573240,293.16717529296875,297.1499938964844,293.1499938964844,0.0807793959975242,-1933.86181640625,304.1513671875,0.6602293252944946,0.1341394186019897,0.1227318868041038,294.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4573848843574524,0.050000000745058,0.0495476089417934,293.3134155273437,297.1499938964844,293.1499938964844,0.0759699419140815,-1434.306396484375,304.1653137207031,0.6495035290718079,0.1268553733825683,0.0909307599067688,293.2194519042969,297.1499938964844,293.1499938964844,0.3844169378280639,-7051.1884765625,304.125732421875,0.9990000128746032,0.514795184135437,0.4483689665794372,293.33502197265625,297.1499938964844,293.1499938964844,0.0069193560630083,-2425.329345703125,299.66259765625,0.4573848843574524,0.050000000745058,0.2350325286388397,291.1156311035156,291.1499938964844,259.7223815917969,258.1654968261719,284.7164306640625,294.65771484375,291.1189880371094,1.0,0.2737328708171844,0.464716762304306,0.464716762304306,1.0,1.0,-1.1360464096069336,0.3235563337802887,0.8124900460243225,0.0475540310144424,0.0,0.0,0.3310985267162323,63.268436431884766,48.0,23.060623168945312,-7377.73095703125,205.6366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171936035156,305.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2109375,18000.0,0.0,0.0,0.1614807844161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403278201818466,0.2403323054313659,-4.4886619434691966e-06,0.0,0.0001638824614929,0.0,0.0,10.282475471496582,0.0,0.0,0.0,0.2950212359428406,4.0,0.0,1.0
573300,293.1669006347656,297.1499938964844,293.1499938964844,0.0804796367883682,-1928.0533447265625,304.15167236328125,0.6623453497886658,0.133974552154541,0.1225265115499496,294.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4600473344326019,0.050000000745058,0.049501571804285,293.312744140625,297.1499938964844,293.1499938964844,0.0743922889232635,-1411.7864990234375,304.1654052734375,0.6487526297569275,0.1249208152294159,0.0896234363317489,293.2204284667969,297.1499938964844,293.1499938964844,0.3793910443782806,-6972.0224609375,304.1393127441406,0.9990000128746032,0.5137200355529785,0.4434717893600464,293.335693359375,297.1499938964844,293.1499938964844,0.0068692825734615,-2410.302978515625,299.6346435546875,0.4600473344326019,0.050000000745058,0.2348141521215438,291.1329650878906,291.1499938964844,259.71307373046875,258.1587829589844,284.7201232910156,294.65789794921875,291.136962890625,1.0,0.2711917757987976,0.4648975431919098,0.4648975431919098,1.0,1.0,-1.1280378103256226,0.3210613131523132,0.8069764971733093,0.0467462204396724,0.0,0.0,0.3305115103721618,61.996070861816406,48.0,36.73480987548828,-7355.84521484375,200.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68585205078125,305.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7578125,18000.0,0.0,0.0,0.162693440914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240706205368042,0.2407107055187225,-4.4927164708497e-06,0.0,0.0001651131606195,0.0,0.0,10.30910301208496,0.0,0.0,0.0,0.2951495945453644,4.0,0.0,1.0
573360,293.1664733886719,297.1499938964844,293.1499938964844,0.080183021724224,-1922.302978515625,304.1518859863281,0.6656479835510254,0.1338473558425903,0.122332751750946,294.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.463964581489563,0.050000000745058,0.0494364872574806,293.3136901855469,297.1499938964844,293.1499938964844,0.0725916922092437,-1386.2017822265625,304.1658935546875,0.6485474109649658,0.1226736903190612,0.0881207287311554,293.2160949707031,297.1499938964844,293.1499938964844,0.3721459805965423,-6859.94580078125,304.1544494628906,0.9990000128746032,0.5136740207672119,0.4364542663097381,293.33599853515625,297.1499938964844,293.1499938964844,0.006816869135946,-2394.432861328125,299.6080627441406,0.463964581489563,0.050000000745058,0.2345054000616073,291.1515197753906,291.1499938964844,259.7037353515625,258.1520690917969,284.71807861328125,294.657958984375,291.15533447265625,1.0,0.2676917016506195,0.4654605984687805,0.4654605984687805,1.0,1.0,-1.1171318292617798,0.317964106798172,0.7991677522659302,0.0459443554282188,0.0,0.0,0.3285486996173858,60.203887939453125,51.0,43.284969329833984,-7310.60986328125,193.68142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6707763671875,305.3782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.1637905389070511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396280318498611,0.2396325320005417,-4.493098458624445e-06,0.0,0.0001662265713093,0.0,0.0,10.259247779846191,0.0,0.0,0.0,0.2949745059013366,4.0,0.0,1.0
573420,293.16522216796875,297.1499938964844,293.1499938964844,0.0798217430710792,-1915.3614501953125,304.15185546875,0.6692063212394714,0.1336807608604431,0.1220919415354728,294.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4679448008537292,0.050000000745058,0.0493684113025665,293.314208984375,297.1499938964844,293.1499938964844,0.0689153522253036,-1334.640625,304.1666564941406,0.6445105671882629,0.1184062659740448,0.0849776342511177,293.2025451660156,297.1499938964844,293.1499938964844,0.3640590310096741,-6737.26416015625,304.1659240722656,0.9990000128746032,0.5147534012794495,0.4289887249469757,293.33563232421875,297.1499938964844,293.1499938964844,0.00673035858199,-2369.079345703125,299.5526733398437,0.4679448008537292,0.050000000745058,0.2341824918985366,291.17431640625,291.1499938964844,259.6849670410156,258.1386413574219,284.6966552734375,294.65509033203125,291.1748352050781,1.0,0.2641973495483398,0.4665866792201996,0.4665866792201996,1.0,1.0,-1.1036343574523926,0.3145918548107147,0.7890425324440002,0.0453969724476337,0.0,0.0,0.3234119713306427,58.3031005859375,54.0,24.77690696716309,-7223.0849609375,185.8924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69580078125,305.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1953125,18000.0,0.0,0.0,0.1654300391674041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351670414209365,0.2351715266704559,-4.4850171434518415e-06,0.0,0.0001678904664004,0.0,0.0,10.032939910888672,0.0,0.0,0.0,0.294100821018219,4.0,0.0,1.0
573480,293.16522216796875,297.1499938964844,293.1499938964844,0.0798217430710792,-1915.3614501953125,304.15185546875,0.6692063212394714,0.1336807608604431,0.1220919415354728,294.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4679448008537292,0.050000000745058,0.0493684113025665,293.314208984375,297.1499938964844,293.1499938964844,0.0689153522253036,-1334.640625,304.1666564941406,0.6445105671882629,0.1184062659740448,0.0849776342511177,293.2025451660156,297.1499938964844,293.1499938964844,0.3640590310096741,-6737.26416015625,304.1659240722656,0.9990000128746032,0.5147534012794495,0.4289887249469757,293.33563232421875,297.1499938964844,293.1499938964844,0.00673035858199,-2369.079345703125,299.5526733398437,0.4679448008537292,0.050000000745058,0.2341824918985366,291.17431640625,291.1499938964844,259.6849670410156,258.1386413574219,284.6966552734375,294.65509033203125,291.1748352050781,1.0,0.2641973495483398,0.4665866792201996,0.4665866792201996,1.0,1.0,-1.1036343574523926,0.3145918548107147,0.7890425324440002,0.0453969724476337,0.0,0.0,0.3234119713306427,58.3031005859375,54.0,24.77690696716309,-7223.0849609375,185.8924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69580078125,305.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1953125,18000.0,0.0,0.0,0.1654300391674041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351670414209365,0.2351715266704559,-4.4850171434518415e-06,0.0,0.0001678904664004,0.0,0.0,10.032939910888672,0.0,0.0,0.0,0.294100821018219,4.0,0.0,1.0
573540,293.16363525390625,297.1499938964844,293.1499938964844,0.0797679126262664,-1914.5096435546875,304.1513061523437,0.6707034707069397,0.1336154639720916,0.1219876483082771,294.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.4695095419883728,0.050000000745058,0.0493405908346176,293.3118591308594,297.1499938964844,293.1499938964844,0.0659178420901298,-1293.428955078125,304.1661071777344,0.6394356489181519,0.1147194281220436,0.0823203846812248,293.1934509277344,297.1499938964844,293.1499938964844,0.3609015345573425,-6691.55322265625,304.1656799316406,0.9990000128746032,0.5152766704559326,0.4258989095687866,293.3347473144531,297.1499938964844,293.1499938964844,0.0066627655178308,-2351.1943359375,299.4891052246094,0.4695095419883728,0.050000000745058,0.2340505272150039,291.1692810058594,291.1499938964844,259.66607666015625,258.125244140625,284.6461181640625,294.6249084472656,291.1681213378906,1.0,0.2625279724597931,0.467712789773941,0.467712789773941,1.0,1.0,-1.0964174270629885,0.3132855296134949,0.7831319570541382,0.0456906966865062,0.0,0.0,0.3210022747516632,57.50640869140625,57.0,-2.0607247352600098,-7194.26171875,182.20089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734680175781,305.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.923828125,18000.0,0.0,0.0,0.1663249731063842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322841435670852,0.2322886288166046,-4.475797595659969e-06,0.0,0.0001687987096374,0.0,0.0,9.879165649414062,0.0,0.0,0.0,0.2934678792953491,4.0,0.0,1.0
573600,293.16363525390625,297.1499938964844,293.1499938964844,0.0797679126262664,-1914.5096435546875,304.1513061523437,0.6707034707069397,0.1336154639720916,0.1219876483082771,294.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.4695095419883728,0.050000000745058,0.0493405908346176,293.3118591308594,297.1499938964844,293.1499938964844,0.0659178420901298,-1293.428955078125,304.1661071777344,0.6394356489181519,0.1147194281220436,0.0823203846812248,293.1934509277344,297.1499938964844,293.1499938964844,0.3609015345573425,-6691.55322265625,304.1656799316406,0.9990000128746032,0.5152766704559326,0.4258989095687866,293.3347473144531,297.1499938964844,293.1499938964844,0.0066627655178308,-2351.1943359375,299.4891052246094,0.4695095419883728,0.050000000745058,0.2340505272150039,291.1692810058594,291.1499938964844,259.66607666015625,258.125244140625,284.6461181640625,294.6249084472656,291.1681213378906,1.0,0.2625279724597931,0.467712789773941,0.467712789773941,1.0,1.0,-1.0964174270629885,0.3132855296134949,0.7831319570541382,0.0456906966865062,0.0,0.0,0.3210022747516632,57.50640869140625,57.0,-2.0607247352600098,-7194.26171875,182.20089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734680175781,305.3746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.923828125,18000.0,0.0,0.0,0.1663249731063842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322841435670852,0.2322886288166046,-4.475797595659969e-06,0.0,0.0001687987096374,0.0,0.0,9.879165649414062,0.0,0.0,0.0,0.2934678792953491,4.0,0.0,1.0
573660,293.16229248046875,297.1499938964844,293.1499938964844,0.0798303633928299,-1915.875244140625,304.1508483886719,0.6707366704940796,0.1336056739091873,0.1219679713249206,294.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4695738554000854,0.050000000745058,0.0493394508957862,293.3092956542969,297.1499938964844,293.1499938964844,0.0637218952178955,-1263.630615234375,304.1654357910156,0.6346165537834167,0.111954815685749,0.0803548619151115,293.18963623046875,297.1499938964844,293.1499938964844,0.3608773648738861,-6693.3515625,304.16131591796875,0.9990000128746032,0.5151658654212952,0.4257701635360718,293.3340148925781,297.1499938964844,293.1499938964844,0.0066152065992355,-2339.2568359375,299.435791015625,0.4695738554000854,0.050000000745058,0.2340451180934906,291.1579895019531,291.1499938964844,259.65087890625,258.114501953125,284.5803527832031,294.60467529296875,291.1556396484375,1.0,0.2622542977333069,0.4694513082504272,0.4694513082504272,1.0,1.0,-1.0938711166381836,0.3140908777713775,0.7797801494598389,0.0471089221537113,0.0,0.0,0.3209775388240814,57.44611740112305,57.0,-17.65463638305664,-7214.78564453125,181.3175506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84814453125,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1666634529829025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316676080226898,0.2316720932722091,-4.472215550777037e-06,0.0,0.0001691422221483,0.0,0.0,9.84301471710205,0.0,0.0,0.0,0.2933043241500854,4.0,0.0,1.0
573720,293.1619873046875,297.1499938964844,293.1499938964844,0.0798612162470817,-1916.5159912109373,304.1507263183594,0.6706033945083618,0.1336074322462082,0.1219698712229728,294.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4694501757621765,0.050000000745058,0.0493416786193847,293.3086242675781,297.1499938964844,293.1499938964844,0.0631955713033676,-1256.542724609375,304.1652526855469,0.6333162784576416,0.1112769991159439,0.0798790007829666,293.18914794921875,297.1499938964844,293.1499938964844,0.3611927628517151,-6698.67724609375,304.15985107421875,0.9990000128746032,0.5150582194328308,0.4260178804397583,293.3338317871094,297.1499938964844,293.1499938964844,0.0066043185070157,-2336.656005859375,299.4219665527344,0.4694501757621765,0.050000000745058,0.234055683016777,291.1537780761719,291.1499938964844,259.6470642089844,258.11181640625,284.56329345703125,294.6004943847656,291.1513366699219,1.0,0.2623121440410614,0.4698859453201294,0.4698859453201294,1.0,1.0,-1.0936145782470703,0.3144253194332123,0.7791892886161804,0.0475167445838451,0.0,0.0,0.3213811218738556,57.499603271484375,60.0,-20.622005462646484,-7225.447265625,181.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8664245605469,305.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.1667150259017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318136841058731,0.2318181544542312,-4.471913143788697e-06,0.0,0.0001691945508355,0.0,0.0,9.84915542602539,0.0,0.0,0.0,0.2933248281478882,4.0,0.0,1.0
573780,293.1603698730469,297.1499938964844,293.1499938964844,0.0800226032733917,-1919.80126953125,304.15020751953125,0.6691976189613342,0.1336306780576706,0.1220084354281425,294.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4680874049663543,0.050000000745058,0.0493659637868404,293.3053283691406,297.1499938964844,293.1499938964844,0.0605789832770824,-1221.4918212890625,304.16455078125,0.6262245774269104,0.1079244464635849,0.0775437876582145,293.1894226074219,297.1499938964844,293.1499938964844,0.3641919195652008,-6746.38427734375,304.15155029296875,0.9990000128746032,0.5140188932418823,0.4287111759185791,293.3330383300781,297.1499938964844,293.1499938964844,0.0065510678105056,-2323.72265625,299.3534545898437,0.4680874049663543,0.050000000745058,0.2341708838939666,291.13482666015625,291.1499938964844,259.6278991699219,258.0983581542969,284.4798278808594,294.58575439453125,291.13311767578125,1.0,0.2632519602775574,0.4720591306686401,0.4720591306686401,1.0,1.0,-1.0942569971084597,0.3167344629764557,0.7775225639343262,0.0497836247086524,0.0,0.0,0.3247499167919159,58.12461853027344,63.0,-23.19135856628418,-7305.84716796875,182.6950836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,305.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.529296875,18000.0,0.0,0.0,0.1669041216373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342170178890228,0.2342215031385421,-4.474972683965461e-06,0.0,0.0001693864614935,0.0,0.0,9.967290878295898,0.0,0.0,0.0,0.2937754690647125,4.0,0.0,1.0
573840,293.1603698730469,297.1499938964844,293.1499938964844,0.0800226032733917,-1919.80126953125,304.15020751953125,0.6691976189613342,0.1336306780576706,0.1220084354281425,294.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4680874049663543,0.050000000745058,0.0493659637868404,293.3053283691406,297.1499938964844,293.1499938964844,0.0605789832770824,-1221.4918212890625,304.16455078125,0.6262245774269104,0.1079244464635849,0.0775437876582145,293.1894226074219,297.1499938964844,293.1499938964844,0.3641919195652008,-6746.38427734375,304.15155029296875,0.9990000128746032,0.5140188932418823,0.4287111759185791,293.3330383300781,297.1499938964844,293.1499938964844,0.0065510678105056,-2323.72265625,299.3534545898437,0.4680874049663543,0.050000000745058,0.2341708838939666,291.13482666015625,291.1499938964844,259.6278991699219,258.0983581542969,284.4798278808594,294.58575439453125,291.13311767578125,1.0,0.2632519602775574,0.4720591306686401,0.4720591306686401,1.0,1.0,-1.0942569971084597,0.3167344629764557,0.7775225639343262,0.0497836247086524,0.0,0.0,0.3247499167919159,58.12461853027344,63.0,-23.19135856628418,-7305.84716796875,182.6950836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,305.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.529296875,18000.0,0.0,0.0,0.1669041216373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342170178890228,0.2342215031385421,-4.474972683965461e-06,0.0,0.0001693864614935,0.0,0.0,9.967290878295898,0.0,0.0,0.0,0.2937754690647125,4.0,0.0,1.0
573900,293.1596069335937,297.1499938964844,293.1499938964844,0.0800990238785743,-1921.326904296875,304.1500244140625,0.6680963039398193,0.1336467564105987,0.1220403611660003,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4669817388057709,0.050000000745058,0.0493853315711021,293.30377197265625,297.1499938964844,293.1499938964844,0.0592670105397701,-1204.0296630859375,304.1642761230469,0.6223149299621582,0.1062647700309753,0.0763950273394584,293.1911315917969,297.1499938964844,293.1499938964844,0.3664555847644806,-6781.41796875,304.14715576171875,0.9990000128746032,0.5131850242614746,0.4308476746082306,293.3327331542969,297.1499938964844,293.1499938964844,0.0065248762257397,-2317.166748046875,299.3198547363281,0.4669817388057709,0.050000000745058,0.2342627495527267,291.12762451171875,291.1499938964844,259.6182556152344,258.09161376953125,284.43927001953125,294.5821228027344,291.1261291503906,1.0,0.2640745043754577,0.4731456935405731,0.4731456935405731,1.0,1.0,-1.095613956451416,0.3182346224784851,0.7773793339729309,0.0510406754910945,0.0,0.0,0.3269678354263305,58.633392333984375,63.0,-21.47808265686035,-7354.73046875,184.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,305.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25,18000.0,0.0,0.0,0.1670155823230743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360226809978485,0.2360271662473678,-4.478633400140097e-06,0.0,0.0001694995880825,0.0,0.0,10.059243202209473,0.0,0.0,0.0,0.2941406667232513,4.0,0.0,1.0
573960,293.1589050292969,297.1499938964844,293.1499938964844,0.0801667124032974,-1922.659423828125,304.14990234375,0.6667746901512146,0.1336632668972015,0.1220774203538894,294.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4656131267547607,0.050000000745058,0.049408882856369,293.30224609375,297.1499938964844,293.1499938964844,0.0579469427466392,-1186.531005859375,304.1640930175781,0.6181386113166809,0.1046137437224388,0.0752558186650276,293.1937866210937,297.1499938964844,293.1499938964844,0.3691426813602447,-6822.52783203125,304.1427917480469,0.9990000128746032,0.5121437311172485,0.4334315359592438,293.3324584960937,297.1499938964844,293.1499938964844,0.0064988345839083,-2310.474609375,299.2867431640625,0.4656131267547607,0.050000000745058,0.234374463558197,291.1220397949219,291.1499938964844,259.60858154296875,258.0848693847656,284.4169616699219,294.5807189941406,291.1214599609375,1.0,0.2650971114635467,0.4735517203807831,0.4735517203807831,1.0,1.0,-1.097554326057434,0.3193168342113495,0.7782374620437622,0.0517555326223373,0.0,0.0,0.3294073343276977,59.255516052246094,66.0,-15.32705783843994,-7402.29541015625,185.80679321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898376464844,305.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.78125,18000.0,0.0,0.0,0.1671697944402694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238133430480957,0.2381379157304763,-4.483300926949596e-06,0.0,0.0001696560793789,0.0,0.0,10.167935371398926,0.0,0.0,0.0,0.2945762276649475,4.0,0.0,1.0
574020,293.1576538085937,297.1499938964844,293.1499938964844,0.0802335664629936,-1923.8946533203125,304.1498413085937,0.6635938286781311,0.1336913406848907,0.1221595034003257,294.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4621223211288452,0.050000000745058,0.0494669526815414,293.2994079589844,297.1499938964844,293.1499938964844,0.0552487894892692,-1150.9384765625,304.16387939453125,0.6087445020675659,0.1013320907950401,0.0730011761188507,293.2016296386719,297.1499938964844,293.1499938964844,0.3754279613494873,-6917.36376953125,304.1347351074219,0.9990000128746032,0.5094471573829651,0.4397386908531189,293.3321838378906,297.1499938964844,293.1499938964844,0.00644410867244,-2295.3916015625,299.2241516113281,0.4621223211288452,0.050000000745058,0.2346499264240265,291.1220703125,291.1499938964844,259.589111328125,258.0712890625,284.38134765625,294.5840148925781,291.1220703125,1.0,0.2676520049571991,0.474363774061203,0.474363774061203,1.0,1.0,-1.102916598320007,0.3219032883644104,0.7810133695602417,0.0532875321805477,0.0,0.0,0.3331779539585113,60.79685592651367,54.0,-3.880337953567505,-7486.23291015625,190.3456420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,305.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.494140625,18000.0,0.0,0.0,0.1676437854766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418768107891082,0.2418812960386276,-4.493469532462768e-06,0.0,0.0001701371365925,0.0,0.0,10.365852355957031,0.0,0.0,0.0,0.2953825294971466,4.0,0.0,1.0
574080,293.1576538085937,297.1499938964844,293.1499938964844,0.0802335664629936,-1923.8946533203125,304.1498413085937,0.6635938286781311,0.1336913406848907,0.1221595034003257,294.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4621223211288452,0.050000000745058,0.0494669526815414,293.2994079589844,297.1499938964844,293.1499938964844,0.0552487894892692,-1150.9384765625,304.16387939453125,0.6087445020675659,0.1013320907950401,0.0730011761188507,293.2016296386719,297.1499938964844,293.1499938964844,0.3754279613494873,-6917.36376953125,304.1347351074219,0.9990000128746032,0.5094471573829651,0.4397386908531189,293.3321838378906,297.1499938964844,293.1499938964844,0.00644410867244,-2295.3916015625,299.2241516113281,0.4621223211288452,0.050000000745058,0.2346499264240265,291.1220703125,291.1499938964844,259.589111328125,258.0712890625,284.38134765625,294.5840148925781,291.1220703125,1.0,0.2676520049571991,0.474363774061203,0.474363774061203,1.0,1.0,-1.102916598320007,0.3219032883644104,0.7810133695602417,0.0532875321805477,0.0,0.0,0.3331779539585113,60.79685592651367,54.0,-3.880337953567505,-7486.23291015625,190.3456420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,305.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.494140625,18000.0,0.0,0.0,0.1676437854766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418768107891082,0.2418812960386276,-4.493469532462768e-06,0.0,0.0001701371365925,0.0,0.0,10.365852355957031,0.0,0.0,0.0,0.2953825294971466,4.0,0.0,1.0
574140,293.1563415527344,297.1499938964844,293.1499938964844,0.0801656991243362,-1922.4710693359373,304.1500244140625,0.6660275459289551,0.1337622851133346,0.1221673563122749,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4646827280521393,0.050000000745058,0.0494246296584606,293.2965393066406,297.1499938964844,293.1499938964844,0.0524250417947769,-1113.9732666015625,304.1639709472656,0.6040779948234558,0.0981316715478897,0.070713847875595,293.2054748535156,297.1499938964844,293.1499938964844,0.3709971308708191,-6846.7080078125,304.1477966308594,0.9990000128746032,0.5073338747024536,0.4351500570774078,293.3319396972656,297.1499938964844,293.1499938964844,0.0063723213970661,-2274.135986328125,299.1651611328125,0.4646827280521393,0.050000000745058,0.2344491630792617,291.1314697265625,291.1499938964844,259.5694580078125,258.0576171875,284.3583679199219,294.5776062011719,291.1343688964844,1.0,0.2647842764854431,0.4751758277416229,0.4751758277416229,1.0,1.0,-1.09438955783844,0.319750040769577,0.7746394872665405,0.053216490894556,0.0,0.0,0.3353601992130279,59.61993789672852,42.0,18.52449607849121,-7512.96728515625,185.5154724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99853515625,305.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.486328125,18000.0,0.0,0.0,0.1682839095592498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447123676538467,0.2447168678045272,-4.502329375100089e-06,0.0,0.0001707867631921,0.0,0.0,10.51928997039795,0.0,0.0,0.0,0.2960099875926971,4.0,0.0,1.0
574200,293.1563415527344,297.1499938964844,293.1499938964844,0.0801656991243362,-1922.4710693359373,304.1500244140625,0.6660275459289551,0.1337622851133346,0.1221673563122749,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4646827280521393,0.050000000745058,0.0494246296584606,293.2965393066406,297.1499938964844,293.1499938964844,0.0524250417947769,-1113.9732666015625,304.1639709472656,0.6040779948234558,0.0981316715478897,0.070713847875595,293.2054748535156,297.1499938964844,293.1499938964844,0.3709971308708191,-6846.7080078125,304.1477966308594,0.9990000128746032,0.5073338747024536,0.4351500570774078,293.3319396972656,297.1499938964844,293.1499938964844,0.0063723213970661,-2274.135986328125,299.1651611328125,0.4646827280521393,0.050000000745058,0.2344491630792617,291.1314697265625,291.1499938964844,259.5694580078125,258.0576171875,284.3583679199219,294.5776062011719,291.1343688964844,1.0,0.2647842764854431,0.4751758277416229,0.4751758277416229,1.0,1.0,-1.09438955783844,0.319750040769577,0.7746394872665405,0.053216490894556,0.0,0.0,0.3353601992130279,59.61993789672852,42.0,18.52449607849121,-7512.96728515625,185.5154724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99853515625,305.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.486328125,18000.0,0.0,0.0,0.1682839095592498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447123676538467,0.2447168678045272,-4.502329375100089e-06,0.0,0.0001707867631921,0.0,0.0,10.51928997039795,0.0,0.0,0.0,0.2960099875926971,4.0,0.0,1.0
574260,293.1548156738281,297.1499938964844,293.1499938964844,0.0799658074975013,-1918.373046875,304.1503295898437,0.6738701462745667,0.1339133083820343,0.1221603900194168,294.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4719868302345276,0.050000000745058,0.0492954328656196,293.2933349609375,297.1499938964844,293.1499938964844,0.0495128668844699,-1076.083740234375,304.1641540527344,0.6042842864990234,0.0950690954923629,0.0684512630105018,293.1952209472656,297.1499938964844,293.1499938964844,0.3562795221805572,-6620.54296875,304.1732177734375,0.9990000128746032,0.5079777240753174,0.4208322763442993,293.3313293457031,297.1499938964844,293.1499938964844,0.0062837721779942,-2246.26025390625,299.1142883300781,0.4719868302345276,0.050000000745058,0.2338363230228424,291.15875244140625,291.1499938964844,259.5496520996094,258.0438232421875,284.3240661621094,294.5331420898437,291.1615905761719,1.0,0.2578302919864654,0.4761371314525604,0.4761371314525604,1.0,1.0,-1.0735937356948853,0.313549280166626,0.7600444555282593,0.0518884100019931,0.0,0.0,0.3323496878147125,56.09090042114258,45.0,32.48458480834961,-7446.9765625,172.79287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,305.6867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.70703125,18000.0,0.0,0.0,0.1687888950109481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431125789880752,0.243117094039917,-4.503110631048912e-06,0.0,0.0001712992670945,0.0,0.0,10.445350646972656,0.0,0.0,0.0,0.2957479059696197,4.0,0.0,1.0
574320,293.1548156738281,297.1499938964844,293.1499938964844,0.0799658074975013,-1918.373046875,304.1503295898437,0.6738701462745667,0.1339133083820343,0.1221603900194168,294.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4719868302345276,0.050000000745058,0.0492954328656196,293.2933349609375,297.1499938964844,293.1499938964844,0.0495128668844699,-1076.083740234375,304.1641540527344,0.6042842864990234,0.0950690954923629,0.0684512630105018,293.1952209472656,297.1499938964844,293.1499938964844,0.3562795221805572,-6620.54296875,304.1732177734375,0.9990000128746032,0.5079777240753174,0.4208322763442993,293.3313293457031,297.1499938964844,293.1499938964844,0.0062837721779942,-2246.26025390625,299.1142883300781,0.4719868302345276,0.050000000745058,0.2338363230228424,291.15875244140625,291.1499938964844,259.5496520996094,258.0438232421875,284.3240661621094,294.5331420898437,291.1615905761719,1.0,0.2578302919864654,0.4761371314525604,0.4761371314525604,1.0,1.0,-1.0735937356948853,0.313549280166626,0.7600444555282593,0.0518884100019931,0.0,0.0,0.3323496878147125,56.09090042114258,45.0,32.48458480834961,-7446.9765625,172.79287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,305.6867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.70703125,18000.0,0.0,0.0,0.1687888950109481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431125789880752,0.243117094039917,-4.503110631048912e-06,0.0,0.0001712992670945,0.0,0.0,10.445350646972656,0.0,0.0,0.0,0.2957479059696197,4.0,0.0,1.0
574380,293.1531677246094,297.1499938964844,293.1499938964844,0.0799507498741149,-1917.923095703125,304.1502380371094,0.6795825362205505,0.13412506878376,0.1222599297761917,294.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4764274060726166,0.050000000745058,0.049211423844099,293.2898254394531,297.1499938964844,293.1499938964844,0.0468218177556991,-1041.520751953125,304.1639099121094,0.6023958921432495,0.0921452194452285,0.0663229674100875,293.1775817871094,297.1499938964844,293.1499938964844,0.3460759222507477,-6467.2255859375,304.1819763183594,0.9990000128746032,0.5104106664657593,0.4112521111965179,293.3302001953125,297.1499938964844,293.1499938964844,0.0062074600718915,-2223.004150390625,299.0603942871094,0.4764274060726166,0.050000000745058,0.2334378212690353,291.1736755371094,291.1499938964844,259.5296325683594,258.0299377441406,284.2708740234375,294.4725341796875,291.1733703613281,1.0,0.2536145746707916,0.4770984053611755,0.4770984053611755,1.0,1.0,-1.059075117111206,0.3094815611839294,0.7495935559272766,0.0513207167387008,0.0,0.0,0.3278557062149048,53.78764724731445,48.0,14.14458179473877,-7372.47705078125,164.44314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,305.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8359375,18000.0,0.0,0.0,0.1688120514154434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238971009850502,0.2389754951000213,-4.494535460253246e-06,0.0,0.0001713227684376,0.0,0.0,10.231501579284668,0.0,0.0,0.0,0.294910579919815,4.0,0.0,1.0
574440,293.1531677246094,297.1499938964844,293.1499938964844,0.0799507498741149,-1917.923095703125,304.1502380371094,0.6795825362205505,0.13412506878376,0.1222599297761917,294.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4764274060726166,0.050000000745058,0.049211423844099,293.2898254394531,297.1499938964844,293.1499938964844,0.0468218177556991,-1041.520751953125,304.1639099121094,0.6023958921432495,0.0921452194452285,0.0663229674100875,293.1775817871094,297.1499938964844,293.1499938964844,0.3460759222507477,-6467.2255859375,304.1819763183594,0.9990000128746032,0.5104106664657593,0.4112521111965179,293.3302001953125,297.1499938964844,293.1499938964844,0.0062074600718915,-2223.004150390625,299.0603942871094,0.4764274060726166,0.050000000745058,0.2334378212690353,291.1736755371094,291.1499938964844,259.5296325683594,258.0299377441406,284.2708740234375,294.4725341796875,291.1733703613281,1.0,0.2536145746707916,0.4770984053611755,0.4770984053611755,1.0,1.0,-1.059075117111206,0.3094815611839294,0.7495935559272766,0.0513207167387008,0.0,0.0,0.3278557062149048,53.78764724731445,48.0,14.14458179473877,-7372.47705078125,164.44314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,305.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8359375,18000.0,0.0,0.0,0.1688120514154434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238971009850502,0.2389754951000213,-4.494535460253246e-06,0.0,0.0001713227684376,0.0,0.0,10.231501579284668,0.0,0.0,0.0,0.294910579919815,4.0,0.0,1.0
574500,293.1523132324219,297.1499938964844,293.1499938964844,0.0800406783819198,-1919.642822265625,304.1500244140625,0.6814281344413757,0.1342522948980331,0.1223440170288086,294.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4776992499828338,0.050000000745058,0.0491868406534194,293.2879943847656,297.1499938964844,293.1499938964844,0.0455821380019187,-1025.7781982421875,304.16363525390625,0.6005129814147949,0.0907358527183532,0.0653072521090507,293.1700439453125,297.1499938964844,293.1499938964844,0.3430969417095184,-6423.65966796875,304.1815490722656,0.9990000128746032,0.5115415453910828,0.4084059596061706,293.3294982910156,297.1499938964844,293.1499938964844,0.006175878457725,-2214.061767578125,299.0301208496094,0.4776992499828338,0.050000000745058,0.2333211898803711,291.1710510253906,291.1499938964844,259.5195617675781,258.0229187011719,284.2441101074219,294.44775390625,291.170166015625,1.0,0.2522779107093811,0.4775790572166443,0.4775790572166443,1.0,1.0,-1.0543702840805054,0.3083063960075378,0.7460638880729675,0.0513518452644348,0.0,0.0,0.3267026543617248,53.10976409912109,48.0,2.883296489715576,-7353.85009765625,161.90077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087158203125,305.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.619140625,18000.0,0.0,0.0,0.168640986084938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375562638044357,0.2375607639551162,-4.48991022494738e-06,0.0,0.000171149149537,0.0,0.0,10.155153274536133,0.0,0.0,0.0,0.2945966422557831,4.0,0.0,1.0
574560,293.1514587402344,297.1499938964844,293.1499938964844,0.0801647678017616,-1922.027587890625,304.1498107910156,0.6827432513237,0.1343929320573806,0.1224490329623222,294.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.478520929813385,0.050000000745058,0.0491708777844905,293.2861022949219,297.1499938964844,293.1499938964844,0.044388223439455,-1010.6832275390624,304.163330078125,0.5981395244598389,0.0893601179122924,0.0643219724297523,293.16375732421875,297.1499938964844,293.1499938964844,0.341139942407608,-6395.86962890625,304.1793518066406,0.9990000128746032,0.512523353099823,0.406546950340271,293.3287048339844,297.1499938964844,293.1499938964844,0.0061466405168175,-2205.97900390625,298.99920654296875,0.478520929813385,0.050000000745058,0.2332454770803451,291.166259765625,291.1499938964844,259.50946044921875,258.015869140625,284.19696044921875,294.4268493652344,291.16436767578125,1.0,0.2513813972473144,0.4788956642150879,0.4788956642150879,1.0,1.0,-1.050971508026123,0.3082887828350067,0.7426827549934387,0.0522431842982769,0.0,0.0,0.3260805904865265,52.66641616821289,51.0,-8.96117115020752,-7352.9296875,160.15806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,305.6997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65234375,18000.0,0.0,0.0,0.1683898270130157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366871684789657,0.2366916537284851,-4.486541911319364e-06,0.0,0.0001708942727418,0.0,0.0,10.10723114013672,0.0,0.0,0.0,0.29439178109169,4.0,0.0,1.0
574620,293.14971923828125,297.1499938964844,293.1499938964844,0.080548956990242,-1929.495361328125,304.14923095703125,0.683944582939148,0.1347057223320007,0.1227116137742996,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4790196716785431,0.050000000745058,0.049161173403263,293.2821960449219,297.1499938964844,293.1499938964844,0.0421591252088546,-982.7149047851562,304.16259765625,0.592058539390564,0.0866997614502906,0.062434434890747,293.1552429199219,297.1499938964844,293.1499938964844,0.3401582241058349,-6385.27490234375,304.1711120605469,0.9990000128746032,0.5139119029045105,0.4054116308689117,293.3270874023437,297.1499938964844,293.1499938964844,0.0060963672585785,-2193.211181640625,298.9327087402344,0.4790196716785431,0.050000000745058,0.2331994324922561,291.1435546875,291.1499938964844,259.48907470703125,258.0016784667969,284.0963439941406,294.3955383300781,291.140869140625,1.0,0.2507393658161163,0.4815288484096527,0.4815288484096527,1.0,1.0,-1.0475901365280151,0.3094889521598816,0.7381011843681335,0.0544681437313556,0.0,0.0,0.3283815383911133,52.3839225769043,54.0,-26.715150833129883,-7397.79296875,158.7151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,305.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1678139418363571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376096844673156,0.237614169716835,-4.484999863052508e-06,0.0,0.0001703098241705,0.0,0.0,10.147080421447754,0.0,0.0,0.0,0.2945270240306854,4.0,0.0,1.0
574680,293.14971923828125,297.1499938964844,293.1499938964844,0.080548956990242,-1929.495361328125,304.14923095703125,0.683944582939148,0.1347057223320007,0.1227116137742996,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4790196716785431,0.050000000745058,0.049161173403263,293.2821960449219,297.1499938964844,293.1499938964844,0.0421591252088546,-982.7149047851562,304.16259765625,0.592058539390564,0.0866997614502906,0.062434434890747,293.1552429199219,297.1499938964844,293.1499938964844,0.3401582241058349,-6385.27490234375,304.1711120605469,0.9990000128746032,0.5139119029045105,0.4054116308689117,293.3270874023437,297.1499938964844,293.1499938964844,0.0060963672585785,-2193.211181640625,298.9327087402344,0.4790196716785431,0.050000000745058,0.2331994324922561,291.1435546875,291.1499938964844,259.48907470703125,258.0016784667969,284.0963439941406,294.3955383300781,291.140869140625,1.0,0.2507393658161163,0.4815288484096527,0.4815288484096527,1.0,1.0,-1.0475901365280151,0.3094889521598816,0.7381011843681335,0.0544681437313556,0.0,0.0,0.3283815383911133,52.3839225769043,54.0,-26.715150833129883,-7397.79296875,158.7151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,305.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1678139418363571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376096844673156,0.237614169716835,-4.484999863052508e-06,0.0,0.0001703098241705,0.0,0.0,10.147080421447754,0.0,0.0,0.0,0.2945270240306854,4.0,0.0,1.0
574740,293.1481018066406,297.1499938964844,293.1499938964844,0.0809514299035072,-1937.236328125,304.1488037109375,0.6835344433784485,0.1350432932376861,0.1230244562029838,294.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.478263795375824,0.050000000745058,0.0491759069263935,293.2783203125,297.1499938964844,293.1499938964844,0.0400174595415592,-955.8547973632812,304.1619873046875,0.584434986114502,0.0841418653726577,0.0606405958533287,293.15203857421875,297.1499938964844,293.1499938964844,0.3419870138168335,-6416.90234375,304.1610107421875,0.9990000128746032,0.5144401788711548,0.4071305096149444,293.3255920410156,297.1499938964844,293.1499938964844,0.0060490630567073,-2180.97216796875,298.8674621582031,0.478263795375824,0.050000000745058,0.2332693338394165,291.1238708496094,291.1499938964844,259.468505859375,257.9872741699219,283.9983215332031,294.3756408691406,291.1218566894531,1.0,0.2513681650161743,0.4841620624065399,0.4841620624065399,1.0,1.0,-1.047976016998291,0.3119561076164245,0.7360199093818665,0.0570654086768627,0.0,0.0,0.3332427442073822,52.76546478271485,57.0,-26.30023956298828,-7488.0654296875,159.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.708984375,18000.0,0.0,0.0,0.1674352586269378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241496205329895,0.2415006905794143,-4.49206481789588e-06,0.0,0.0001699255080893,0.0,0.0,10.344852447509766,0.0,0.0,0.0,0.2953036427497864,4.0,0.0,1.0
574800,293.1481018066406,297.1499938964844,293.1499938964844,0.0809514299035072,-1937.236328125,304.1488037109375,0.6835344433784485,0.1350432932376861,0.1230244562029838,294.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.478263795375824,0.050000000745058,0.0491759069263935,293.2783203125,297.1499938964844,293.1499938964844,0.0400174595415592,-955.8547973632812,304.1619873046875,0.584434986114502,0.0841418653726577,0.0606405958533287,293.15203857421875,297.1499938964844,293.1499938964844,0.3419870138168335,-6416.90234375,304.1610107421875,0.9990000128746032,0.5144401788711548,0.4071305096149444,293.3255920410156,297.1499938964844,293.1499938964844,0.0060490630567073,-2180.97216796875,298.8674621582031,0.478263795375824,0.050000000745058,0.2332693338394165,291.1238708496094,291.1499938964844,259.468505859375,257.9872741699219,283.9983215332031,294.3756408691406,291.1218566894531,1.0,0.2513681650161743,0.4841620624065399,0.4841620624065399,1.0,1.0,-1.047976016998291,0.3119561076164245,0.7360199093818665,0.0570654086768627,0.0,0.0,0.3332427442073822,52.76546478271485,57.0,-26.30023956298828,-7488.0654296875,159.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.708984375,18000.0,0.0,0.0,0.1674352586269378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241496205329895,0.2415006905794143,-4.49206481789588e-06,0.0,0.0001699255080893,0.0,0.0,10.344852447509766,0.0,0.0,0.0,0.2953036427497864,4.0,0.0,1.0
574860,293.1466369628906,297.1499938964844,293.1499938964844,0.0813076496124267,-1943.9638671875,304.14862060546875,0.6818392872810364,0.1353867352008819,0.1233652681112289,294.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4764882624149322,0.050000000745058,0.0492103062570095,293.27447509765625,297.1499938964844,293.1499938964844,0.0379183292388916,-929.3899536132812,304.1614990234375,0.5755442976951599,0.0816658213734626,0.0589217506349086,293.15362548828125,297.1499938964844,293.1499938964844,0.3459108769893646,-6479.30322265625,304.1508483886719,0.9990000128746032,0.5140754580497742,0.4111171662807464,293.3243408203125,297.1499938964844,293.1499938964844,0.0060021365061402,-2167.990966796875,298.8057861328125,0.4764882624149322,0.050000000745058,0.2334325015544891,291.1137390136719,291.1499938964844,259.4477233886719,257.97265625,283.9435729980469,294.3645935058594,291.11358642578125,1.0,0.253007024526596,0.4852733910083771,0.4852733910083771,1.0,1.0,-1.0513432025909424,0.3141242861747741,0.737218976020813,0.0586467236280441,0.0,0.0,0.3389652371406555,53.68037414550781,60.0,-12.29226016998291,-7584.02783203125,162.07046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,305.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0859375,18000.0,0.0,0.0,0.1674870997667312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468073964118957,0.2468118965625763,-4.504671778704505e-06,0.0,0.0001699781132629,0.0,0.0,10.623819351196287,0.0,0.0,0.0,0.2964254021644592,4.0,0.0,1.0
