time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574920,293.1466369628906,297.1499938964844,293.1499938964844,0.0813076496124267,-1943.9638671875,304.14862060546875,0.6818392872810364,0.1353867352008819,0.1233652681112289,294.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4764882624149322,0.050000000745058,0.0492103062570095,293.27447509765625,297.1499938964844,293.1499938964844,0.0379183292388916,-929.3899536132812,304.1614990234375,0.5755442976951599,0.0816658213734626,0.0589217506349086,293.15362548828125,297.1499938964844,293.1499938964844,0.3459108769893646,-6479.30322265625,304.1508483886719,0.9990000128746032,0.5140754580497742,0.4111171662807464,293.3243408203125,297.1499938964844,293.1499938964844,0.0060021365061402,-2167.990966796875,298.8057861328125,0.4764882624149322,0.050000000745058,0.2334325015544891,291.1137390136719,291.1499938964844,259.4477233886719,257.97265625,283.9435729980469,294.3645935058594,291.11358642578125,1.0,0.253007024526596,0.4852733910083771,0.4852733910083771,1.0,1.0,-1.0513432025909424,0.3141242861747741,0.737218976020813,0.0586467236280441,0.0,0.0,0.3389652371406555,53.68037414550781,60.0,-12.29226016998291,-7584.02783203125,162.07046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,305.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0859375,18000.0,0.0,0.0,0.1674870997667312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468073964118957,0.2468118965625763,-4.504671778704505e-06,0.0,0.0001699781132629,0.0,0.0,10.623819351196287,0.0,0.0,0.0,0.2964254021644592,4.0,0.0,1.0
574980,293.1454162597656,297.1499938964844,293.1499938964844,0.0816273763775825,-1949.919677734375,304.1485595703125,0.679147481918335,0.1357224285602569,0.1237169504165649,294.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.4738415479660034,0.050000000745058,0.0492608286440372,293.27081298828125,297.1499938964844,293.1499938964844,0.0358733795583248,-903.4166870117188,304.1610717773437,0.5656705498695374,0.0792580246925354,0.057264469563961,293.1593933105469,297.1499938964844,293.1499938964844,0.351584643125534,-6567.05517578125,304.14111328125,0.9990000128746032,0.5128210186958313,0.416904479265213,293.3234558105469,297.1499938964844,293.1499938964844,0.0059545375406742,-2154.245361328125,298.7464599609375,0.4738415479660034,0.050000000745058,0.2336721718311309,291.1109619140625,291.1499938964844,259.4266967773437,257.9578552246094,283.893798828125,294.36053466796875,291.1107482910156,1.0,0.2554487586021423,0.4863847196102142,0.4863847196102142,1.0,1.0,-1.057070016860962,0.3170744478702545,0.7399954795837402,0.0604351162910461,0.0,0.0,0.3443455398082733,55.03206253051758,63.0,-5.718177318572998,-7682.546875,166.1084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12066650390625,305.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8203125,18000.0,0.0,0.0,0.1680490523576736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518459856510162,0.2518505156040191,-4.5182655412645545e-06,0.0,0.0001705484319245,0.0,0.0,10.89472198486328,0.0,0.0,0.0,0.2975386381149292,4.0,0.0,1.0
575040,293.1454162597656,297.1499938964844,293.1499938964844,0.0816273763775825,-1949.919677734375,304.1485595703125,0.679147481918335,0.1357224285602569,0.1237169504165649,294.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.4738415479660034,0.050000000745058,0.0492608286440372,293.27081298828125,297.1499938964844,293.1499938964844,0.0358733795583248,-903.4166870117188,304.1610717773437,0.5656705498695374,0.0792580246925354,0.057264469563961,293.1593933105469,297.1499938964844,293.1499938964844,0.351584643125534,-6567.05517578125,304.14111328125,0.9990000128746032,0.5128210186958313,0.416904479265213,293.3234558105469,297.1499938964844,293.1499938964844,0.0059545375406742,-2154.245361328125,298.7464599609375,0.4738415479660034,0.050000000745058,0.2336721718311309,291.1109619140625,291.1499938964844,259.4266967773437,257.9578552246094,283.893798828125,294.36053466796875,291.1107482910156,1.0,0.2554487586021423,0.4863847196102142,0.4863847196102142,1.0,1.0,-1.057070016860962,0.3170744478702545,0.7399954795837402,0.0604351162910461,0.0,0.0,0.3443455398082733,55.03206253051758,63.0,-5.718177318572998,-7682.546875,166.1084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12066650390625,305.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8203125,18000.0,0.0,0.0,0.1680490523576736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518459856510162,0.2518505156040191,-4.5182655412645545e-06,0.0,0.0001705484319245,0.0,0.0,10.89472198486328,0.0,0.0,0.0,0.2975386381149292,4.0,0.0,1.0
575100,293.1448669433594,297.1499938964844,293.1499938964844,0.0817829072475433,-1952.8062744140625,304.1485290527344,0.6775133609771729,0.1358857750892639,0.1238938644528389,294.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.4722195863723755,0.050000000745058,0.0492912083864212,293.2690124511719,297.1499938964844,293.1499938964844,0.0348793379962444,-890.705810546875,304.1608581542969,0.5604652166366577,0.078078493475914,0.056456733494997,293.16363525390625,297.1499938964844,293.1499938964844,0.3550048172473907,-6619.2802734375,304.13653564453125,0.9990000128746032,0.5118716955184937,0.4203460216522217,293.3231506347656,297.1499938964844,293.1499938964844,0.0059309829957783,-2147.365478515625,298.716796875,0.4722195863723755,0.050000000745058,0.2338162809610366,291.1102600097656,291.1499938964844,259.4161071777344,257.9503479003906,283.8692321777344,294.3606872558594,291.110107421875,1.0,0.2569149136543274,0.4869403839111328,0.4869403839111328,1.0,1.0,-1.0606526136398315,0.318804383277893,0.7418482899665833,0.0614087469875812,0.0,0.0,0.3470683395862579,55.84627532958984,63.0,-3.875950574874878,-7733.9501953125,168.59744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,305.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.146484375,18000.0,0.0,0.0,0.1685414612293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544791102409363,0.2544836401939392,-4.525355961959576e-06,0.0,0.0001710481592454,0.0,0.0,11.037307739257812,0.0,0.0,0.0,0.2981222867965698,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0819414556026458,-1955.7557373046875,304.14849853515625,0.67573082447052,0.1360460072755813,0.1240707784891128,294.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.4704064130783081,0.050000000745058,0.0493245422840118,293.26727294921875,297.1499938964844,293.1499938964844,0.0339088551700115,-878.233154296875,304.16064453125,0.5551392436027527,0.0769153535366058,0.0556624047458171,293.16864013671875,297.1499938964844,293.1499938964844,0.3587800860404968,-6676.544921875,304.1321105957031,0.9990000128746032,0.5107181072235107,0.4240901470184326,293.32293701171875,297.1499938964844,293.1499938964844,0.0059078750200569,-2140.637939453125,298.6868591308594,0.4704064130783081,0.050000000745058,0.2339743971824646,291.1092224121094,291.1499938964844,259.4054870605469,257.9427795410156,283.8515014648437,294.36212158203125,291.10894775390625,1.0,0.2585174143314361,0.4872289299964905,0.4872289299964905,1.0,1.0,-1.0646350383758545,0.3204525411128998,0.7441824674606323,0.0622041560709476,0.0,0.0,0.349886953830719,56.74023818969727,66.0,-3.71358323097229,-7777.00048828125,171.36135864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,305.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3203125,18000.0,0.0,0.0,0.1691725254058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571568787097931,0.257161408662796,-4.532610546448268e-06,0.0,0.0001716886181384,0.0,0.0,11.183156967163086,0.0,0.0,0.0,0.2987214624881744,4.0,0.0,1.0
575220,293.1435546875,297.1499938964844,293.1499938964844,0.0822985172271728,-1962.4808349609373,304.1484069824219,0.6718249320983887,0.1363587230443954,0.1244244500994682,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.4661929607391357,0.050000000745058,0.0493990890681743,293.2638244628906,297.1499938964844,293.1499938964844,0.0320612639188766,-854.307861328125,304.1601867675781,0.5443004369735718,0.0746424943208694,0.0541158802807331,293.1806335449219,297.1499938964844,293.1499938964844,0.3673991560935974,-6806.2021484375,304.1237487792969,0.9990000128746032,0.5078185200691223,0.4323460757732391,293.3227233886719,297.1499938964844,293.1499938964844,0.0058636674657464,-2128.177490234375,298.6242370605469,0.4661929607391357,0.050000000745058,0.2343280166387558,291.1018981933594,291.1499938964844,259.3840026855469,257.9274597167969,283.819580078125,294.3686828613281,291.10076904296875,1.0,0.262070894241333,0.4878059923648834,0.4878059923648834,1.0,1.0,-1.073625922203064,0.3240874111652374,0.7495385408401489,0.0638861805200576,0.0,0.0,0.3567060232162475,58.74072265625,69.0,-10.18734359741211,-7859.93798828125,177.63475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,305.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.646484375,18000.0,0.0,0.0,0.1707790642976761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633900046348572,0.2633945643901825,-4.548724973574281e-06,0.0,0.0001733190438244,0.0,0.0,11.523736953735352,0.0,0.0,0.0,0.30011847615242,4.0,0.0,1.0
575280,293.1435546875,297.1499938964844,293.1499938964844,0.0822985172271728,-1962.4808349609373,304.1484069824219,0.6718249320983887,0.1363587230443954,0.1244244500994682,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.4661929607391357,0.050000000745058,0.0493990890681743,293.2638244628906,297.1499938964844,293.1499938964844,0.0320612639188766,-854.307861328125,304.1601867675781,0.5443004369735718,0.0746424943208694,0.0541158802807331,293.1806335449219,297.1499938964844,293.1499938964844,0.3673991560935974,-6806.2021484375,304.1237487792969,0.9990000128746032,0.5078185200691223,0.4323460757732391,293.3227233886719,297.1499938964844,293.1499938964844,0.0058636674657464,-2128.177490234375,298.6242370605469,0.4661929607391357,0.050000000745058,0.2343280166387558,291.1018981933594,291.1499938964844,259.3840026855469,257.9274597167969,283.819580078125,294.3686828613281,291.10076904296875,1.0,0.262070894241333,0.4878059923648834,0.4878059923648834,1.0,1.0,-1.073625922203064,0.3240874111652374,0.7495385408401489,0.0638861805200576,0.0,0.0,0.3567060232162475,58.74072265625,69.0,-10.18734359741211,-7859.93798828125,177.63475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,305.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.646484375,18000.0,0.0,0.0,0.1707790642976761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633900046348572,0.2633945643901825,-4.548724973574281e-06,0.0,0.0001733190438244,0.0,0.0,11.523736953735352,0.0,0.0,0.0,0.30011847615242,4.0,0.0,1.0
575340,293.1428527832031,297.1499938964844,293.1499938964844,0.0826355889439582,-1968.7867431640625,304.1483764648437,0.6676294803619385,0.1366651654243469,0.1247799396514892,294.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.4611938297748565,0.050000000745058,0.0494825132191181,293.26043701171875,297.1499938964844,293.1499938964844,0.0303020235151052,-831.109130859375,304.15972900390625,0.5335078239440918,0.0724488124251365,0.0526294372975826,293.1947631835937,297.1499938964844,293.1499938964844,0.3769067525863647,-6947.51171875,304.11669921875,0.9990000128746032,0.5041806101799011,0.4414020478725433,293.3227233886719,297.1499938964844,293.1499938964844,0.0058198692277073,-2115.531982421875,298.5619201660156,0.4611938297748565,0.050000000745058,0.2347237467765808,291.0967102050781,291.1499938964844,259.3623046875,257.911865234375,283.7890319824219,294.3799133300781,291.09686279296875,1.0,0.2659928202629089,0.4883830547332763,0.4883830547332763,1.0,1.0,-1.083712816238403,0.3281221985816955,0.7555906176567078,0.0657081678509712,0.0,0.0,0.3642923235893249,60.98043823242188,57.0,-4.359644412994385,-7976.72119140625,184.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,305.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17958.001953125,18000.0,0.0,0.0,0.172856792807579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710676789283752,0.2710722684860229,-4.569518296193564e-06,0.0,0.0001754276745487,0.0,0.0,11.951143264770508,0.0,0.0,0.0,0.3018627464771271,4.0,0.0,1.0
575400,293.1428527832031,297.1499938964844,293.1499938964844,0.0826355889439582,-1968.7867431640625,304.1483764648437,0.6676294803619385,0.1366651654243469,0.1247799396514892,294.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.4611938297748565,0.050000000745058,0.0494825132191181,293.26043701171875,297.1499938964844,293.1499938964844,0.0303020235151052,-831.109130859375,304.15972900390625,0.5335078239440918,0.0724488124251365,0.0526294372975826,293.1947631835937,297.1499938964844,293.1499938964844,0.3769067525863647,-6947.51171875,304.11669921875,0.9990000128746032,0.5041806101799011,0.4414020478725433,293.3227233886719,297.1499938964844,293.1499938964844,0.0058198692277073,-2115.531982421875,298.5619201660156,0.4611938297748565,0.050000000745058,0.2347237467765808,291.0967102050781,291.1499938964844,259.3623046875,257.911865234375,283.7890319824219,294.3799133300781,291.09686279296875,1.0,0.2659928202629089,0.4883830547332763,0.4883830547332763,1.0,1.0,-1.083712816238403,0.3281221985816955,0.7555906176567078,0.0657081678509712,0.0,0.0,0.3642923235893249,60.98043823242188,57.0,-4.359644412994385,-7976.72119140625,184.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,305.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17958.001953125,18000.0,0.0,0.0,0.172856792807579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710676789283752,0.2710722684860229,-4.569518296193564e-06,0.0,0.0001754276745487,0.0,0.0,11.951143264770508,0.0,0.0,0.0,0.3018627464771271,4.0,0.0,1.0
575460,293.1419982910156,297.1499938964844,293.1499938964844,0.0827681198716163,-1970.9915771484373,304.1487121582031,0.6694791316986084,0.1370180547237396,0.1250582784414291,294.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.4625941812992096,0.050000000745058,0.0494592823088169,293.2547912597656,297.1499938964844,293.1499938964844,0.028474073857069,-810.6312255859375,304.1595764160156,0.5293829441070557,0.0707890391349792,0.0513420291244983,293.20513916015625,297.1499938964844,293.1499938964844,0.3747509121894836,-6908.66943359375,304.13201904296875,0.9990000128746032,0.5009163618087769,0.4389002323150635,293.3226928710937,297.1499938964844,293.1499938964844,0.0057582133449614,-2095.579345703125,298.5076599121094,0.4625941812992096,0.050000000745058,0.2346135377883911,291.1100158691406,291.1499938964844,259.3403625488281,257.8959655761719,283.7796936035156,294.37109375,291.113525390625,1.0,0.2642282545566559,0.4884443879127502,0.4884443879127502,1.0,1.0,-1.0793468952178955,0.3266010582447052,0.7527459263801575,0.0655487552285194,0.0,0.0,0.3691253364086151,60.34400939941406,45.0,23.28113555908203,-8024.921875,182.27883911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343139648437,305.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.111328125,18000.0,0.0,0.0,0.1753472983837127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27736896276474,0.2773735523223877,-4.590597654896556e-06,0.0,0.0001779552112566,0.0,0.0,12.316777229309082,0.0,0.0,0.0,0.303365021944046,4.0,0.0,1.0
575520,293.1419982910156,297.1499938964844,293.1499938964844,0.0827681198716163,-1970.9915771484373,304.1487121582031,0.6694791316986084,0.1370180547237396,0.1250582784414291,294.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.4625941812992096,0.050000000745058,0.0494592823088169,293.2547912597656,297.1499938964844,293.1499938964844,0.028474073857069,-810.6312255859375,304.1595764160156,0.5293829441070557,0.0707890391349792,0.0513420291244983,293.20513916015625,297.1499938964844,293.1499938964844,0.3747509121894836,-6908.66943359375,304.13201904296875,0.9990000128746032,0.5009163618087769,0.4389002323150635,293.3226928710937,297.1499938964844,293.1499938964844,0.0057582133449614,-2095.579345703125,298.5076599121094,0.4625941812992096,0.050000000745058,0.2346135377883911,291.1100158691406,291.1499938964844,259.3403625488281,257.8959655761719,283.7796936035156,294.37109375,291.113525390625,1.0,0.2642282545566559,0.4884443879127502,0.4884443879127502,1.0,1.0,-1.0793468952178955,0.3266010582447052,0.7527459263801575,0.0655487552285194,0.0,0.0,0.3691253364086151,60.34400939941406,45.0,23.28113555908203,-8024.921875,182.27883911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343139648437,305.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.111328125,18000.0,0.0,0.0,0.1753472983837127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27736896276474,0.2773735523223877,-4.590597654896556e-06,0.0,0.0001779552112566,0.0,0.0,12.316777229309082,0.0,0.0,0.0,0.303365021944046,4.0,0.0,1.0
575580,293.1408386230469,297.1499938964844,293.1499938964844,0.0827424377202987,-1969.98046875,304.149169921875,0.676892101764679,0.1374551653861999,0.1253205686807632,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4693151712417602,0.050000000745058,0.0493442490696907,293.2518615722656,297.1499938964844,293.1499938964844,0.0270219314843416,-785.6973266601562,304.1587829589844,0.5297080874443054,0.0687366127967834,0.049942459911108,293.1983642578125,297.1499938964844,293.1499938964844,0.361769825220108,-6706.818359375,304.1598205566406,0.9990000128746032,0.5008552670478821,0.4262889921665191,293.3222045898437,297.1499938964844,293.1499938964844,0.0056803137995302,-2068.80712890625,298.4638977050781,0.4693151712417602,0.050000000745058,0.2340678721666336,291.1441650390625,291.1499938964844,259.31817626953125,257.8797607421875,283.76904296875,294.3270568847656,291.148193359375,1.0,0.2581813335418701,0.4885057210922241,0.4885057210922241,1.0,1.0,-1.0620567798614502,0.3205143213272095,0.7415424585342407,0.0640095993876457,0.0,0.0,0.3676579594612121,57.22689437866211,48.0,42.62202072143555,-7963.6962890625,171.4918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67431640625,305.8164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.177750825881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776157557964325,0.2776203751564026,-4.598830400937004e-06,0.0,0.0001803944905987,0.0,0.0,12.349834442138672,0.0,0.0,0.0,0.3035443425178528,4.0,0.0,1.0
575640,293.1408386230469,297.1499938964844,293.1499938964844,0.0827424377202987,-1969.98046875,304.149169921875,0.676892101764679,0.1374551653861999,0.1253205686807632,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4693151712417602,0.050000000745058,0.0493442490696907,293.2518615722656,297.1499938964844,293.1499938964844,0.0270219314843416,-785.6973266601562,304.1587829589844,0.5297080874443054,0.0687366127967834,0.049942459911108,293.1983642578125,297.1499938964844,293.1499938964844,0.361769825220108,-6706.818359375,304.1598205566406,0.9990000128746032,0.5008552670478821,0.4262889921665191,293.3222045898437,297.1499938964844,293.1499938964844,0.0056803137995302,-2068.80712890625,298.4638977050781,0.4693151712417602,0.050000000745058,0.2340678721666336,291.1441650390625,291.1499938964844,259.31817626953125,257.8797607421875,283.76904296875,294.3270568847656,291.148193359375,1.0,0.2581813335418701,0.4885057210922241,0.4885057210922241,1.0,1.0,-1.0620567798614502,0.3205143213272095,0.7415424585342407,0.0640095993876457,0.0,0.0,0.3676579594612121,57.22689437866211,48.0,42.62202072143555,-7963.6962890625,171.4918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67431640625,305.8164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.177750825881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776157557964325,0.2776203751564026,-4.598830400937004e-06,0.0,0.0001803944905987,0.0,0.0,12.349834442138672,0.0,0.0,0.0,0.3035443425178528,4.0,0.0,1.0
575700,293.1401672363281,297.1499938964844,293.1499938964844,0.0827710032463073,-1970.2752685546875,304.1492614746094,0.679983913898468,0.1376996785402298,0.1254936009645462,294.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4717011451721191,0.050000000745058,0.0493008196353912,293.25018310546875,297.1499938964844,293.1499938964844,0.0261120293289423,-772.6807250976562,304.1588439941406,0.5288649201393127,0.0677772983908653,0.0491789765655994,293.1903991699219,297.1499938964844,293.1499938964844,0.3564665019512176,-6625.91357421875,304.16754150390625,0.9990000128746032,0.5018033981323242,0.4214282035827636,293.3217468261719,297.1499938964844,293.1499938964844,0.0056437798775732,-2056.23779296875,298.44256591796875,0.4717011451721191,0.050000000745058,0.2338618636131286,291.16070556640625,291.1499938964844,259.3069763183594,257.8715515136719,283.75421142578125,294.2936706542969,291.16357421875,1.0,0.2561954855918884,0.488536387681961,0.488536387681961,1.0,1.0,-1.0552098751068115,0.3181154727935791,0.7370943427085876,0.0634195804595947,0.0,0.0,0.3652677834033966,56.04692840576172,48.0,39.62925720214844,-7921.85546875,167.3996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6712341308594,305.8069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.178738921880722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757318019866943,0.275736391544342,-4.596477992890868e-06,0.0,0.000181397277629,0.0,0.0,12.24970531463623,0.0,0.0,0.0,0.303157091140747,4.0,0.0,1.0
575760,293.1394958496094,297.1499938964844,293.1499938964844,0.0829016491770744,-1972.6446533203125,304.149169921875,0.682283341884613,0.1379579603672027,0.1256906986236572,294.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4732823371887207,0.050000000745058,0.0492713786661624,293.2479553222656,297.1499938964844,293.1499938964844,0.0253894180059433,-762.2225952148438,304.1585388183594,0.5277301073074341,0.06694146245718,0.0485316291451454,293.1830444335937,297.1499938964844,293.1499938964844,0.3529322445392608,-6572.7978515625,304.1707458496094,0.9990000128746032,0.5027363300323486,0.4181008338928222,293.3211364746094,297.1499938964844,293.1499938964844,0.0056119966320693,-2046.0062255859373,298.41717529296875,0.4732823371887207,0.050000000745058,0.2337222099304199,291.1669311523437,291.1499938964844,259.29571533203125,257.8632507324219,283.7112731933594,294.2615051269531,291.1662902832031,1.0,0.2547138333320617,0.4896003603935241,0.4896003603935241,1.0,1.0,-1.0504716634750366,0.3173072338104248,0.7331644296646118,0.0639363899827003,0.0,0.0,0.3634394109249115,55.24746322631836,51.0,18.72239112854004,-7893.4951171875,164.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6846008300781,305.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.712890625,18000.0,0.0,0.0,0.1795517355203628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734428644180298,0.2734474539756775,-4.5909578147984575e-06,0.0,0.0001822221820475,0.0,0.0,12.121848106384276,0.0,0.0,0.0,0.3026601374149322,4.0,0.0,1.0
575820,293.13800048828125,297.1499938964844,293.1499938964844,0.0834168642759323,-1982.50048828125,304.1485900878906,0.6853272914886475,0.1385296285152435,0.1261563003063202,294.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4749822318553924,0.050000000745058,0.0492392145097255,293.2426452636719,297.1499938964844,293.1499938964844,0.0242941472679376,-746.337646484375,304.15753173828125,0.5248794555664062,0.0655367448925972,0.0474609322845935,293.17144775390625,297.1499938964844,293.1499938964844,0.3494811058044433,-6523.0966796875,304.1693725585937,0.9990000128746032,0.504260778427124,0.41443532705307,293.3195495605469,297.1499938964844,293.1499938964844,0.005562056787312,-2031.7515869140625,298.3549499511719,0.4749822318553924,0.050000000745058,0.2335696369409561,291.1503601074219,291.1499938964844,259.27301025390625,257.84637451171875,283.61505126953125,294.2065124511719,291.1483764648437,1.0,0.253107339143753,0.4917283356189728,0.4917283356189728,1.0,1.0,-1.0451223850250244,0.3172356486320495,0.7278866767883301,0.0654932111501693,0.0,0.0,0.364376813173294,54.37461853027344,54.0,-13.00498104095459,-7911.01416015625,161.5659942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7395935058594,305.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.1807598769664764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728756666183471,0.2728802561759949,-4.584336693369551e-06,0.0,0.0001834482973208,0.0,0.0,12.077255249023438,0.0,0.0,0.0,0.3024613261222839,4.0,0.0,1.0
575880,293.13800048828125,297.1499938964844,293.1499938964844,0.0834168642759323,-1982.50048828125,304.1485900878906,0.6853272914886475,0.1385296285152435,0.1261563003063202,294.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4749822318553924,0.050000000745058,0.0492392145097255,293.2426452636719,297.1499938964844,293.1499938964844,0.0242941472679376,-746.337646484375,304.15753173828125,0.5248794555664062,0.0655367448925972,0.0474609322845935,293.17144775390625,297.1499938964844,293.1499938964844,0.3494811058044433,-6523.0966796875,304.1693725585937,0.9990000128746032,0.504260778427124,0.41443532705307,293.3195495605469,297.1499938964844,293.1499938964844,0.005562056787312,-2031.7515869140625,298.3549499511719,0.4749822318553924,0.050000000745058,0.2335696369409561,291.1503601074219,291.1499938964844,259.27301025390625,257.84637451171875,283.61505126953125,294.2065124511719,291.1483764648437,1.0,0.253107339143753,0.4917283356189728,0.4917283356189728,1.0,1.0,-1.0451223850250244,0.3172356486320495,0.7278866767883301,0.0654932111501693,0.0,0.0,0.364376813173294,54.37461853027344,54.0,-13.00498104095459,-7911.01416015625,161.5659942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7395935058594,305.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.1807598769664764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728756666183471,0.2728802561759949,-4.584336693369551e-06,0.0,0.0001834482973208,0.0,0.0,12.077255249023438,0.0,0.0,0.0,0.3024613261222839,4.0,0.0,1.0
575940,293.1363525390625,297.1499938964844,293.1499938964844,0.0839938223361969,-1993.4671630859373,304.1481018066406,0.6866166591644287,0.1391672044992447,0.1267123073339462,294.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4751487374305725,0.050000000745058,0.0492360405623912,293.2365417480469,297.1499938964844,293.1499938964844,0.0234737806022167,-734.185546875,304.1563720703125,0.5214309096336365,0.0644241645932197,0.0466383285820484,293.16473388671875,297.1499938964844,293.1499938964844,0.349197119474411,-6521.830078125,304.163330078125,0.9990000128746032,0.5050881505012512,0.4140716195106506,293.31768798828125,297.1499938964844,293.1499938964844,0.0055172094143927,-2018.880126953125,298.2945251464844,0.4751487374305725,0.050000000745058,0.2335545718669891,291.1352233886719,291.1499938964844,259.25,257.8291015625,283.519775390625,294.1633605957031,291.1334533691406,1.0,0.2529988288879394,0.4938563108444214,0.4938563108444214,1.0,1.0,-1.0443425178527832,0.3187569081783294,0.7255855798721313,0.0674832984805107,0.0,0.0,0.3673856258392334,54.28963470458984,57.0,-19.41983985900879,-7984.484375,161.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79644775390625,305.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.291015625,18000.0,0.0,0.0,0.1817148029804229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754508554935455,0.2754554450511932,-4.588714546116535e-06,0.0,0.0001844174257712,0.0,0.0,12.216291427612305,0.0,0.0,0.0,0.3030047416687011,4.0,0.0,1.0
576000,293.1363525390625,297.1499938964844,293.1499938964844,0.0839938223361969,-1993.4671630859373,304.1481018066406,0.6866166591644287,0.1391672044992447,0.1267123073339462,294.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4751487374305725,0.050000000745058,0.0492360405623912,293.2365417480469,297.1499938964844,293.1499938964844,0.0234737806022167,-734.185546875,304.1563720703125,0.5214309096336365,0.0644241645932197,0.0466383285820484,293.16473388671875,297.1499938964844,293.1499938964844,0.349197119474411,-6521.830078125,304.163330078125,0.9990000128746032,0.5050881505012512,0.4140716195106506,293.31768798828125,297.1499938964844,293.1499938964844,0.0055172094143927,-2018.880126953125,298.2945251464844,0.4751487374305725,0.050000000745058,0.2335545718669891,291.1352233886719,291.1499938964844,259.25,257.8291015625,283.519775390625,294.1633605957031,291.1334533691406,1.0,0.2529988288879394,0.4938563108444214,0.4938563108444214,1.0,1.0,-1.0443425178527832,0.3187569081783294,0.7255855798721313,0.0674832984805107,0.0,0.0,0.3673856258392334,54.28963470458984,57.0,-19.41983985900879,-7984.484375,161.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79644775390625,305.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.291015625,18000.0,0.0,0.0,0.1817148029804229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754508554935455,0.2754554450511932,-4.588714546116535e-06,0.0,0.0001844174257712,0.0,0.0,12.216291427612305,0.0,0.0,0.0,0.3030047416687011,4.0,0.0,1.0
576060,293.1347045898437,297.1499938964844,293.1499938964844,0.0845952630043029,-2004.8245849609373,304.1477355957031,0.6864673495292664,0.1398429721593856,0.1273309141397476,294.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4741007387638092,0.050000000745058,0.0492559634149074,293.2304382324219,297.1499938964844,293.1499938964844,0.0228060781955719,-724.0780639648438,304.1553649902344,0.5173444747924805,0.0634709969162941,0.0459612272679805,293.16290283203125,297.1499938964844,293.1499938964844,0.3514705896377563,-6558.998046875,304.1550598144531,0.9990000128746032,0.5050987601280212,0.4163471162319183,293.3157958984375,297.1499938964844,293.1499938964844,0.0054750796407461,-2006.5181884765625,298.2363586425781,0.4741007387638092,0.050000000745058,0.2336490750312805,291.12384033203125,291.1499938964844,259.2225036621094,257.8077392578125,283.4505615234375,294.1328430175781,291.1231384277344,1.0,0.2540789246559143,0.4950689971446991,0.4950689971446991,1.0,1.0,-1.0471397638320925,0.3207738697528839,0.726365864276886,0.0690677240490913,0.0,0.0,0.3717387318611145,54.831451416015625,60.0,-14.162080764770508,-8079.5341796875,162.9406280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,305.9313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.697265625,18000.0,0.0,0.0,0.1826426684856414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797236740589142,0.2797282636165619,-4.599452040565666e-06,0.0,0.0001853590802056,0.0,0.0,12.45711898803711,0.0,0.0,0.0,0.3039788901805877,4.0,0.0,1.0
576120,293.1347045898437,297.1499938964844,293.1499938964844,0.0845952630043029,-2004.8245849609373,304.1477355957031,0.6864673495292664,0.1398429721593856,0.1273309141397476,294.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4741007387638092,0.050000000745058,0.0492559634149074,293.2304382324219,297.1499938964844,293.1499938964844,0.0228060781955719,-724.0780639648438,304.1553649902344,0.5173444747924805,0.0634709969162941,0.0459612272679805,293.16290283203125,297.1499938964844,293.1499938964844,0.3514705896377563,-6558.998046875,304.1550598144531,0.9990000128746032,0.5050987601280212,0.4163471162319183,293.3157958984375,297.1499938964844,293.1499938964844,0.0054750796407461,-2006.5181884765625,298.2363586425781,0.4741007387638092,0.050000000745058,0.2336490750312805,291.12384033203125,291.1499938964844,259.2225036621094,257.8077392578125,283.4505615234375,294.1328430175781,291.1231384277344,1.0,0.2540789246559143,0.4950689971446991,0.4950689971446991,1.0,1.0,-1.0471397638320925,0.3207738697528839,0.726365864276886,0.0690677240490913,0.0,0.0,0.3717387318611145,54.831451416015625,60.0,-14.162080764770508,-8079.5341796875,162.9406280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,305.9313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.697265625,18000.0,0.0,0.0,0.1826426684856414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797236740589142,0.2797282636165619,-4.599452040565666e-06,0.0,0.0001853590802056,0.0,0.0,12.45711898803711,0.0,0.0,0.0,0.3039788901805877,4.0,0.0,1.0
576180,293.1332092285156,297.1499938964844,293.1499938964844,0.0852025747299194,-2016.23876953125,304.1474914550781,0.6851597428321838,0.1405350118875503,0.127986267209053,294.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4720335304737091,0.050000000745058,0.0492946878075599,293.2244873046875,297.1499938964844,293.1499938964844,0.022245854139328,-715.4235229492188,304.1545104980469,0.5127913355827332,0.0626421570777893,0.0453892536461353,293.1654968261719,297.1499938964844,293.1499938964844,0.355850338935852,-6627.28662109375,304.1460876464844,0.9990000128746032,0.5042546391487122,0.4207355678081512,293.3140869140625,297.1499938964844,293.1499938964844,0.0054343459196388,-1994.29541015625,298.18017578125,0.4720335304737091,0.050000000745058,0.2338327765464782,291.1166381835937,291.1499938964844,259.18670654296875,257.77880859375,283.3840637207031,294.1131286621094,291.1156616210937,1.0,0.2561083436012268,0.4962816834449768,0.4962816834449768,1.0,1.0,-1.052773118019104,0.3237763941287994,0.7289966940879822,0.0709394887089729,0.0,0.0,0.3766392767429352,55.88336563110352,63.0,-12.20324420928955,-8185.13525390625,166.40792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,305.97802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.869140625,18000.0,0.0,0.0,0.1836905479431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846412360668182,0.2846458554267883,-4.613474629877601e-06,0.0,0.0001864225487224,0.0,0.0,12.740991592407228,0.0,0.0,0.0,0.3051456212997436,4.0,0.0,1.0
576240,293.1332092285156,297.1499938964844,293.1499938964844,0.0852025747299194,-2016.23876953125,304.1474914550781,0.6851597428321838,0.1405350118875503,0.127986267209053,294.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4720335304737091,0.050000000745058,0.0492946878075599,293.2244873046875,297.1499938964844,293.1499938964844,0.022245854139328,-715.4235229492188,304.1545104980469,0.5127913355827332,0.0626421570777893,0.0453892536461353,293.1654968261719,297.1499938964844,293.1499938964844,0.355850338935852,-6627.28662109375,304.1460876464844,0.9990000128746032,0.5042546391487122,0.4207355678081512,293.3140869140625,297.1499938964844,293.1499938964844,0.0054343459196388,-1994.29541015625,298.18017578125,0.4720335304737091,0.050000000745058,0.2338327765464782,291.1166381835937,291.1499938964844,259.18670654296875,257.77880859375,283.3840637207031,294.1131286621094,291.1156616210937,1.0,0.2561083436012268,0.4962816834449768,0.4962816834449768,1.0,1.0,-1.052773118019104,0.3237763941287994,0.7289966940879822,0.0709394887089729,0.0,0.0,0.3766392767429352,55.88336563110352,63.0,-12.20324420928955,-8185.13525390625,166.40792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,305.97802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.869140625,18000.0,0.0,0.0,0.1836905479431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846412360668182,0.2846458554267883,-4.613474629877601e-06,0.0,0.0001864225487224,0.0,0.0,12.740991592407228,0.0,0.0,0.0,0.3051456212997436,4.0,0.0,1.0
576300,293.1325378417969,297.1499938964844,293.1499938964844,0.0855194926261901,-2022.204833984375,304.1473693847656,0.684160590171814,0.1408836096525192,0.1283225417137146,294.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4706602096557617,0.050000000745058,0.0493199415504932,293.2215576171875,297.1499938964844,293.1499938964844,0.0220053642988204,-711.6779174804688,304.1541442871094,0.5104154348373413,0.0622695609927177,0.0451375991106033,293.1682434082031,297.1499938964844,293.1499938964844,0.3587570786476135,-6671.91162109375,304.1415100097656,0.9990000128746032,0.503518283367157,0.4235730469226837,293.3133239746094,297.1499938964844,293.1499938964844,0.0054148128256201,-1988.4891357421875,298.15167236328125,0.4706602096557617,0.050000000745058,0.2339525818824768,291.1122436523437,291.1499938964844,259.16583251953125,257.7616577148437,283.35089111328125,294.106689453125,291.1112365722656,1.0,0.257412701845169,0.4968880414962768,0.4968880414962768,1.0,1.0,-1.0564541816711426,0.3255890309810638,0.7308651208877563,0.0719751715660095,0.0,0.0,0.3795987963676452,56.569034576416016,63.0,-12.205227851867676,-8244.7197265625,168.6876983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851806640625,305.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.703125,18000.0,0.0,0.0,0.184296578168869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876139879226684,0.2876186370849609,-4.621805601345841e-06,0.0,0.0001870375999715,0.0,0.0,12.913549423217772,0.0,0.0,0.0,0.3058536052703857,4.0,0.0,1.0
576360,293.1318664550781,297.1499938964844,293.1499938964844,0.0858350694179534,-2028.1348876953125,304.14727783203125,0.6829737424850464,0.1412330567836761,0.1286631077528,294.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4690718650817871,0.050000000745058,0.0493486337363719,293.2187194824219,297.1499938964844,293.1499938964844,0.0217859242111444,-708.2313232421875,304.1537780761719,0.5080090761184692,0.0619237497448921,0.044907409697771,293.1718444824219,297.1499938964844,293.1499938964844,0.3620441555976867,-6721.95947265625,304.1370849609375,0.9990000128746032,0.5025781989097595,0.4267735183238983,293.3126220703125,297.1499938964844,293.1499938964844,0.005395711865276,-1982.7574462890625,298.1233825683594,0.4690718650817871,0.050000000745058,0.2340886741876602,291.1083679199219,291.1499938964844,259.14312744140625,257.7428283691406,283.3273620605469,294.1022644042969,291.1077880859375,1.0,0.2588812410831451,0.4970894157886505,0.4970894157886505,1.0,1.0,-1.0606253147125244,0.3272525370121002,0.7333728671073914,0.0727435126900672,0.0,0.0,0.3827718794345855,57.34770584106445,66.0,-9.811164855957031,-8305.4404296875,171.29074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.50390625,18000.0,0.0,0.0,0.1849774420261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909370064735412,0.2909416258335113,-4.631344381778035e-06,0.0,0.0001877285831142,0.0,0.0,13.108222007751465,0.0,0.0,0.0,0.3066510260105133,4.0,0.0,1.0
576420,293.13067626953125,297.1499938964844,293.1499938964844,0.0864379853010177,-2039.3946533203125,304.1471862792969,0.6801487803459167,0.1419323086738586,0.1293538361787796,294.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4652564525604248,0.050000000745058,0.0494150780141353,293.2131652832031,297.1499938964844,293.1499938964844,0.0213994476944208,-702.0538940429688,304.1531677246094,0.5031938552856445,0.0613108463585376,0.0445093512535095,293.1813659667969,297.1499938964844,293.1499938964844,0.369505912065506,-6834.33203125,304.1289978027344,0.9990000128746032,0.5001011490821838,0.4340950548648834,293.3114318847656,297.1499938964844,293.1499938964844,0.0053568878211081,-1970.702880859375,298.0689392089844,0.4652564525604248,0.050000000745058,0.2344038486480713,291.10577392578125,291.1499938964844,259.0923156738281,257.70025634765625,283.2843017578125,294.0989685058594,291.10546875,1.0,0.2622366845607757,0.4974921643733978,0.4974921643733978,1.0,1.0,-1.0702219009399414,0.3309915959835052,0.7392302751541138,0.0743901878595352,0.0,0.0,0.3888614177703857,59.15045166015625,54.0,-5.24520206451416,-8426.625,177.3659210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8107604980469,306.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.923828125,18000.0,0.0,0.0,0.1865946054458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977136075496673,0.2977182567119598,-4.652554707718082e-06,0.0,0.0001893698063213,0.0,0.0,13.513920783996582,0.0,0.0,0.0,0.3083187341690063,4.0,0.0,1.0
576480,293.13067626953125,297.1499938964844,293.1499938964844,0.0864379853010177,-2039.3946533203125,304.1471862792969,0.6801487803459167,0.1419323086738586,0.1293538361787796,294.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4652564525604248,0.050000000745058,0.0494150780141353,293.2131652832031,297.1499938964844,293.1499938964844,0.0213994476944208,-702.0538940429688,304.1531677246094,0.5031938552856445,0.0613108463585376,0.0445093512535095,293.1813659667969,297.1499938964844,293.1499938964844,0.369505912065506,-6834.33203125,304.1289978027344,0.9990000128746032,0.5001011490821838,0.4340950548648834,293.3114318847656,297.1499938964844,293.1499938964844,0.0053568878211081,-1970.702880859375,298.0689392089844,0.4652564525604248,0.050000000745058,0.2344038486480713,291.10577392578125,291.1499938964844,259.0923156738281,257.70025634765625,283.2843017578125,294.0989685058594,291.10546875,1.0,0.2622366845607757,0.4974921643733978,0.4974921643733978,1.0,1.0,-1.0702219009399414,0.3309915959835052,0.7392302751541138,0.0743901878595352,0.0,0.0,0.3888614177703857,59.15045166015625,54.0,-5.24520206451416,-8426.625,177.3659210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8107604980469,306.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.923828125,18000.0,0.0,0.0,0.1865946054458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977136075496673,0.2977182567119598,-4.652554707718082e-06,0.0,0.0001893698063213,0.0,0.0,13.513920783996582,0.0,0.0,0.0,0.3083187341690063,4.0,0.0,1.0
576540,293.12939453125,297.1499938964844,293.1499938964844,0.08689546585083,-2047.74609375,304.1473693847656,0.6834812760353088,0.1426815539598465,0.1299758553504943,294.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.4673047959804535,0.050000000745058,0.049379825592041,293.2074890136719,297.1499938964844,293.1499938964844,0.0210087243467569,-695.5809936523438,304.1527709960937,0.5032740235328674,0.0608573928475379,0.0441322848200798,293.186279296875,297.1499938964844,293.1499938964844,0.3659403026103973,-6775.8681640625,304.1425476074219,0.9990000128746032,0.4982796907424927,0.4302290976047516,293.31024169921875,297.1499938964844,293.1499938964844,0.0053050965070724,-1953.3798828125,298.01983642578125,0.4673047959804535,0.050000000745058,0.2342366427183151,291.11376953125,291.1499938964844,259.0348205566406,257.651611328125,283.2518310546875,294.0816650390625,291.1168212890625,1.0,0.2600531876087188,0.4978949427604675,0.4978949427604675,1.0,1.0,-1.065640926361084,0.3295922577381134,0.7360486388206482,0.0747058242559433,0.0,0.0,0.3935408294200897,58.212432861328125,42.0,18.096912384033203,-8487.7177734375,174.31211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663269042969,306.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.361328125,18000.0,0.0,0.0,0.188486248254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040245175361633,0.3040291965007782,-4.674575848184759e-06,0.0,0.0001912895822897,0.0,0.0,13.903014183044434,0.0,0.0,0.0,0.3099093437194824,4.0,0.0,1.0
576600,293.12939453125,297.1499938964844,293.1499938964844,0.08689546585083,-2047.74609375,304.1473693847656,0.6834812760353088,0.1426815539598465,0.1299758553504943,294.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.4673047959804535,0.050000000745058,0.049379825592041,293.2074890136719,297.1499938964844,293.1499938964844,0.0210087243467569,-695.5809936523438,304.1527709960937,0.5032740235328674,0.0608573928475379,0.0441322848200798,293.186279296875,297.1499938964844,293.1499938964844,0.3659403026103973,-6775.8681640625,304.1425476074219,0.9990000128746032,0.4982796907424927,0.4302290976047516,293.31024169921875,297.1499938964844,293.1499938964844,0.0053050965070724,-1953.3798828125,298.01983642578125,0.4673047959804535,0.050000000745058,0.2342366427183151,291.11376953125,291.1499938964844,259.0348205566406,257.651611328125,283.2518310546875,294.0816650390625,291.1168212890625,1.0,0.2600531876087188,0.4978949427604675,0.4978949427604675,1.0,1.0,-1.065640926361084,0.3295922577381134,0.7360486388206482,0.0747058242559433,0.0,0.0,0.3935408294200897,58.212432861328125,42.0,18.096912384033203,-8487.7177734375,174.31211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663269042969,306.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.361328125,18000.0,0.0,0.0,0.188486248254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040245175361633,0.3040291965007782,-4.674575848184759e-06,0.0,0.0001912895822897,0.0,0.0,13.903014183044434,0.0,0.0,0.0,0.3099093437194824,4.0,0.0,1.0
576660,293.1278381347656,297.1499938964844,293.1499938964844,0.0871864184737205,-2052.6875,304.14776611328125,0.6926577687263489,0.1435169279575348,0.1305871158838272,294.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.474089503288269,0.050000000745058,0.0492561273276805,293.20147705078125,297.1499938964844,293.1499938964844,0.0206463877111673,-689.252197265625,304.1524353027344,0.5080961585044861,0.0606175251305103,0.043832991272211,293.17596435546875,297.1499938964844,293.1499938964844,0.3517144024372101,-6555.818359375,304.1689147949219,0.9990000128746032,0.4994195699691772,0.4163710474967956,293.3086853027344,297.1499938964844,293.1499938964844,0.0052388911135494,-1929.7081298828125,297.982666015625,0.474089503288269,0.050000000745058,0.2336498647928238,291.14361572265625,291.1499938964844,258.97125244140625,257.5973815917969,283.2099304199219,294.02215576171875,291.14703369140625,1.0,0.2536829113960266,0.4983497262001037,0.4983497262001037,1.0,1.0,-1.04853355884552,0.3236959278583526,0.7248376607894897,0.0739004984498024,0.0,0.0,0.3924207687377929,54.88918685913086,45.0,36.11665344238281,-8443.60546875,163.4302520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,306.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.1902622133493423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045482039451599,0.3045528829097748,-4.6841014409437776e-06,0.0,0.0001930919534061,0.0,0.0,13.956783294677734,0.0,0.0,0.0,0.3101617395877838,4.0,0.0,1.0
