time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576720,293.1278381347656,297.1499938964844,293.1499938964844,0.0871864184737205,-2052.6875,304.14776611328125,0.6926577687263489,0.1435169279575348,0.1305871158838272,294.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.474089503288269,0.050000000745058,0.0492561273276805,293.20147705078125,297.1499938964844,293.1499938964844,0.0206463877111673,-689.252197265625,304.1524353027344,0.5080961585044861,0.0606175251305103,0.043832991272211,293.17596435546875,297.1499938964844,293.1499938964844,0.3517144024372101,-6555.818359375,304.1689147949219,0.9990000128746032,0.4994195699691772,0.4163710474967956,293.3086853027344,297.1499938964844,293.1499938964844,0.0052388911135494,-1929.7081298828125,297.982666015625,0.474089503288269,0.050000000745058,0.2336498647928238,291.14361572265625,291.1499938964844,258.97125244140625,257.5973815917969,283.2099304199219,294.02215576171875,291.14703369140625,1.0,0.2536829113960266,0.4983497262001037,0.4983497262001037,1.0,1.0,-1.04853355884552,0.3236959278583526,0.7248376607894897,0.0739004984498024,0.0,0.0,0.3924207687377929,54.88918685913086,45.0,36.11665344238281,-8443.60546875,163.4302520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,306.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.1902622133493423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045482039451599,0.3045528829097748,-4.6841014409437776e-06,0.0,0.0001930919534061,0.0,0.0,13.956783294677734,0.0,0.0,0.0,0.3101617395877838,4.0,0.0,1.0
576780,293.12615966796875,297.1499938964844,293.1499938964844,0.0876600071787834,-2061.26806640625,304.147705078125,0.6996079087257385,0.1444208472967147,0.1313089877367019,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.478287935256958,0.050000000745058,0.0491754412651062,293.1952209472656,297.1499938964844,293.1499938964844,0.02048802934587,-686.4246826171875,304.1518859863281,0.511894166469574,0.0605804808437824,0.0437134429812431,293.1572570800781,297.1499938964844,293.1499938964844,0.3417762219905853,-6405.478515625,304.1786499023437,0.9990000128746032,0.5025589466094971,0.4070758521556854,293.3065490722656,297.1499938964844,293.1499938964844,0.0051816687919199,-1909.839599609375,297.9425354003906,0.478287935256958,0.050000000745058,0.2332671135663986,291.1625061035156,291.1499938964844,258.902099609375,257.5380859375,283.1484069824219,293.9474792480469,291.1625061035156,1.0,0.2499817758798599,0.4988044798374176,0.4988044798374176,1.0,1.0,-1.0375382900238037,0.320007711648941,0.7175306081771851,0.073722593486309,0.0,0.0,0.3891353607177734,52.7280387878418,48.0,18.248973846435547,-8390.1171875,156.55030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,306.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4453125,18000.0,0.0,0.0,0.1914956718683242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010208308696747,0.3010255098342895,-4.676851403928595e-06,0.0,0.0001943437528098,0.0,0.0,13.751992225646973,0.0,0.0,0.0,0.3093654215335846,4.0,0.0,1.0
576840,293.12615966796875,297.1499938964844,293.1499938964844,0.0876600071787834,-2061.26806640625,304.147705078125,0.6996079087257385,0.1444208472967147,0.1313089877367019,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.478287935256958,0.050000000745058,0.0491754412651062,293.1952209472656,297.1499938964844,293.1499938964844,0.02048802934587,-686.4246826171875,304.1518859863281,0.511894166469574,0.0605804808437824,0.0437134429812431,293.1572570800781,297.1499938964844,293.1499938964844,0.3417762219905853,-6405.478515625,304.1786499023437,0.9990000128746032,0.5025589466094971,0.4070758521556854,293.3065490722656,297.1499938964844,293.1499938964844,0.0051816687919199,-1909.839599609375,297.9425354003906,0.478287935256958,0.050000000745058,0.2332671135663986,291.1625061035156,291.1499938964844,258.902099609375,257.5380859375,283.1484069824219,293.9474792480469,291.1625061035156,1.0,0.2499817758798599,0.4988044798374176,0.4988044798374176,1.0,1.0,-1.0375382900238037,0.320007711648941,0.7175306081771851,0.073722593486309,0.0,0.0,0.3891353607177734,52.7280387878418,48.0,18.248973846435547,-8390.1171875,156.55030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,306.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4453125,18000.0,0.0,0.0,0.1914956718683242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010208308696747,0.3010255098342895,-4.676851403928595e-06,0.0,0.0001943437528098,0.0,0.0,13.751992225646973,0.0,0.0,0.0,0.3093654215335846,4.0,0.0,1.0
576900,293.1252746582031,297.1499938964844,293.1499938964844,0.0880082622170448,-2067.80859375,304.1474914550781,0.7020407319068909,0.1448980420827865,0.1317069232463836,294.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4794946610927582,0.050000000745058,0.0491519160568714,293.1920471191406,297.1499938964844,293.1499938964844,0.0204947181046009,-686.570068359375,304.1515197753906,0.5132296681404114,0.0606357753276824,0.0437169708311557,293.14898681640625,297.1499938964844,293.1499938964844,0.3389042019844055,-6363.16650390625,304.1786499023437,0.9990000128746032,0.5040897130966187,0.4043258130550384,293.3052978515625,297.1499938964844,293.1499938964844,0.0051585342735052,-1902.4395751953125,297.9179992675781,0.4794946610927582,0.050000000745058,0.2331555187702179,291.16082763671875,291.1499938964844,258.8656005859375,257.50665283203125,283.116943359375,293.9164733886719,291.1600646972656,1.0,0.2488838285207748,0.4990318715572357,0.4990318715572357,1.0,1.0,-1.034556269645691,0.3190640807151794,0.7154922485351562,0.0739013701677322,0.0,0.0,0.3885670006275177,52.10321807861328,48.0,5.859706401824951,-8383.6953125,154.63746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106994628906,306.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.421875,18000.0,0.0,0.0,0.1918995976448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999022305011749,0.2999069094657898,-4.672035629482707e-06,0.0,0.0001947537093656,0.0,0.0,13.680475234985352,0.0,0.0,0.0,0.3090755939483642,4.0,0.0,1.0
576960,293.1243591308594,297.1499938964844,293.1499938964844,0.0883960053324699,-2075.1279296875,304.1472473144531,0.7039336562156677,0.145391508936882,0.1321280151605606,294.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4802728593349457,0.050000000745058,0.0491367019712924,293.1888122558594,297.1499938964844,293.1499938964844,0.0205452814698219,-687.4794921875,304.1511535644531,0.5142940282821655,0.0607381165027618,0.043760348111391,293.1419372558594,297.1499938964844,293.1499938964844,0.3370334804058075,-6336.38916015625,304.17681884765625,0.9990000128746032,0.5054914355278015,0.402537852525711,293.3039855957031,297.1499938964844,293.1499938964844,0.0051373774185776,-1895.86328125,297.8926086425781,0.4802728593349457,0.050000000745058,0.2330833673477172,291.1565246582031,291.1499938964844,258.82794189453125,257.4741516113281,283.0648498535156,293.8898620605469,291.1548156738281,1.0,0.2482163608074188,0.5001581907272339,0.5001581907272339,1.0,1.0,-1.0328621864318848,0.3192854225635528,0.7135767340660095,0.074906900525093,0.0,0.0,0.3885408043861389,51.70396423339844,51.0,-6.617739200592041,-8397.62109375,153.4765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446960449219,306.144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.45703125,18000.0,0.0,0.0,0.1922041326761245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994744777679443,0.2994791567325592,-4.669057034334401e-06,0.0,0.0001950627629412,0.0,0.0,13.6500883102417,0.0,0.0,0.0,0.3089436292648315,4.0,0.0,1.0
577020,293.1224975585937,297.1499938964844,293.1499938964844,0.0893211737275123,-2092.759765625,304.1466064453125,0.7062734961509705,0.1464187800884246,0.1330299526453018,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4807288944721222,0.050000000745058,0.0491277761757373,293.18231201171875,297.1499938964844,293.1499938964844,0.0207825191318988,-691.702392578125,304.150390625,0.5156979560852051,0.0610714815557003,0.0439567863941192,293.1317749023437,297.1499938964844,293.1499938964844,0.3361506462097168,-6326.8818359375,304.16925048828125,0.9990000128746032,0.5077621936798096,0.4014853239059448,293.3011779785156,297.1499938964844,293.1499938964844,0.0051019312813878,-1885.833984375,297.8364562988281,0.4807288944721222,0.050000000745058,0.2330410182476043,291.1348571777344,291.1499938964844,258.74932861328125,257.4061279296875,282.9535217285156,293.8487854003906,291.1321716308594,1.0,0.2480098158121109,0.5024107098579407,0.5024107098579407,1.0,1.0,-1.0328541994094849,0.3210285305976867,0.7118257284164429,0.0773238390684127,0.0,0.0,0.3919198513031006,51.488616943359375,54.0,-25.59163284301757,-8474.8359375,153.09454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056701660156,306.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.833984375,18000.0,0.0,0.0,0.1926868855953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018019199371338,0.3018065989017486,-4.67114978164318e-06,0.0,0.0001955526968231,0.0,0.0,13.777239799499512,0.0,0.0,0.0,0.3094496428966522,4.0,0.0,1.0
577080,293.1224975585937,297.1499938964844,293.1499938964844,0.0893211737275123,-2092.759765625,304.1466064453125,0.7062734961509705,0.1464187800884246,0.1330299526453018,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4807288944721222,0.050000000745058,0.0491277761757373,293.18231201171875,297.1499938964844,293.1499938964844,0.0207825191318988,-691.702392578125,304.150390625,0.5156979560852051,0.0610714815557003,0.0439567863941192,293.1317749023437,297.1499938964844,293.1499938964844,0.3361506462097168,-6326.8818359375,304.16925048828125,0.9990000128746032,0.5077621936798096,0.4014853239059448,293.3011779785156,297.1499938964844,293.1499938964844,0.0051019312813878,-1885.833984375,297.8364562988281,0.4807288944721222,0.050000000745058,0.2330410182476043,291.1348571777344,291.1499938964844,258.74932861328125,257.4061279296875,282.9535217285156,293.8487854003906,291.1321716308594,1.0,0.2480098158121109,0.5024107098579407,0.5024107098579407,1.0,1.0,-1.0328541994094849,0.3210285305976867,0.7118257284164429,0.0773238390684127,0.0,0.0,0.3919198513031006,51.488616943359375,54.0,-25.59163284301757,-8474.8359375,153.09454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056701660156,306.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.833984375,18000.0,0.0,0.0,0.1926868855953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018019199371338,0.3018065989017486,-4.67114978164318e-06,0.0,0.0001955526968231,0.0,0.0,13.777239799499512,0.0,0.0,0.0,0.3094496428966522,4.0,0.0,1.0
577140,293.1206970214844,297.1499938964844,293.1499938964844,0.0902806669473648,-2110.983154296875,304.1461486816406,0.7069851756095886,0.1474812030792236,0.1339911818504333,294.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4799724221229553,0.050000000745058,0.0491425581276416,293.1759033203125,297.1499938964844,293.1499938964844,0.0211360473185777,-697.765625,304.149658203125,0.5162837505340576,0.0615496598184108,0.044277798384428,293.1269836425781,297.1499938964844,293.1499938964844,0.3380407691001892,-6359.2373046875,304.15966796875,0.9990000128746032,0.5092089772224426,0.4032291173934936,293.2984619140625,297.1499938964844,293.1499938964844,0.0050695468671619,-1876.607421875,297.7818298339844,0.4799724221229553,0.050000000745058,0.2331111431121826,291.1149597167969,291.1499938964844,258.6668395996094,257.3345031738281,282.8441467285156,293.8213806152344,291.1128845214844,1.0,0.2490518540143966,0.5046632885932922,0.5046632885932922,1.0,1.0,-1.036587119102478,0.3241184055805206,0.7124686241149902,0.0800853669643402,0.0,0.0,0.3979764282703399,51.91668701171875,57.0,-26.411529541015625,-8602.404296875,154.8561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,306.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.87109375,18000.0,0.0,0.0,0.1933010220527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079298734664917,0.3079345524311065,-4.686894499172922e-06,0.0,0.0001961759699042,0.0,0.0,14.14272117614746,0.0,0.0,0.0,0.3109265267848968,4.0,0.0,1.0
577200,293.1206970214844,297.1499938964844,293.1499938964844,0.0902806669473648,-2110.983154296875,304.1461486816406,0.7069851756095886,0.1474812030792236,0.1339911818504333,294.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4799724221229553,0.050000000745058,0.0491425581276416,293.1759033203125,297.1499938964844,293.1499938964844,0.0211360473185777,-697.765625,304.149658203125,0.5162837505340576,0.0615496598184108,0.044277798384428,293.1269836425781,297.1499938964844,293.1499938964844,0.3380407691001892,-6359.2373046875,304.15966796875,0.9990000128746032,0.5092089772224426,0.4032291173934936,293.2984619140625,297.1499938964844,293.1499938964844,0.0050695468671619,-1876.607421875,297.7818298339844,0.4799724221229553,0.050000000745058,0.2331111431121826,291.1149597167969,291.1499938964844,258.6668395996094,257.3345031738281,282.8441467285156,293.8213806152344,291.1128845214844,1.0,0.2490518540143966,0.5046632885932922,0.5046632885932922,1.0,1.0,-1.036587119102478,0.3241184055805206,0.7124686241149902,0.0800853669643402,0.0,0.0,0.3979764282703399,51.91668701171875,57.0,-26.411529541015625,-8602.404296875,154.8561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93487548828125,306.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.87109375,18000.0,0.0,0.0,0.1933010220527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079298734664917,0.3079345524311065,-4.686894499172922e-06,0.0,0.0001961759699042,0.0,0.0,14.14272117614746,0.0,0.0,0.0,0.3109265267848968,4.0,0.0,1.0
577260,293.1190490722656,297.1499938964844,293.1499938964844,0.0912021771073341,-2128.3408203125,304.1459045410156,0.7063894271850586,0.1485571712255478,0.1349874436855316,294.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4782316982746124,0.050000000745058,0.0491764955222606,293.1697692871094,297.1499938964844,293.1499938964844,0.0215675327926874,-704.907470703125,304.1490783691406,0.5162085890769958,0.0621406622231006,0.0446973070502281,293.1270751953125,297.1499938964844,293.1499938964844,0.3420052826404571,-6422.20947265625,304.1498718261719,0.9990000128746032,0.5097829103469849,0.4072028994560241,293.29595947265625,297.1499938964844,293.1499938964844,0.005038037430495,-1867.0101318359373,297.7315979003906,0.4782316982746124,0.050000000745058,0.2332721352577209,291.103759765625,291.1499938964844,258.5809631347656,257.2597351074219,282.7769470214844,293.8050231933594,291.1034240722656,1.0,0.2510884702205658,0.5053087472915649,0.5053087472915649,1.0,1.0,-1.0432888269424438,0.3270183205604553,0.7162705659866333,0.0818557292222976,0.0,0.0,0.4050853550434112,52.864036560058594,60.0,-13.686074256896973,-8740.21875,158.36436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,306.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.037109375,18000.0,0.0,0.0,0.1942920684814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160922527313232,0.3160969614982605,-4.712219379143789e-06,0.0,0.0001971817400772,0.0,0.0,14.648653030395508,0.0,0.0,0.0,0.3129879534244537,4.0,0.0,1.0
577320,293.1190490722656,297.1499938964844,293.1499938964844,0.0912021771073341,-2128.3408203125,304.1459045410156,0.7063894271850586,0.1485571712255478,0.1349874436855316,294.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4782316982746124,0.050000000745058,0.0491764955222606,293.1697692871094,297.1499938964844,293.1499938964844,0.0215675327926874,-704.907470703125,304.1490783691406,0.5162085890769958,0.0621406622231006,0.0446973070502281,293.1270751953125,297.1499938964844,293.1499938964844,0.3420052826404571,-6422.20947265625,304.1498718261719,0.9990000128746032,0.5097829103469849,0.4072028994560241,293.29595947265625,297.1499938964844,293.1499938964844,0.005038037430495,-1867.0101318359373,297.7315979003906,0.4782316982746124,0.050000000745058,0.2332721352577209,291.103759765625,291.1499938964844,258.5809631347656,257.2597351074219,282.7769470214844,293.8050231933594,291.1034240722656,1.0,0.2510884702205658,0.5053087472915649,0.5053087472915649,1.0,1.0,-1.0432888269424438,0.3270183205604553,0.7162705659866333,0.0818557292222976,0.0,0.0,0.4050853550434112,52.864036560058594,60.0,-13.686074256896973,-8740.21875,158.36436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,306.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.037109375,18000.0,0.0,0.0,0.1942920684814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160922527313232,0.3160969614982605,-4.712219379143789e-06,0.0,0.0001971817400772,0.0,0.0,14.648653030395508,0.0,0.0,0.0,0.3129879534244537,4.0,0.0,1.0
577380,293.1176147460937,297.1499938964844,293.1499938964844,0.092097707092762,-2145.12646484375,304.1457824707031,0.7047597169876099,0.1496298313140869,0.1359989494085312,294.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4756572842597961,0.050000000745058,0.0492262206971645,293.1639709472656,297.1499938964844,293.1499938964844,0.0220681056380271,-712.9871215820312,304.1485290527344,0.5156133770942688,0.0628181919455528,0.0451933108270168,293.1315002441406,297.1499938964844,293.1499938964844,0.347728818655014,-6510.80908203125,304.140380859375,0.9990000128746032,0.5094740390777588,0.412955105304718,293.2938842773437,297.1499938964844,293.1499938964844,0.0050061726942658,-1856.9168701171875,297.6842041015625,0.4756572842597961,0.050000000745058,0.2335079908370971,291.0987854003906,291.1499938964844,258.4923095703125,257.182373046875,282.7144775390625,293.79766845703125,291.0979309082031,1.0,0.2539171278476715,0.5059542655944824,0.5059542655944824,1.0,1.0,-1.0523444414138794,0.3307519555091858,0.7215924263000488,0.0838143676519393,0.0,0.0,0.4121959805488586,54.23879623413086,63.0,-10.2450590133667,-8875.48828125,163.33416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,306.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.578125,18000.0,0.0,0.0,0.1957551091909408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243232369422912,0.3243280053138733,-4.740514214063296e-06,0.0,0.0001986665447475,0.0,0.0,15.175385475158691,0.0,0.0,0.0,0.3151567578315735,4.0,0.0,1.0
577440,293.1176147460937,297.1499938964844,293.1499938964844,0.092097707092762,-2145.12646484375,304.1457824707031,0.7047597169876099,0.1496298313140869,0.1359989494085312,294.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4756572842597961,0.050000000745058,0.0492262206971645,293.1639709472656,297.1499938964844,293.1499938964844,0.0220681056380271,-712.9871215820312,304.1485290527344,0.5156133770942688,0.0628181919455528,0.0451933108270168,293.1315002441406,297.1499938964844,293.1499938964844,0.347728818655014,-6510.80908203125,304.140380859375,0.9990000128746032,0.5094740390777588,0.412955105304718,293.2938842773437,297.1499938964844,293.1499938964844,0.0050061726942658,-1856.9168701171875,297.6842041015625,0.4756572842597961,0.050000000745058,0.2335079908370971,291.0987854003906,291.1499938964844,258.4923095703125,257.182373046875,282.7144775390625,293.79766845703125,291.0979309082031,1.0,0.2539171278476715,0.5059542655944824,0.5059542655944824,1.0,1.0,-1.0523444414138794,0.3307519555091858,0.7215924263000488,0.0838143676519393,0.0,0.0,0.4121959805488586,54.23879623413086,63.0,-10.2450590133667,-8875.48828125,163.33416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,306.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.578125,18000.0,0.0,0.0,0.1957551091909408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243232369422912,0.3243280053138733,-4.740514214063296e-06,0.0,0.0001986665447475,0.0,0.0,15.175385475158691,0.0,0.0,0.0,0.3151567578315735,4.0,0.0,1.0
577500,293.11700439453125,297.1499938964844,293.1499938964844,0.0925576835870742,-2153.76416015625,304.1457214355469,0.7036364078521729,0.1501626223325729,0.1365066617727279,294.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.4740869998931885,0.050000000745058,0.0492561198770999,293.16119384765625,297.1499938964844,293.1499938964844,0.0223488509654998,-717.473876953125,304.1482849121094,0.515166163444519,0.0631842985749244,0.0454650335013866,293.1351318359375,297.1499938964844,293.1499938964844,0.35123011469841,-6564.3837890625,304.1357727050781,0.9990000128746032,0.5089965462684631,0.4163758158683777,293.29296875,297.1499938964844,293.1499938964844,0.0049909544177353,-1852.18505859375,297.65966796875,0.4740869998931885,0.050000000745058,0.2336498200893402,291.09490966796875,291.1499938964844,258.4471130371094,257.14288330078125,282.68359375,293.7969055175781,291.09405517578125,1.0,0.2555743157863617,0.5062769651412964,0.5062769651412964,1.0,1.0,-1.057591438293457,0.332890123128891,0.7247013449668884,0.0848658084869384,0.0,0.0,0.4162577986717224,55.062477111816406,63.0,-10.311250686645508,-8948.8388671875,166.2954559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418273925781,306.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.228515625,18000.0,0.0,0.0,0.1966788917779922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290167152881622,0.3290214836597442,-4.756266662298003e-06,0.0,0.0001996040809899,0.0,0.0,15.478626251220703,0.0,0.0,0.0,0.3164000213146209,4.0,0.0,1.0
577560,293.1164245605469,297.1499938964844,293.1499938964844,0.0930137187242508,-2162.3154296875,304.1456604003906,0.7023510336875916,0.1506925672292709,0.1370147764682769,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4723389744758606,0.050000000745058,0.049288909882307,293.1585388183594,297.1499938964844,293.1499938964844,0.0226445663720369,-722.1492309570312,304.1480712890625,0.514646053314209,0.063566617667675,0.0457506142556667,293.1395568847656,297.1499938964844,293.1499938964844,0.3550529181957245,-6622.47021484375,304.1314392089844,0.9990000128746032,0.5083144307136536,0.4200948476791382,293.2921447753906,297.1499938964844,293.1499938964844,0.0049760285764932,-1847.5023193359373,297.6352844238281,0.4723389744758606,0.050000000745058,0.2338053584098816,291.0915222167969,291.1499938964844,258.40142822265625,257.1029052734375,282.6604919433594,293.7978820800781,291.09100341796875,1.0,0.2573650479316711,0.5062709450721741,0.5062709450721741,1.0,1.0,-1.063233733177185,0.3349231481552124,0.7283105254173279,0.0857025161385536,0.0,0.0,0.420504629611969,55.96415328979492,66.0,-8.456205368041992,-9023.2294921875,169.53634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.72265625,18000.0,0.0,0.0,0.1977395117282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340999484062195,0.3341047167778015,-4.773709861183306e-06,0.0,0.0002006804570555,0.0,0.0,15.811501502990724,0.0,0.0,0.0,0.3177599906921386,4.0,0.0,1.0
577620,293.1154479980469,297.1499938964844,293.1499938964844,0.0938940122723579,-2178.753173828125,304.1456298828125,0.699382483959198,0.1517421007156372,0.1380296051502227,294.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.4682978987693786,0.050000000745058,0.0493622794747352,293.1534729003906,297.1499938964844,293.1499938964844,0.0232722293585538,-731.8893432617188,304.1476745605469,0.5134447813034058,0.0643757656216621,0.0463600382208824,293.1506042480469,297.1499938964844,293.1499938964844,0.3634691834449768,-6749.10693359375,304.1236267089844,0.9990000128746032,0.5063420534133911,0.4282997250556946,293.2908020019531,297.1499938964844,293.1499938964844,0.0049456255510449,-1837.6624755859373,297.5882568359375,0.4682978987693786,0.050000000745058,0.2341534048318863,291.0888671875,291.1499938964844,258.3088684082031,257.0218200683594,282.6183166503906,293.8046875,291.0885925292969,1.0,0.2612906396389007,0.5062588453292847,0.5062588453292847,1.0,1.0,-1.0755364894866943,0.3393423855304718,0.7361941337585449,0.0874418914318084,0.0,0.0,0.4288513958454132,57.97780990600586,69.0,-4.765163898468018,-9172.7041015625,176.79029846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055969238281,306.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.46875,18000.0,0.0,0.0,0.200280100107193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445887565612793,0.3445935845375061,-4.812135102838511e-06,0.0,0.0002032588381553,0.0,0.0,16.51702308654785,0.0,0.0,0.0,0.3206371068954468,4.0,0.0,1.0
577680,293.1154479980469,297.1499938964844,293.1499938964844,0.0938940122723579,-2178.753173828125,304.1456298828125,0.699382483959198,0.1517421007156372,0.1380296051502227,294.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.4682978987693786,0.050000000745058,0.0493622794747352,293.1534729003906,297.1499938964844,293.1499938964844,0.0232722293585538,-731.8893432617188,304.1476745605469,0.5134447813034058,0.0643757656216621,0.0463600382208824,293.1506042480469,297.1499938964844,293.1499938964844,0.3634691834449768,-6749.10693359375,304.1236267089844,0.9990000128746032,0.5063420534133911,0.4282997250556946,293.2908020019531,297.1499938964844,293.1499938964844,0.0049456255510449,-1837.6624755859373,297.5882568359375,0.4682978987693786,0.050000000745058,0.2341534048318863,291.0888671875,291.1499938964844,258.3088684082031,257.0218200683594,282.6183166503906,293.8046875,291.0885925292969,1.0,0.2612906396389007,0.5062588453292847,0.5062588453292847,1.0,1.0,-1.0755364894866943,0.3393423855304718,0.7361941337585449,0.0874418914318084,0.0,0.0,0.4288513958454132,57.97780990600586,69.0,-4.765163898468018,-9172.7041015625,176.79029846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055969238281,306.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.46875,18000.0,0.0,0.0,0.200280100107193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445887565612793,0.3445935845375061,-4.812135102838511e-06,0.0,0.0002032588381553,0.0,0.0,16.51702308654785,0.0,0.0,0.0,0.3206371068954468,4.0,0.0,1.0
577740,293.1146545410156,297.1499938964844,293.1499938964844,0.0947805121541023,-2195.313232421875,304.1456298828125,0.6960356831550598,0.1527775973081588,0.1390400230884552,294.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4634925127029419,0.050000000745058,0.0494444258511066,293.1484375,297.1499938964844,293.1499938964844,0.0239771455526351,-742.638916015625,304.14727783203125,0.5121827721595764,0.0653078183531761,0.0470292828977108,293.164306640625,297.1499938964844,293.1499938964844,0.3728842735290527,-6889.2998046875,304.11676025390625,0.9990000128746032,0.5035566091537476,0.4373031854629516,293.28973388671875,297.1499938964844,293.1499938964844,0.0049160639755427,-1828.152587890625,297.5403137207031,0.4634925127029419,0.050000000745058,0.2345430701971054,291.0852966308594,291.1499938964844,258.21514892578125,256.9396057128906,282.5774841308594,293.8172607421875,291.0849304199219,1.0,0.2655790448188782,0.5062467455863953,0.5062467455863953,1.0,1.0,-1.088925004005432,0.3441819250583648,0.7447430491447449,0.0892904698848724,0.0,0.0,0.4377109706401825,60.228153228759766,57.0,-4.9047956466674805,-9327.4794921875,184.9525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5978698730469,306.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0,18000.0,0.0,0.0,0.2033499926328659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557691872119903,0.3557740449905395,-4.854254711972317e-06,0.0,0.0002063743886537,0.0,0.0,17.289955139160156,0.0,0.0,0.0,0.3237814605236053,4.0,0.0,1.0
577800,293.1146545410156,297.1499938964844,293.1499938964844,0.0947805121541023,-2195.313232421875,304.1456298828125,0.6960356831550598,0.1527775973081588,0.1390400230884552,294.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4634925127029419,0.050000000745058,0.0494444258511066,293.1484375,297.1499938964844,293.1499938964844,0.0239771455526351,-742.638916015625,304.14727783203125,0.5121827721595764,0.0653078183531761,0.0470292828977108,293.164306640625,297.1499938964844,293.1499938964844,0.3728842735290527,-6889.2998046875,304.11676025390625,0.9990000128746032,0.5035566091537476,0.4373031854629516,293.28973388671875,297.1499938964844,293.1499938964844,0.0049160639755427,-1828.152587890625,297.5403137207031,0.4634925127029419,0.050000000745058,0.2345430701971054,291.0852966308594,291.1499938964844,258.21514892578125,256.9396057128906,282.5774841308594,293.8172607421875,291.0849304199219,1.0,0.2655790448188782,0.5062467455863953,0.5062467455863953,1.0,1.0,-1.088925004005432,0.3441819250583648,0.7447430491447449,0.0892904698848724,0.0,0.0,0.4377109706401825,60.228153228759766,57.0,-4.9047956466674805,-9327.4794921875,184.9525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5978698730469,306.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0,18000.0,0.0,0.0,0.2033499926328659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557691872119903,0.3557740449905395,-4.854254711972317e-06,0.0,0.0002063743886537,0.0,0.0,17.289955139160156,0.0,0.0,0.0,0.3237814605236053,4.0,0.0,1.0
577860,293.11376953125,297.1499938964844,293.1499938964844,0.095464251935482,-2207.795166015625,304.1459655761719,0.6991996169090271,0.1538506597280502,0.1399654000997543,294.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4649675488471985,0.050000000745058,0.0494197867810726,293.1402282714844,297.1499938964844,293.1499938964844,0.0250517707318067,-758.46337890625,304.1463928222656,0.5177770256996155,0.0670078545808792,0.0480824932456016,293.1750183105469,297.1499938964844,293.1499938964844,0.3706163167953491,-6848.75390625,304.1322326660156,0.9990000128746032,0.5009955167770386,0.434626817703247,293.2887268066406,297.1499938964844,293.1499938964844,0.0048736501485109,-1813.04736328125,297.50018310546875,0.4649675488471985,0.050000000745058,0.2344261854887008,291.0964050292969,291.1499938964844,258.1208801269531,256.8567810058594,282.56158447265625,293.8115234375,291.1001281738281,1.0,0.2641743421554565,0.505733072757721,0.505733072757721,1.0,1.0,-1.0879260301589966,0.3432260453701019,0.744700014591217,0.0894946306943893,0.0,0.0,0.4445851743221283,59.60744857788086,45.0,23.41653251647949,-9412.0654296875,183.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4935913085937,306.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.380859375,18000.0,0.0,0.0,0.2068178355693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665533661842346,0.3665582537651062,-4.899976829619845e-06,0.0,0.0002098937984555,0.0,0.0,18.06969451904297,0.0,0.0,0.0,0.3268981873989105,4.0,0.0,1.0
577920,293.11376953125,297.1499938964844,293.1499938964844,0.095464251935482,-2207.795166015625,304.1459655761719,0.6991996169090271,0.1538506597280502,0.1399654000997543,294.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4649675488471985,0.050000000745058,0.0494197867810726,293.1402282714844,297.1499938964844,293.1499938964844,0.0250517707318067,-758.46337890625,304.1463928222656,0.5177770256996155,0.0670078545808792,0.0480824932456016,293.1750183105469,297.1499938964844,293.1499938964844,0.3706163167953491,-6848.75390625,304.1322326660156,0.9990000128746032,0.5009955167770386,0.434626817703247,293.2887268066406,297.1499938964844,293.1499938964844,0.0048736501485109,-1813.04736328125,297.50018310546875,0.4649675488471985,0.050000000745058,0.2344261854887008,291.0964050292969,291.1499938964844,258.1208801269531,256.8567810058594,282.56158447265625,293.8115234375,291.1001281738281,1.0,0.2641743421554565,0.505733072757721,0.505733072757721,1.0,1.0,-1.0879260301589966,0.3432260453701019,0.744700014591217,0.0894946306943893,0.0,0.0,0.4445851743221283,59.60744857788086,45.0,23.41653251647949,-9412.0654296875,183.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4935913085937,306.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.380859375,18000.0,0.0,0.0,0.2068178355693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665533661842346,0.3665582537651062,-4.899976829619845e-06,0.0,0.0002098937984555,0.0,0.0,18.06969451904297,0.0,0.0,0.0,0.3268981873989105,4.0,0.0,1.0
577980,293.1126403808594,297.1499938964844,293.1499938964844,0.0959194898605346,-2215.62548828125,304.14654541015625,0.7082370519638062,0.1549963504076004,0.1408658474683761,294.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4715279936790466,0.050000000745058,0.0493038222193717,293.1364440917969,297.1499938964844,293.1499938964844,0.025829080492258,-769.3201904296875,304.1463317871094,0.5275269746780396,0.0680381953716278,0.0489125922322273,293.16668701171875,297.1499938964844,293.1499938964844,0.3573085069656372,-6641.51318359375,304.1605224609375,0.9990000128746032,0.502001166343689,0.4217859208583832,293.2873229980469,297.1499938964844,293.1499938964844,0.0048166774213314,-1791.2288818359375,297.4750671386719,0.4715279936790466,0.050000000745058,0.2338761091232299,291.1340637207031,291.1499938964844,258.02655029296875,256.7738647460937,282.54742431640625,293.7680358886719,291.13848876953125,1.0,0.2584720551967621,0.5052194595336914,0.5052194595336914,1.0,1.0,-1.073796033859253,0.3373581171035766,0.7364379167556763,0.0885496288537979,0.0,0.0,0.4442511200904846,56.520599365234375,48.0,46.46580505371094,-9369.1455078125,173.6122589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4382019042969,306.367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.857421875,18000.0,0.0,0.0,0.2101319432258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689585924148559,0.3689635097980499,-4.922962489217753e-06,0.0,0.0002132572117261,0.0,0.0,18.288848876953125,0.0,0.0,0.0,0.3277828991413116,4.0,0.0,1.0
578040,293.1126403808594,297.1499938964844,293.1499938964844,0.0959194898605346,-2215.62548828125,304.14654541015625,0.7082370519638062,0.1549963504076004,0.1408658474683761,294.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.4715279936790466,0.050000000745058,0.0493038222193717,293.1364440917969,297.1499938964844,293.1499938964844,0.025829080492258,-769.3201904296875,304.1463317871094,0.5275269746780396,0.0680381953716278,0.0489125922322273,293.16668701171875,297.1499938964844,293.1499938964844,0.3573085069656372,-6641.51318359375,304.1605224609375,0.9990000128746032,0.502001166343689,0.4217859208583832,293.2873229980469,297.1499938964844,293.1499938964844,0.0048166774213314,-1791.2288818359375,297.4750671386719,0.4715279936790466,0.050000000745058,0.2338761091232299,291.1340637207031,291.1499938964844,258.02655029296875,256.7738647460937,282.54742431640625,293.7680358886719,291.13848876953125,1.0,0.2584720551967621,0.5052194595336914,0.5052194595336914,1.0,1.0,-1.073796033859253,0.3373581171035766,0.7364379167556763,0.0885496288537979,0.0,0.0,0.4442511200904846,56.520599365234375,48.0,46.46580505371094,-9369.1455078125,173.6122589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4382019042969,306.367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.857421875,18000.0,0.0,0.0,0.2101319432258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689585924148559,0.3689635097980499,-4.922962489217753e-06,0.0,0.0002132572117261,0.0,0.0,18.288848876953125,0.0,0.0,0.0,0.3277828991413116,4.0,0.0,1.0
578100,293.112060546875,297.1499938964844,293.1499938964844,0.0961803570389747,-2220.186767578125,304.1466979980469,0.7119408845901489,0.1555885374546051,0.1413528174161911,294.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.4738619029521942,0.050000000745058,0.0492602661252021,293.1358337402344,297.1499938964844,293.1499938964844,0.0259483363479375,-770.8181762695312,304.14678955078125,0.5307510495185852,0.0683307573199272,0.0490751452744007,293.1566467285156,297.1499938964844,293.1499938964844,0.3518784344196319,-6558.49462890625,304.1683654785156,0.9990000128746032,0.5037609934806824,0.4168593287467956,293.2864685058594,297.1499938964844,293.1499938964844,0.0047898907214403,-1780.945068359375,297.4631652832031,0.4738619029521942,0.050000000745058,0.2336694896221161,291.1527099609375,291.1499938964844,257.9795837402344,256.7325439453125,282.5333557128906,293.7379455566406,291.1561279296875,1.0,0.2566510438919067,0.5049626231193542,0.5049626231193542,1.0,1.0,-1.0683578252792358,0.3350442349910736,0.7333135604858398,0.0881990864872932,0.0,0.0,0.4421821534633636,55.36100769042969,48.0,44.97651290893555,-9335.291015625,169.91915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44110107421875,306.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.470703125,18000.0,0.0,0.0,0.2115268558263778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367203801870346,0.36720871925354,-4.921686922898516e-06,0.0,0.0002146728656953,0.0,0.0,18.18038749694824,0.0,0.0,0.0,0.3273609280586242,4.0,0.0,1.0
578160,293.1114196777344,297.1499938964844,293.1499938964844,0.0965461879968643,-2226.88720703125,304.1466369628906,0.7147191166877747,0.1561897099018097,0.141859546303749,294.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4754239022731781,0.050000000745058,0.0492305681109428,293.134033203125,297.1499938964844,293.1499938964844,0.0262260288000106,-774.7167358398438,304.1468505859375,0.5337392091751099,0.0688643828034401,0.0493509992957115,293.1474304199219,297.1499938964844,293.1499938964844,0.3482029438018799,-6503.08447265625,304.1716613769531,0.9990000128746032,0.505486786365509,0.4134670794010162,293.2854919433594,297.1499938964844,293.1499938964844,0.0047665718011558,-1772.5640869140625,297.4466857910156,0.4754239022731781,0.050000000745058,0.2335286140441894,291.1614990234375,291.1499938964844,257.9327697753906,256.6913452148437,282.49237060546875,293.7098693847656,291.1615295410156,1.0,0.2553306818008423,0.5057284235954285,0.5057284235954285,1.0,1.0,-1.0650197267532349,0.3343081176280975,0.7307116389274597,0.0888552293181419,0.0,0.0,0.4404599368572235,54.57754135131836,51.0,25.207595825195312,-9315.484375,167.53744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4620666503906,306.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.833984375,18000.0,0.0,0.0,0.2127167284488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364602267742157,0.3646071851253509,-4.913971224596025e-06,0.0,0.0002158804272767,0.0,0.0,18.000869750976562,0.0,0.0,0.0,0.3266760408878326,4.0,0.0,1.0
578220,293.110107421875,297.1499938964844,293.1499938964844,0.0975559800863266,-2245.896728515625,304.14605712890625,0.7186021208763123,0.1574323177337646,0.1429309844970703,294.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4771463871002197,0.050000000745058,0.0491974055767059,293.12921142578125,297.1499938964844,293.1499938964844,0.027175385504961,-788.629150390625,304.1463317871094,0.5396629571914673,0.0702415257692337,0.0502257049083709,293.1325988769531,297.1499938964844,293.1499938964844,0.3444664180278778,-6448.8994140625,304.17047119140625,0.9990000128746032,0.5085718035697937,0.4096468091011047,293.2831420898437,297.1499938964844,293.1499938964844,0.0047315983101725,-1761.559326171875,297.3998107910156,0.4771463871002197,0.050000000745058,0.233371302485466,291.14910888671875,291.1499938964844,257.840087890625,256.6097412109375,282.40093994140625,293.6653747558594,291.1474609375,1.0,0.2540415227413177,0.5072600245475769,0.5072600245475769,1.0,1.0,-1.0625399351119995,0.3344951570034027,0.7280448079109192,0.0906249433755874,0.0,0.0,0.4412514269351959,53.7235107421875,54.0,-7.866063117980957,-9347.82421875,165.28411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5357360839844,306.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.2145917266607284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637193143367767,0.3637242317199707,-4.903923581878189e-06,0.0,0.0002177833230234,0.0,0.0,17.915653228759766,0.0,0.0,0.0,0.3263554275035858,4.0,0.0,1.0
578280,293.110107421875,297.1499938964844,293.1499938964844,0.0975559800863266,-2245.896728515625,304.14605712890625,0.7186021208763123,0.1574323177337646,0.1429309844970703,294.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4771463871002197,0.050000000745058,0.0491974055767059,293.12921142578125,297.1499938964844,293.1499938964844,0.027175385504961,-788.629150390625,304.1463317871094,0.5396629571914673,0.0702415257692337,0.0502257049083709,293.1325988769531,297.1499938964844,293.1499938964844,0.3444664180278778,-6448.8994140625,304.17047119140625,0.9990000128746032,0.5085718035697937,0.4096468091011047,293.2831420898437,297.1499938964844,293.1499938964844,0.0047315983101725,-1761.559326171875,297.3998107910156,0.4771463871002197,0.050000000745058,0.233371302485466,291.14910888671875,291.1499938964844,257.840087890625,256.6097412109375,282.40093994140625,293.6653747558594,291.1474609375,1.0,0.2540415227413177,0.5072600245475769,0.5072600245475769,1.0,1.0,-1.0625399351119995,0.3344951570034027,0.7280448079109192,0.0906249433755874,0.0,0.0,0.4412514269351959,53.7235107421875,54.0,-7.866063117980957,-9347.82421875,165.28411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5357360839844,306.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.2145917266607284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637193143367767,0.3637242317199707,-4.903923581878189e-06,0.0,0.0002177833230234,0.0,0.0,17.915653228759766,0.0,0.0,0.0,0.3263554275035858,4.0,0.0,1.0
578340,293.1087646484375,297.1499938964844,293.1499938964844,0.0986279547214508,-2266.015625,304.1455993652344,0.7206851243972778,0.1587166637182235,0.1440717279911041,294.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4773659110069275,0.050000000745058,0.0491931363940238,293.1241149902344,297.1499938964844,293.1499938964844,0.0281657259911298,-806.6959838867188,304.1459045410156,0.5446308255195618,0.0718032121658325,0.051287967711687,293.1231994628906,297.1499938964844,293.1499938964844,0.3439776003360748,-6444.56005859375,304.16436767578125,0.9990000128746032,0.5109301209449768,0.4091542959213257,293.28057861328125,297.1499938964844,293.1499938964844,0.0047015948221087,-1752.2171630859375,297.3539123535156,0.4773659110069275,0.050000000745058,0.2333510667085647,291.135986328125,291.1499938964844,257.7490234375,256.5295715332031,282.3119812011719,293.63671875,291.1344299316406,1.0,0.2542418539524078,0.5087916254997253,0.5087916254997253,1.0,1.0,-1.064562201499939,0.3363555371761322,0.7282066941261292,0.0927596092224121,0.0,0.0,0.4440043270587921,53.652923583984375,57.0,-16.29884910583496,-9439.0927734375,165.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148681640625,306.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.822265625,18000.0,0.0,0.0,0.216095894575119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666713535785675,0.3666762411594391,-4.911194082524162e-06,0.0,0.0002193098625866,0.0,0.0,18.11394500732422,0.0,0.0,0.0,0.3271350264549255,4.0,0.0,1.0
578400,293.1087646484375,297.1499938964844,293.1499938964844,0.0986279547214508,-2266.015625,304.1455993652344,0.7206851243972778,0.1587166637182235,0.1440717279911041,294.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4773659110069275,0.050000000745058,0.0491931363940238,293.1241149902344,297.1499938964844,293.1499938964844,0.0281657259911298,-806.6959838867188,304.1459045410156,0.5446308255195618,0.0718032121658325,0.051287967711687,293.1231994628906,297.1499938964844,293.1499938964844,0.3439776003360748,-6444.56005859375,304.16436767578125,0.9990000128746032,0.5109301209449768,0.4091542959213257,293.28057861328125,297.1499938964844,293.1499938964844,0.0047015948221087,-1752.2171630859375,297.3539123535156,0.4773659110069275,0.050000000745058,0.2333510667085647,291.135986328125,291.1499938964844,257.7490234375,256.5295715332031,282.3119812011719,293.63671875,291.1344299316406,1.0,0.2542418539524078,0.5087916254997253,0.5087916254997253,1.0,1.0,-1.064562201499939,0.3363555371761322,0.7282066941261292,0.0927596092224121,0.0,0.0,0.4440043270587921,53.652923583984375,57.0,-16.29884910583496,-9439.0927734375,165.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148681640625,306.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.822265625,18000.0,0.0,0.0,0.216095894575119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666713535785675,0.3666762411594391,-4.911194082524162e-06,0.0,0.0002193098625866,0.0,0.0,18.11394500732422,0.0,0.0,0.0,0.3271350264549255,4.0,0.0,1.0
578460,293.1075134277344,297.1499938964844,293.1499938964844,0.0997204855084419,-2286.424560546875,304.1452331542969,0.7213348150253296,0.1600169539451599,0.1452544629573822,294.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4763909578323364,0.050000000745058,0.0492119491100311,293.119140625,297.1499938964844,293.1499938964844,0.0300289150327444,-826.9114379882812,304.14410400390625,0.5485091805458069,0.0734685286879539,0.0524493418633937,293.11920166015625,297.1499938964844,293.1499938964844,0.3461218178272247,-6479.9521484375,304.1559753417969,0.9990000128746032,0.5124266147613525,0.411331444978714,293.278076171875,297.1499938964844,293.1499938964844,0.0046740877442061,-1743.5550537109375,297.3097229003906,0.4763909578323364,0.050000000745058,0.2334403097629547,291.1250305175781,291.1499938964844,257.6601257324219,256.4512939453125,282.24755859375,293.6210327148437,291.124267578125,1.0,0.2556262016296386,0.5094502568244934,0.5094502568244934,1.0,1.0,-1.0701175928115845,0.3388500511646271,0.731267511844635,0.0944863110780716,0.0,0.0,0.4481509923934936,54.20735931396485,60.0,-13.637168884277344,-9554.662109375,168.3246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778564453125,306.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.3671875,18000.0,0.0,0.0,0.2174733877182006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718024492263794,0.3718073666095733,-4.929107944917632e-06,0.0,0.0002207078505307,0.0,0.0,18.47897720336914,0.0,0.0,0.0,0.3285896182060241,4.0,0.0,1.0
