time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578520,293.1075134277344,297.1499938964844,293.1499938964844,0.0997204855084419,-2286.424560546875,304.1452331542969,0.7213348150253296,0.1600169539451599,0.1452544629573822,294.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4763909578323364,0.050000000745058,0.0492119491100311,293.119140625,297.1499938964844,293.1499938964844,0.0300289150327444,-826.9114379882812,304.14410400390625,0.5485091805458069,0.0734685286879539,0.0524493418633937,293.11920166015625,297.1499938964844,293.1499938964844,0.3461218178272247,-6479.9521484375,304.1559753417969,0.9990000128746032,0.5124266147613525,0.411331444978714,293.278076171875,297.1499938964844,293.1499938964844,0.0046740877442061,-1743.5550537109375,297.3097229003906,0.4763909578323364,0.050000000745058,0.2334403097629547,291.1250305175781,291.1499938964844,257.6601257324219,256.4512939453125,282.24755859375,293.6210327148437,291.124267578125,1.0,0.2556262016296386,0.5094502568244934,0.5094502568244934,1.0,1.0,-1.0701175928115845,0.3388500511646271,0.731267511844635,0.0944863110780716,0.0,0.0,0.4481509923934936,54.20735931396485,60.0,-13.637168884277344,-9554.662109375,168.3246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778564453125,306.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.3671875,18000.0,0.0,0.0,0.2174733877182006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718024492263794,0.3718073666095733,-4.929107944917632e-06,0.0,0.0002207078505307,0.0,0.0,18.47897720336914,0.0,0.0,0.0,0.3285896182060241,4.0,0.0,1.0
578580,293.1064453125,297.1499938964844,293.1499938964844,0.1008107811212539,-2306.69580078125,304.14501953125,0.7208327651023865,0.1613114923238754,0.1464543640613556,294.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4744222462177276,0.050000000745058,0.0492495819926261,293.11444091796875,297.1499938964844,293.1499938964844,0.0313429832458496,-845.35302734375,304.1438293457031,0.5514127612113953,0.0752003937959671,0.0536774359643459,293.1202087402344,297.1499938964844,293.1499938964844,0.3504278659820556,-6547.4189453125,304.1468200683594,0.9990000128746032,0.5130113959312439,0.4156500399112701,293.27587890625,297.1499938964844,293.1499938964844,0.0046477932482957,-1735.129150390625,297.2671813964844,0.4744222462177276,0.050000000745058,0.2336188107728958,291.1170959472656,291.1499938964844,257.5740051269531,256.37548828125,282.1871643066406,293.61572265625,291.1160888671875,1.0,0.2579558193683624,0.5101088881492615,0.5101088881492615,1.0,1.0,-1.0784738063812256,0.3423895239830017,0.7360842823982239,0.0964145734906196,0.0,0.0,0.4530413448810577,55.27083587646485,63.0,-12.804959297180176,-9684.6416015625,172.68975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156066894531,306.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.052734375,18000.0,0.0,0.0,0.2188995480537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780395090579986,0.378044456243515,-4.953504230797989e-06,0.0,0.0002221552131231,0.0,0.0,18.936792373657227,0.0,0.0,0.0,0.3304218649864197,4.0,0.0,1.0
578640,293.1064453125,297.1499938964844,293.1499938964844,0.1008107811212539,-2306.69580078125,304.14501953125,0.7208327651023865,0.1613114923238754,0.1464543640613556,294.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4744222462177276,0.050000000745058,0.0492495819926261,293.11444091796875,297.1499938964844,293.1499938964844,0.0313429832458496,-845.35302734375,304.1438293457031,0.5514127612113953,0.0752003937959671,0.0536774359643459,293.1202087402344,297.1499938964844,293.1499938964844,0.3504278659820556,-6547.4189453125,304.1468200683594,0.9990000128746032,0.5130113959312439,0.4156500399112701,293.27587890625,297.1499938964844,293.1499938964844,0.0046477932482957,-1735.129150390625,297.2671813964844,0.4744222462177276,0.050000000745058,0.2336188107728958,291.1170959472656,291.1499938964844,257.5740051269531,256.37548828125,282.1871643066406,293.61572265625,291.1160888671875,1.0,0.2579558193683624,0.5101088881492615,0.5101088881492615,1.0,1.0,-1.0784738063812256,0.3423895239830017,0.7360842823982239,0.0964145734906196,0.0,0.0,0.4530413448810577,55.27083587646485,63.0,-12.804959297180176,-9684.6416015625,172.68975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7156066894531,306.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.052734375,18000.0,0.0,0.0,0.2188995480537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780395090579986,0.378044456243515,-4.953504230797989e-06,0.0,0.0002221552131231,0.0,0.0,18.936792373657227,0.0,0.0,0.0,0.3304218649864197,4.0,0.0,1.0
578700,293.1059875488281,297.1499938964844,293.1499938964844,0.1013647988438606,-2316.986572265625,304.1449279785156,0.7202326059341431,0.161952257156372,0.1470550149679184,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4731120467185974,0.050000000745058,0.0492742843925952,293.1122436523437,297.1499938964844,293.1499938964844,0.0321166440844535,-855.6015625,304.1435241699219,0.552552342414856,0.0760843232274055,0.0543094687163829,293.12237548828125,297.1499938964844,293.1499938964844,0.3533037900924682,-6591.7548828125,304.14215087890625,0.9990000128746032,0.5129655599594116,0.418460488319397,293.27490234375,297.1499938964844,293.1499938964844,0.0046352786011993,-1731.1756591796875,297.24542236328125,0.4731120467185974,0.050000000745058,0.2337359935045242,291.11236572265625,291.1499938964844,257.5321350097656,256.3386535644531,282.1576538085937,293.6162414550781,291.1112976074219,1.0,0.2594074010848999,0.5104381442070007,0.5104381442070007,1.0,1.0,-1.0834966897964478,0.3444856405258178,0.7390109896659851,0.0974457114934921,0.0,0.0,0.456027090549469,55.96165084838867,63.0,-13.058728218078612,-9756.7509765625,175.43557739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,306.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17946.951171875,18000.0,0.0,0.0,0.219678595662117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818587362766266,0.3818636834621429,-4.968388566339854e-06,0.0,0.0002229458477813,0.0,0.0,19.21988296508789,0.0,0.0,0.0,0.3315512835979461,4.0,0.0,1.0
578760,293.1055908203125,297.1499938964844,293.1499938964844,0.1019129678606987,-2327.1435546875,304.14483642578125,0.7194355726242065,0.1625872254371643,0.1476542651653289,294.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.4715974032878876,0.050000000745058,0.0493024438619613,293.1101379394531,297.1499938964844,293.1499938964844,0.0329057313501834,-865.9694213867188,304.1432800292969,0.5535129904747009,0.0769780576229095,0.0549514479935169,293.12554931640625,297.1499938964844,293.1499938964844,0.356567233800888,-6641.64013671875,304.1376647949219,0.9990000128746032,0.5126970410346985,0.4216409027576446,293.2740173339844,297.1499938964844,293.1499938964844,0.0046230917796492,-1727.286376953125,297.2238464355469,0.4715974032878876,0.050000000745058,0.2338695675134658,291.1081237792969,291.1499938964844,257.4911499023437,256.3026123046875,282.1387634277344,293.6185913085937,291.1075134277344,1.0,0.2610220313072204,0.5103269815444946,0.5103269815444946,1.0,1.0,-1.088997483253479,0.3464257717132568,0.7425717115402222,0.0981725826859474,0.0,0.0,0.4592530131340027,56.7456283569336,66.0,-10.778081893920898,-9829.533203125,178.51809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72412109375,306.6383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.890625,18000.0,0.0,0.0,0.2205253094434738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861618041992187,0.3861668109893799,-4.9856098485179245e-06,0.0,0.0002238051529275,0.0,0.0,19.543109893798828,0.0,0.0,0.0,0.3328308463096618,4.0,0.0,1.0
578820,293.10498046875,297.1499938964844,293.1499938964844,0.1029592975974083,-2346.411865234375,304.1448059082031,0.7173416018486023,0.1638354361057281,0.1488431990146637,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4679677188396454,0.050000000745058,0.0493679009377956,293.1061706542969,297.1499938964844,293.1499938964844,0.0345078073441982,-886.7669067382812,304.1428527832031,0.5549789071083069,0.0787891447544097,0.0562601946294307,293.134521484375,297.1499938964844,293.1499938964844,0.3639963865280151,-6753.9375,304.1294250488281,0.9990000128746032,0.5114998817443848,0.4289429783821106,293.27252197265625,297.1499938964844,293.1499938964844,0.0045980173163115,-1718.926513671875,297.1831970214844,0.4679677188396454,0.050000000745058,0.234180063009262,291.1050109863281,291.1499938964844,257.41217041015625,256.23321533203125,282.1066589355469,293.6282653808594,291.10467529296875,1.0,0.2646657824516296,0.5101046562194824,0.5101046562194824,1.0,1.0,-1.101210594177246,0.3507307469844818,0.7504798173904419,0.0996646657586097,0.0,0.0,0.465481162071228,58.5599479675293,69.0,-5.991333484649658,-9974.8076171875,185.59280395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7041931152344,306.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.52734375,18000.0,0.0,0.0,0.2224604040384292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950405716896057,0.3950455784797668,-5.02425609738566e-06,0.0,0.000225769035751,0.0,0.0,20.230371475219727,0.0,0.0,0.0,0.3355149924755096,4.0,0.0,1.0
578880,293.10498046875,297.1499938964844,293.1499938964844,0.1029592975974083,-2346.411865234375,304.1448059082031,0.7173416018486023,0.1638354361057281,0.1488431990146637,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4679677188396454,0.050000000745058,0.0493679009377956,293.1061706542969,297.1499938964844,293.1499938964844,0.0345078073441982,-886.7669067382812,304.1428527832031,0.5549789071083069,0.0787891447544097,0.0562601946294307,293.134521484375,297.1499938964844,293.1499938964844,0.3639963865280151,-6753.9375,304.1294250488281,0.9990000128746032,0.5114998817443848,0.4289429783821106,293.27252197265625,297.1499938964844,293.1499938964844,0.0045980173163115,-1718.926513671875,297.1831970214844,0.4679677188396454,0.050000000745058,0.234180063009262,291.1050109863281,291.1499938964844,257.41217041015625,256.23321533203125,282.1066589355469,293.6282653808594,291.10467529296875,1.0,0.2646657824516296,0.5101046562194824,0.5101046562194824,1.0,1.0,-1.101210594177246,0.3507307469844818,0.7504798173904419,0.0996646657586097,0.0,0.0,0.465481162071228,58.5599479675293,69.0,-5.991333484649658,-9974.8076171875,185.59280395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7041931152344,306.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.52734375,18000.0,0.0,0.0,0.2224604040384292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950405716896057,0.3950455784797668,-5.02425609738566e-06,0.0,0.000225769035751,0.0,0.0,20.230371475219727,0.0,0.0,0.0,0.3355149924755096,4.0,0.0,1.0
578940,293.1046142578125,297.1499938964844,293.1499938964844,0.1040095165371894,-2365.73828125,304.1448059082031,0.7147226333618164,0.1650521457195282,0.1500139534473419,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4635337591171264,0.050000000745058,0.049443531781435,293.1015930175781,297.1499938964844,293.1499938964844,0.0362349487841129,-908.9888916015624,304.142333984375,0.5562000870704651,0.0808233246207237,0.0576512478291988,293.147216796875,297.1499938964844,293.1499938964844,0.3726281225681305,-6882.98095703125,304.1219482421875,0.9990000128746032,0.509329617023468,0.4372275173664093,293.2714233398437,297.1499938964844,293.1499938964844,0.0045738173648715,-1710.970458984375,297.1411437988281,0.4635337591171264,0.050000000745058,0.2345388233661651,291.1003112792969,291.1499938964844,257.3375549316406,256.16778564453125,282.07647705078125,293.6432800292969,291.09979248046875,1.0,0.2687506377696991,0.509882390499115,0.509882390499115,1.0,1.0,-1.1147499084472656,0.3555587828159332,0.75919109582901,0.1012439578771591,0.0,0.0,0.4724016785621643,60.64858627319336,57.0,-6.6873273849487305,-10124.41796875,193.736068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6618347167969,306.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.681640625,18000.0,0.0,0.0,0.2247464209794998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4046651124954223,0.4046701788902282,-5.066674475528998e-06,0.0,0.0002280890475958,0.0,0.0,20.99199104309082,0.0,0.0,0.0,0.3384521007537842,4.0,0.0,1.0
579000,293.1046142578125,297.1499938964844,293.1499938964844,0.1040095165371894,-2365.73828125,304.1448059082031,0.7147226333618164,0.1650521457195282,0.1500139534473419,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4635337591171264,0.050000000745058,0.049443531781435,293.1015930175781,297.1499938964844,293.1499938964844,0.0362349487841129,-908.9888916015624,304.142333984375,0.5562000870704651,0.0808233246207237,0.0576512478291988,293.147216796875,297.1499938964844,293.1499938964844,0.3726281225681305,-6882.98095703125,304.1219482421875,0.9990000128746032,0.509329617023468,0.4372275173664093,293.2714233398437,297.1499938964844,293.1499938964844,0.0045738173648715,-1710.970458984375,297.1411437988281,0.4635337591171264,0.050000000745058,0.2345388233661651,291.1003112792969,291.1499938964844,257.3375549316406,256.16778564453125,282.07647705078125,293.6432800292969,291.09979248046875,1.0,0.2687506377696991,0.509882390499115,0.509882390499115,1.0,1.0,-1.1147499084472656,0.3555587828159332,0.75919109582901,0.1012439578771591,0.0,0.0,0.4724016785621643,60.64858627319336,57.0,-6.6873273849487305,-10124.41796875,193.736068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6618347167969,306.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.681640625,18000.0,0.0,0.0,0.2247464209794998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4046651124954223,0.4046701788902282,-5.066674475528998e-06,0.0,0.0002280890475958,0.0,0.0,20.99199104309082,0.0,0.0,0.0,0.3384521007537842,4.0,0.0,1.0
579060,293.10418701171875,297.1499938964844,293.1499938964844,0.1048218235373497,-2380.343505859375,304.14520263671875,0.7181159853935242,0.1662870198488235,0.151083692908287,294.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4653418064117431,0.050000000745058,0.0494132377207279,293.09423828125,297.1499938964844,293.1499938964844,0.0384155474603176,-936.662353515625,304.1412658691406,0.565148115158081,0.083543449640274,0.0594696402549743,293.1571655273437,297.1499938964844,293.1499938964844,0.3696584701538086,-6832.51611328125,304.1368713378906,0.9990000128746032,0.5073519349098206,0.4339336156845093,293.2703552246094,297.1499938964844,293.1499938964844,0.0045380401425063,-1697.7860107421875,297.10772705078125,0.4653418064117431,0.050000000745058,0.2343951165676117,291.1112060546875,291.1499938964844,257.2679138183594,256.1068725585937,282.0804443359375,293.64306640625,291.1150207519531,1.0,0.2672106921672821,0.5090166926383972,0.5090166926383972,1.0,1.0,-1.114062786102295,0.3544265031814575,0.7596362829208374,0.1011419966816902,0.0,0.0,0.4773612916469574,59.887794494628906,45.0,23.553674697875977,-10193.791015625,192.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6113586425781,306.72283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.19921875,18000.0,0.0,0.0,0.2273090928792953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139601290225982,0.4139652252197265,-5.113182396598859e-06,0.0,0.000230689838645,0.0,0.0,21.763107299804688,0.0,0.0,0.0,0.3413197100162506,4.0,0.0,1.0
579120,293.10418701171875,297.1499938964844,293.1499938964844,0.1048218235373497,-2380.343505859375,304.14520263671875,0.7181159853935242,0.1662870198488235,0.151083692908287,294.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4653418064117431,0.050000000745058,0.0494132377207279,293.09423828125,297.1499938964844,293.1499938964844,0.0384155474603176,-936.662353515625,304.1412658691406,0.565148115158081,0.083543449640274,0.0594696402549743,293.1571655273437,297.1499938964844,293.1499938964844,0.3696584701538086,-6832.51611328125,304.1368713378906,0.9990000128746032,0.5073519349098206,0.4339336156845093,293.2703552246094,297.1499938964844,293.1499938964844,0.0045380401425063,-1697.7860107421875,297.10772705078125,0.4653418064117431,0.050000000745058,0.2343951165676117,291.1112060546875,291.1499938964844,257.2679138183594,256.1068725585937,282.0804443359375,293.64306640625,291.1150207519531,1.0,0.2672106921672821,0.5090166926383972,0.5090166926383972,1.0,1.0,-1.114062786102295,0.3544265031814575,0.7596362829208374,0.1011419966816902,0.0,0.0,0.4773612916469574,59.887794494628906,45.0,23.553674697875977,-10193.791015625,192.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6113586425781,306.72283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.19921875,18000.0,0.0,0.0,0.2273090928792953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139601290225982,0.4139652252197265,-5.113182396598859e-06,0.0,0.000230689838645,0.0,0.0,21.763107299804688,0.0,0.0,0.0,0.3413197100162506,4.0,0.0,1.0
579180,293.10357666015625,297.1499938964844,293.1499938964844,0.1053524762392044,-2389.3388671875,304.1459045410156,0.7266935706138611,0.1675698012113571,0.1521089226007461,294.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4720931351184845,0.050000000745058,0.049293152987957,293.09210205078125,297.1499938964844,293.1499938964844,0.0399939604103565,-956.2583618164062,304.1416015625,0.5778944492340088,0.0854012891650199,0.0608965456485748,293.1474914550781,297.1499938964844,293.1499938964844,0.3557511866092682,-6616.70556640625,304.1645812988281,0.9990000128746032,0.5090826153755188,0.4206074774265289,293.26904296875,297.1499938964844,293.1499938964844,0.0044882302172482,-1677.974365234375,297.0909118652344,0.4720931351184845,0.050000000745058,0.2338254898786544,291.1504821777344,291.1499938964844,257.20379638671875,256.05096435546875,282.0914306640625,293.60723876953125,291.15496826171875,1.0,0.2614238560199737,0.5081510543823242,0.5081510543823242,1.0,1.0,-1.10018789768219,0.3482736051082611,0.7519143223762512,0.0999040901660919,0.0,0.0,0.4747231900691986,56.696102142333984,48.0,47.99734878540039,-10122.150390625,181.79005432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014404296875,306.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.953125,18000.0,0.0,0.0,0.2296046912670135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134577512741089,0.4134628772735595,-5.1270058065711055e-06,0.0,0.0002330195711692,0.0,0.0,21.78226089477539,0.0,0.0,0.0,0.3413769602775574,4.0,0.0,1.0
579240,293.10357666015625,297.1499938964844,293.1499938964844,0.1053524762392044,-2389.3388671875,304.1459045410156,0.7266935706138611,0.1675698012113571,0.1521089226007461,294.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4720931351184845,0.050000000745058,0.049293152987957,293.09210205078125,297.1499938964844,293.1499938964844,0.0399939604103565,-956.2583618164062,304.1416015625,0.5778944492340088,0.0854012891650199,0.0608965456485748,293.1474914550781,297.1499938964844,293.1499938964844,0.3557511866092682,-6616.70556640625,304.1645812988281,0.9990000128746032,0.5090826153755188,0.4206074774265289,293.26904296875,297.1499938964844,293.1499938964844,0.0044882302172482,-1677.974365234375,297.0909118652344,0.4720931351184845,0.050000000745058,0.2338254898786544,291.1504821777344,291.1499938964844,257.20379638671875,256.05096435546875,282.0914306640625,293.60723876953125,291.15496826171875,1.0,0.2614238560199737,0.5081510543823242,0.5081510543823242,1.0,1.0,-1.10018789768219,0.3482736051082611,0.7519143223762512,0.0999040901660919,0.0,0.0,0.4747231900691986,56.696102142333984,48.0,47.99734878540039,-10122.150390625,181.79005432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014404296875,306.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.953125,18000.0,0.0,0.0,0.2296046912670135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134577512741089,0.4134628772735595,-5.1270058065711055e-06,0.0,0.0002330195711692,0.0,0.0,21.78226089477539,0.0,0.0,0.0,0.3413769602775574,4.0,0.0,1.0
579300,293.103271484375,297.1499938964844,293.1499938964844,0.1056467667222023,-2394.398193359375,304.1461181640625,0.7302387356758118,0.1682208031415939,0.1526500880718231,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4744935929775238,0.050000000745058,0.0492480844259262,293.0927124023437,297.1499938964844,293.1499938964844,0.0404200106859207,-961.4342041015624,304.1423645019531,0.5822879672050476,0.0860166177153587,0.0613115690648555,293.1365051269531,297.1499938964844,293.1499938964844,0.3500905036926269,-6530.39306640625,304.172119140625,0.9990000128746032,0.5112762451171875,0.4154943823814392,293.26824951171875,297.1499938964844,293.1499938964844,0.0044648149050772,-1668.654052734375,297.0829162597656,0.4744935929775238,0.050000000745058,0.2336117029190063,291.1697692871094,291.1499938964844,257.1739807128906,256.0250549316406,282.0908203125,293.581787109375,291.1731872558594,1.0,0.2595744729042053,0.5077182054519653,0.5077182054519653,1.0,1.0,-1.0948834419250488,0.3458385467529297,0.7490448355674744,0.0993721410632133,0.0,0.0,0.4714555144309997,55.49766159057617,48.0,46.38565826416016,-10072.748046875,177.95794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62457275390625,306.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.064453125,18000.0,0.0,0.0,0.2304501682519912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098226428031921,0.4098277688026428,-5.116979991726112e-06,0.0,0.0002338776248507,0.0,0.0,21.508953094482425,0.0,0.0,0.0,0.3403583467006683,4.0,0.0,1.0
579360,293.1029357910156,297.1499938964844,293.1499938964844,0.1060561314225196,-2401.7646484375,304.1460876464844,0.7329908013343811,0.1688746958971023,0.1532055884599685,294.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.4761124551296234,0.050000000745058,0.0492171384394168,293.09197998046875,297.1499938964844,293.1499938964844,0.0410076417028903,-968.7965087890624,304.1426696777344,0.5861354470252991,0.0868831872940063,0.0618144571781158,293.1264038085937,297.1499938964844,293.1499938964844,0.3462357223033905,-6472.45751953125,304.175048828125,0.9990000128746032,0.5134317874908447,0.4119476079940796,293.267333984375,297.1499938964844,293.1499938964844,0.0044445288367569,-1661.1453857421875,297.0697021484375,0.4761124551296234,0.050000000745058,0.2334649115800857,291.1785583496094,291.1499938964844,257.1457214355469,256.0005798339844,282.0617980957031,293.5587463378906,291.178466796875,1.0,0.2582325339317322,0.5083811283111572,0.5083811283111572,1.0,1.0,-1.091682195663452,0.3450627624988556,0.746619462966919,0.09988784044981,0.0,0.0,0.4685921967029571,54.682254791259766,51.0,25.64771842956543,-10038.533203125,175.48878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6637268066406,306.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.658203125,18000.0,0.0,0.0,0.2310725152492523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052595496177673,0.4052646458148956,-5.099066584079992e-06,0.0,0.0002345092216273,0.0,0.0,21.148906707763672,0.0,0.0,0.0,0.3390359878540039,4.0,0.0,1.0
579420,293.1022644042969,297.1499938964844,293.1499938964844,0.1071787402033805,-2422.51416015625,304.1455078125,0.7369552254676819,0.1702061742544174,0.1543595045804977,294.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.477934718132019,0.050000000745058,0.0491818934679031,293.0890808105469,297.1499938964844,293.1499938964844,0.0427474156022071,-991.0079956054688,304.1421813964844,0.5933127999305725,0.0889411494135856,0.0631620585918426,293.11016845703125,297.1499938964844,293.1499938964844,0.3422409892082214,-6414.7275390625,304.17315673828125,0.9990000128746032,0.5173320770263672,0.4078716039657593,293.26513671875,297.1499938964844,293.1499938964844,0.0044153109192848,-1651.869384765625,297.0274963378906,0.477934718132019,0.050000000745058,0.2332977354526519,291.16461181640625,291.1499938964844,257.0942687988281,255.9562530517578,281.9936828613281,293.5237731933594,291.1628112792969,1.0,0.256918340921402,0.509706974029541,0.509706974029541,1.0,1.0,-1.089547634124756,0.3452426791191101,0.744304895401001,0.1013497337698936,0.0,0.0,0.4674161970615387,53.77581024169922,54.0,-9.403726577758787,-10045.4189453125,173.17640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76629638671875,306.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.853515625,18000.0,0.0,0.0,0.2317904084920883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011913537979126,0.4011964201927185,-5.072098701930372e-06,0.0,0.000235237806919,0.0,0.0,20.79071807861328,0.0,0.0,0.0,0.3377076983451843,4.0,0.0,1.0
579480,293.1022644042969,297.1499938964844,293.1499938964844,0.1071787402033805,-2422.51416015625,304.1455078125,0.7369552254676819,0.1702061742544174,0.1543595045804977,294.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.477934718132019,0.050000000745058,0.0491818934679031,293.0890808105469,297.1499938964844,293.1499938964844,0.0427474156022071,-991.0079956054688,304.1421813964844,0.5933127999305725,0.0889411494135856,0.0631620585918426,293.11016845703125,297.1499938964844,293.1499938964844,0.3422409892082214,-6414.7275390625,304.17315673828125,0.9990000128746032,0.5173320770263672,0.4078716039657593,293.26513671875,297.1499938964844,293.1499938964844,0.0044153109192848,-1651.869384765625,297.0274963378906,0.477934718132019,0.050000000745058,0.2332977354526519,291.16461181640625,291.1499938964844,257.0942687988281,255.9562530517578,281.9936828613281,293.5237731933594,291.1628112792969,1.0,0.256918340921402,0.509706974029541,0.509706974029541,1.0,1.0,-1.089547634124756,0.3452426791191101,0.744304895401001,0.1013497337698936,0.0,0.0,0.4674161970615387,53.77581024169922,54.0,-9.403726577758787,-10045.4189453125,173.17640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76629638671875,306.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.853515625,18000.0,0.0,0.0,0.2317904084920883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011913537979126,0.4011964201927185,-5.072098701930372e-06,0.0,0.000235237806919,0.0,0.0,20.79071807861328,0.0,0.0,0.0,0.3377076983451843,4.0,0.0,1.0
579540,293.1015625,297.1499938964844,293.1499938964844,0.1083537936210632,-2444.1591796875,304.1450500488281,0.739116907119751,0.1715578436851501,0.1555638462305069,294.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4782328009605407,0.050000000745058,0.0491760820150375,293.0857849121094,297.1499938964844,293.1499938964844,0.0447025820612907,-1016.0029907226562,304.1415405273437,0.5990346670150757,0.0911508500576019,0.0646833926439285,293.09991455078125,297.1499938964844,293.1499938964844,0.3415854573249817,-6408.1923828125,304.1664428710937,0.9990000128746032,0.5204335451126099,0.4071971476078033,293.26275634765625,297.1499938964844,293.1499938964844,0.0043907864019274,-1644.2340087890625,296.98590087890625,0.4782328009605407,0.050000000745058,0.2332701534032821,291.1495361328125,291.1499938964844,257.04998779296875,255.9185028076172,281.9281005859375,293.5035095214844,291.14776611328125,1.0,0.2571138441562652,0.51103276014328,0.51103276014328,1.0,1.0,-1.0919681787490845,0.3471538424491882,0.7448143362998962,0.1031402945518493,0.0,0.0,0.4684968888759613,53.66723251342773,57.0,-18.78731155395508,-10114.3994140625,173.68609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628845214844,306.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.2321583181619644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017721712589264,0.4017772376537323,-5.068438440503087e-06,0.0,0.0002356111799599,0.0,0.0,20.81429672241211,0.0,0.0,0.0,0.3377838432788849,4.0,0.0,1.0
579600,293.1015625,297.1499938964844,293.1499938964844,0.1083537936210632,-2444.1591796875,304.1450500488281,0.739116907119751,0.1715578436851501,0.1555638462305069,294.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4782328009605407,0.050000000745058,0.0491760820150375,293.0857849121094,297.1499938964844,293.1499938964844,0.0447025820612907,-1016.0029907226562,304.1415405273437,0.5990346670150757,0.0911508500576019,0.0646833926439285,293.09991455078125,297.1499938964844,293.1499938964844,0.3415854573249817,-6408.1923828125,304.1664428710937,0.9990000128746032,0.5204335451126099,0.4071971476078033,293.26275634765625,297.1499938964844,293.1499938964844,0.0043907864019274,-1644.2340087890625,296.98590087890625,0.4782328009605407,0.050000000745058,0.2332701534032821,291.1495361328125,291.1499938964844,257.04998779296875,255.9185028076172,281.9281005859375,293.5035095214844,291.14776611328125,1.0,0.2571138441562652,0.51103276014328,0.51103276014328,1.0,1.0,-1.0919681787490845,0.3471538424491882,0.7448143362998962,0.1031402945518493,0.0,0.0,0.4684968888759613,53.66723251342773,57.0,-18.78731155395508,-10114.3994140625,173.68609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628845214844,306.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.2321583181619644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017721712589264,0.4017772376537323,-5.068438440503087e-06,0.0,0.0002356111799599,0.0,0.0,20.81429672241211,0.0,0.0,0.0,0.3377838432788849,4.0,0.0,1.0
579660,293.1005249023437,297.1499938964844,293.1499938964844,0.1095724925398826,-2466.49853515625,304.1446838378906,0.7398448586463928,0.1729910522699356,0.156838521361351,294.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4773273169994354,0.050000000745058,0.0491936355829238,293.08221435546875,297.1499938964844,293.1499938964844,0.0467685721814632,-1042.4801025390625,304.14093017578125,0.603430449962616,0.0935027077794075,0.0663080662488937,293.0950927734375,297.1499938964844,293.1499938964844,0.3436132669448852,-6442.1357421875,304.1575622558594,0.9990000128746032,0.5226851105690002,0.4092388153076172,293.260009765625,297.1499938964844,293.1499938964844,0.0043699820525944,-1637.740966796875,296.9472961425781,0.4773273169994354,0.050000000745058,0.2333534359931945,291.1366271972656,291.1499938964844,257.0113830566406,255.8857879638672,281.8873291015625,293.4949035644531,291.1356201171875,1.0,0.2585073411464691,0.511405885219574,0.511405885219574,1.0,1.0,-1.0980184078216553,0.3497351706027984,0.7482832670211792,0.1042440310120582,0.0,0.0,0.4712271392345428,54.1884651184082,60.0,-16.483644485473633,-10209.1494140625,176.4484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322509765625,306.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.916015625,18000.0,0.0,0.0,0.2324636280536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050890803337097,0.405094176530838,-5.079332822788274e-06,0.0,0.000235921019339,0.0,0.0,21.06551742553711,0.0,0.0,0.0,0.3387343883514404,4.0,0.0,1.0
579720,293.1005249023437,297.1499938964844,293.1499938964844,0.1095724925398826,-2466.49853515625,304.1446838378906,0.7398448586463928,0.1729910522699356,0.156838521361351,294.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4773273169994354,0.050000000745058,0.0491936355829238,293.08221435546875,297.1499938964844,293.1499938964844,0.0467685721814632,-1042.4801025390625,304.14093017578125,0.603430449962616,0.0935027077794075,0.0663080662488937,293.0950927734375,297.1499938964844,293.1499938964844,0.3436132669448852,-6442.1357421875,304.1575622558594,0.9990000128746032,0.5226851105690002,0.4092388153076172,293.260009765625,297.1499938964844,293.1499938964844,0.0043699820525944,-1637.740966796875,296.9472961425781,0.4773273169994354,0.050000000745058,0.2333534359931945,291.1366271972656,291.1499938964844,257.0113830566406,255.8857879638672,281.8873291015625,293.4949035644531,291.1356201171875,1.0,0.2585073411464691,0.511405885219574,0.511405885219574,1.0,1.0,-1.0980184078216553,0.3497351706027984,0.7482832670211792,0.1042440310120582,0.0,0.0,0.4712271392345428,54.1884651184082,60.0,-16.483644485473633,-10209.1494140625,176.4484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322509765625,306.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.916015625,18000.0,0.0,0.0,0.2324636280536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050890803337097,0.405094176530838,-5.079332822788274e-06,0.0,0.000235921019339,0.0,0.0,21.06551742553711,0.0,0.0,0.0,0.3387343883514404,4.0,0.0,1.0
579780,293.09918212890625,297.1499938964844,293.1499938964844,0.1108795553445816,-2490.365478515625,304.1442565917969,0.739517867565155,0.1745155155658722,0.1582254767417907,294.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4754333794116974,0.050000000745058,0.0492300875484943,293.078369140625,297.1499938964844,293.1499938964844,0.0489733964204788,-1070.8717041015625,304.1402587890625,0.6069070100784302,0.0960002318024635,0.068058967590332,293.0951538085937,297.1499938964844,293.1499938964844,0.3478638231754303,-6509.09619140625,304.14794921875,0.9990000128746032,0.5240753293037415,0.4134436547756195,293.2567749023437,297.1499938964844,293.1499938964844,0.0043519875034689,-1632.140869140625,296.91192626953125,0.4754333794116974,0.050000000745058,0.2335263341665268,291.12567138671875,291.1499938964844,256.9763488769531,255.8561553955078,281.8470153808594,293.4958190917969,291.124267578125,1.0,0.2608630955219269,0.5117790102958679,0.5117790102958679,1.0,1.0,-1.1070818901062012,0.3535397946834564,0.7535420656204224,0.1051811203360557,0.0,0.0,0.4751651585102081,55.21597671508789,63.0,-17.012126922607422,-10322.7197265625,181.0970001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,306.9490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.642578125,18000.0,0.0,0.0,0.2329210638999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101098775863647,0.410114973783493,-5.099699137645075e-06,0.0,0.0002363852690905,0.0,0.0,21.463298797607425,0.0,0.0,0.0,0.3402468860149383,4.0,0.0,1.0
579840,293.09918212890625,297.1499938964844,293.1499938964844,0.1108795553445816,-2490.365478515625,304.1442565917969,0.739517867565155,0.1745155155658722,0.1582254767417907,294.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4754333794116974,0.050000000745058,0.0492300875484943,293.078369140625,297.1499938964844,293.1499938964844,0.0489733964204788,-1070.8717041015625,304.1402587890625,0.6069070100784302,0.0960002318024635,0.068058967590332,293.0951538085937,297.1499938964844,293.1499938964844,0.3478638231754303,-6509.09619140625,304.14794921875,0.9990000128746032,0.5240753293037415,0.4134436547756195,293.2567749023437,297.1499938964844,293.1499938964844,0.0043519875034689,-1632.140869140625,296.91192626953125,0.4754333794116974,0.050000000745058,0.2335263341665268,291.12567138671875,291.1499938964844,256.9763488769531,255.8561553955078,281.8470153808594,293.4958190917969,291.124267578125,1.0,0.2608630955219269,0.5117790102958679,0.5117790102958679,1.0,1.0,-1.1070818901062012,0.3535397946834564,0.7535420656204224,0.1051811203360557,0.0,0.0,0.4751651585102081,55.21597671508789,63.0,-17.012126922607422,-10322.7197265625,181.0970001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,306.9490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.642578125,18000.0,0.0,0.0,0.2329210638999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101098775863647,0.410114973783493,-5.099699137645075e-06,0.0,0.0002363852690905,0.0,0.0,21.463298797607425,0.0,0.0,0.0,0.3402468860149383,4.0,0.0,1.0
579900,293.0985107421875,297.1499938964844,293.1499938964844,0.1115649044513702,-2502.8662109375,304.1440734863281,0.7390217185020447,0.1752930432558059,0.1589421182870865,294.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4741612672805786,0.050000000745058,0.0492542944848537,293.0764465332031,297.1499938964844,293.1499938964844,0.0501149594783782,-1085.6527099609375,304.13995361328125,0.6083345413208008,0.0972814336419105,0.0689652115106582,293.09686279296875,297.1499938964844,293.1499938964844,0.3507357835769653,-6553.54443359375,304.14312744140625,0.9990000128746032,0.5244359970092773,0.4162120819091797,293.255126953125,297.1499938964844,293.1499938964844,0.0043441485613584,-1629.8050537109375,296.89422607421875,0.4741612672805786,0.050000000745058,0.2336411625146865,291.1191101074219,291.1499938964844,256.9600830078125,255.8424224853516,281.826416015625,293.4993591308594,291.1177062988281,1.0,0.262334406375885,0.5119655728340149,0.5119655728340149,1.0,1.0,-1.1125190258026123,0.3558246493339538,0.7566944360733032,0.1055896803736686,0.0,0.0,0.477879136800766,55.88928985595703,63.0,-17.640043258666992,-10389.0205078125,184.02349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,306.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.28125,18000.0,0.0,0.0,0.2332679033279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136597216129303,0.413664847612381,-5.114250598126091e-06,0.0,0.0002367372653679,0.0,0.0,21.74758529663086,0.0,0.0,0.0,0.3413183987140655,4.0,0.0,1.0
579960,293.09783935546875,297.1499938964844,293.1499938964844,0.1122529059648513,-2515.381103515625,304.1438903808594,0.7383372783660889,0.1760758906602859,0.1596684455871582,294.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4726857841014862,0.050000000745058,0.0492820255458354,293.0745849609375,297.1499938964844,293.1499938964844,0.0512670241296291,-1100.6151123046875,304.13970947265625,0.6095770001411438,0.0985778048634529,0.0698862299323082,293.099609375,297.1499938964844,293.1499938964844,0.3540043830871582,-6603.67333984375,304.138427734375,0.9990000128746032,0.5245714783668518,0.4193612337112427,293.2534484863281,297.1499938964844,293.1499938964844,0.0043369312770664,-1627.6378173828125,296.87713623046875,0.4726857841014862,0.050000000745058,0.2337727099657058,291.1131896972656,291.1499938964844,256.94464111328125,255.82937622070312,281.81671142578125,293.5047302246094,291.1122436523437,1.0,0.2639728784561157,0.5116720199584961,0.5116720199584961,1.0,1.0,-1.118466854095459,0.3579487800598144,0.7605180144309998,0.1055802255868911,0.0,0.0,0.4809384047985077,56.65638732910156,66.0,-15.274577140808104,-10456.7626953125,187.3104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591369628906,306.976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.091796875,18000.0,0.0,0.0,0.2337236851453781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178978502750397,0.4179029762744903,-5.132346814207267e-06,0.0,0.0002371998270973,0.0,0.0,22.092449188232425,0.0,0.0,0.0,0.3426052331924438,4.0,0.0,1.0
580020,293.0966186523437,297.1499938964844,293.1499938964844,0.11359304189682,-2539.609375,304.1437072753906,0.7364994287490845,0.1776458621025085,0.1611375361680984,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.4691405892372131,0.050000000745058,0.0493468604981899,293.0710754394531,297.1499938964844,293.1499938964844,0.0535662397742271,-1130.593505859375,304.1393127441406,0.611575722694397,0.1012006253004074,0.0717601627111435,293.1079406738281,297.1499938964844,293.1499938964844,0.3614639043807983,-6716.7431640625,304.1298828125,0.9990000128746032,0.5241656303405762,0.4266321659088135,293.2502136230469,297.1499938964844,293.1499938964844,0.0043224426917731,-1622.9375,296.84686279296875,0.4691405892372131,0.050000000745058,0.2340802550315857,291.1072692871094,291.1499938964844,256.91607666015625,255.80523681640625,281.80157470703125,293.5203857421875,291.1066589355469,1.0,0.2676753997802734,0.511085033416748,0.511085033416748,1.0,1.0,-1.131652593612671,0.3626910746097564,0.7689615488052368,0.105389766395092,0.0,0.0,0.4870548248291015,58.43936920166016,69.0,-10.08229160308838,-10593.98046875,194.8596649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,306.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.388671875,18000.0,0.0,0.0,0.2350112944841385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270349442958832,0.4270401000976562,-5.175218575459439e-06,0.0,0.0002385065890848,0.0,0.0,22.8612003326416,0.0,0.0,0.0,0.3454368114471435,4.0,0.0,1.0
580080,293.0966186523437,297.1499938964844,293.1499938964844,0.11359304189682,-2539.609375,304.1437072753906,0.7364994287490845,0.1776458621025085,0.1611375361680984,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.4691405892372131,0.050000000745058,0.0493468604981899,293.0710754394531,297.1499938964844,293.1499938964844,0.0535662397742271,-1130.593505859375,304.1393127441406,0.611575722694397,0.1012006253004074,0.0717601627111435,293.1079406738281,297.1499938964844,293.1499938964844,0.3614639043807983,-6716.7431640625,304.1298828125,0.9990000128746032,0.5241656303405762,0.4266321659088135,293.2502136230469,297.1499938964844,293.1499938964844,0.0043224426917731,-1622.9375,296.84686279296875,0.4691405892372131,0.050000000745058,0.2340802550315857,291.1072692871094,291.1499938964844,256.91607666015625,255.80523681640625,281.80157470703125,293.5203857421875,291.1066589355469,1.0,0.2676753997802734,0.511085033416748,0.511085033416748,1.0,1.0,-1.131652593612671,0.3626910746097564,0.7689615488052368,0.105389766395092,0.0,0.0,0.4870548248291015,58.43936920166016,69.0,-10.08229160308838,-10593.98046875,194.8596649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,306.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.388671875,18000.0,0.0,0.0,0.2350112944841385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270349442958832,0.4270401000976562,-5.175218575459439e-06,0.0,0.0002385065890848,0.0,0.0,22.8612003326416,0.0,0.0,0.0,0.3454368114471435,4.0,0.0,1.0
580140,293.0955810546875,297.1499938964844,293.1499938964844,0.1149614453315734,-2564.3076171875,304.1435241699219,0.7341882586479187,0.1792100369930267,0.1626141816377639,294.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.4647955894470215,0.050000000745058,0.049422301352024,293.0678405761719,297.1499938964844,293.1499938964844,0.0558926984667778,-1161.203857421875,304.1390075683594,0.6130359768867493,0.1038591787219047,0.0736627653241157,293.1195678710937,297.1499938964844,293.1499938964844,0.370179146528244,-6847.34912109375,304.1221008300781,0.9990000128746032,0.5228801965713501,0.434939295053482,293.2471618652344,297.1499938964844,293.1499938964844,0.0043095196597278,-1618.8858642578125,296.8163757324219,0.4647955894470215,0.050000000745058,0.2344381213188171,291.0999450683594,291.1499938964844,256.8903503417969,255.7835388183593,281.7872619628906,293.5419921875,291.09918212890625,1.0,0.2718313932418823,0.510498046875,0.510498046875,1.0,1.0,-1.1461987495422363,0.3680083155632019,0.7781904339790344,0.1050788983702659,0.0,0.0,0.4942122399806976,60.50380325317383,72.0,-10.181193351745604,-10738.2578125,203.5485992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403625488281,306.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17918.634765625,18000.0,0.0,0.0,0.2368370443582534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374856650829315,0.4374909102916717,-5.225060249358648e-06,0.0,0.0002403594990028,0.0,0.0,23.76191520690918,0.0,0.0,0.0,0.348715990781784,4.0,0.0,1.0
580200,293.0955810546875,297.1499938964844,293.1499938964844,0.1149614453315734,-2564.3076171875,304.1435241699219,0.7341882586479187,0.1792100369930267,0.1626141816377639,294.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.4647955894470215,0.050000000745058,0.049422301352024,293.0678405761719,297.1499938964844,293.1499938964844,0.0558926984667778,-1161.203857421875,304.1390075683594,0.6130359768867493,0.1038591787219047,0.0736627653241157,293.1195678710937,297.1499938964844,293.1499938964844,0.370179146528244,-6847.34912109375,304.1221008300781,0.9990000128746032,0.5228801965713501,0.434939295053482,293.2471618652344,297.1499938964844,293.1499938964844,0.0043095196597278,-1618.8858642578125,296.8163757324219,0.4647955894470215,0.050000000745058,0.2344381213188171,291.0999450683594,291.1499938964844,256.8903503417969,255.7835388183593,281.7872619628906,293.5419921875,291.09918212890625,1.0,0.2718313932418823,0.510498046875,0.510498046875,1.0,1.0,-1.1461987495422363,0.3680083155632019,0.7781904339790344,0.1050788983702659,0.0,0.0,0.4942122399806976,60.50380325317383,72.0,-10.181193351745604,-10738.2578125,203.5485992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403625488281,306.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17918.634765625,18000.0,0.0,0.0,0.2368370443582534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374856650829315,0.4374909102916717,-5.225060249358648e-06,0.0,0.0002403594990028,0.0,0.0,23.76191520690918,0.0,0.0,0.0,0.348715990781784,4.0,0.0,1.0
580260,293.0947265625,297.1499938964844,293.1499938964844,0.1162975877523422,-2588.29248046875,304.1434631347656,0.7316060066223145,0.1807611286640167,0.1640877872705459,294.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.4597976505756378,0.050000000745058,0.0495055243372917,293.06109619140625,297.1499938964844,293.1499938964844,0.0586011931300163,-1197.1990966796875,304.1381225585937,0.6150882840156555,0.1072940751910209,0.075929619371891,293.1364440917969,297.1499938964844,293.1499938964844,0.3796353042125702,-6987.4091796875,304.1156921386719,0.9990000128746032,0.520243227481842,0.4439229667186737,293.2442932128906,297.1499938964844,293.1499938964844,0.004297352861613,-1614.8817138671875,296.7882385253906,0.4597976505756378,0.050000000745058,0.2348328977823257,291.0958251953125,291.1499938964844,256.8672180175781,255.7640686035156,281.7922058105469,293.5683898925781,291.09576416015625,1.0,0.2763358056545257,0.5092019438743591,0.5092019438743591,1.0,1.0,-1.1620441675186155,0.3732471466064453,0.7887970209121704,0.1041494533419609,0.0,0.0,0.5017998814582825,62.780059814453125,60.0,-4.896326065063477,-10885.4033203125,213.27896118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7432556152344,306.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.888671875,18000.0,0.0,0.0,0.2392352521419525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493995606899261,0.4494048357009887,-5.284841790853534e-06,0.0,0.0002427933795843,0.0,0.0,24.82503700256348,0.0,0.0,0.0,0.3524973690509796,4.0,0.0,1.0
