time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580320,293.0947265625,297.1499938964844,293.1499938964844,0.1162975877523422,-2588.29248046875,304.1434631347656,0.7316060066223145,0.1807611286640167,0.1640877872705459,294.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.4597976505756378,0.050000000745058,0.0495055243372917,293.06109619140625,297.1499938964844,293.1499938964844,0.0586011931300163,-1197.1990966796875,304.1381225585937,0.6150882840156555,0.1072940751910209,0.075929619371891,293.1364440917969,297.1499938964844,293.1499938964844,0.3796353042125702,-6987.4091796875,304.1156921386719,0.9990000128746032,0.520243227481842,0.4439229667186737,293.2442932128906,297.1499938964844,293.1499938964844,0.004297352861613,-1614.8817138671875,296.7882385253906,0.4597976505756378,0.050000000745058,0.2348328977823257,291.0958251953125,291.1499938964844,256.8672180175781,255.7640686035156,281.7922058105469,293.5683898925781,291.09576416015625,1.0,0.2763358056545257,0.5092019438743591,0.5092019438743591,1.0,1.0,-1.1620441675186155,0.3732471466064453,0.7887970209121704,0.1041494533419609,0.0,0.0,0.5017998814582825,62.780059814453125,60.0,-4.896326065063477,-10885.4033203125,213.27896118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7432556152344,306.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.888671875,18000.0,0.0,0.0,0.2392352521419525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493995606899261,0.4494048357009887,-5.284841790853534e-06,0.0,0.0002427933795843,0.0,0.0,24.82503700256348,0.0,0.0,0.0,0.3524973690509796,4.0,0.0,1.0
580380,293.09381103515625,297.1499938964844,293.1499938964844,0.1173842325806617,-2607.415771484375,304.14385986328125,0.7349151968955994,0.1823471337556839,0.165472611784935,294.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.4613204598426819,0.050000000745058,0.0494797974824905,293.0527648925781,297.1499938964844,293.1499938964844,0.0617118701338768,-1238.86181640625,304.1369323730469,0.6234146952629089,0.1112420931458473,0.0786632597446441,293.149658203125,297.1499938964844,293.1499938964844,0.3772807419300079,-6945.39208984375,304.13165283203125,0.9990000128746032,0.5178743004798889,0.441169261932373,293.2413024902344,297.1499938964844,293.1499938964844,0.0042747221887111,-1606.0452880859375,296.7707214355469,0.4613204598426819,0.050000000745058,0.2347108572721481,291.1082458496094,291.1499938964844,256.8464660644531,255.74661254882807,281.818359375,293.5838317871094,291.1117248535156,1.0,0.2751664817333221,0.507905900478363,0.507905900478363,1.0,1.0,-1.1635135412216189,0.3729367256164551,0.7905768752098083,0.1018539741635322,0.0,0.0,0.5069756507873535,62.119625091552734,63.0,23.18770217895508,-10943.6142578125,212.46690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6443786621094,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8515625,18000.0,0.0,0.0,0.2420562356710434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598661363124847,0.4598715007305145,-5.345013050828129e-06,0.0,0.0002456563233863,0.0,0.0,25.81302070617676,0.0,0.0,0.0,0.3559029400348663,4.0,0.0,1.0
580440,293.09381103515625,297.1499938964844,293.1499938964844,0.1173842325806617,-2607.415771484375,304.14385986328125,0.7349151968955994,0.1823471337556839,0.165472611784935,294.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.4613204598426819,0.050000000745058,0.0494797974824905,293.0527648925781,297.1499938964844,293.1499938964844,0.0617118701338768,-1238.86181640625,304.1369323730469,0.6234146952629089,0.1112420931458473,0.0786632597446441,293.149658203125,297.1499938964844,293.1499938964844,0.3772807419300079,-6945.39208984375,304.13165283203125,0.9990000128746032,0.5178743004798889,0.441169261932373,293.2413024902344,297.1499938964844,293.1499938964844,0.0042747221887111,-1606.0452880859375,296.7707214355469,0.4613204598426819,0.050000000745058,0.2347108572721481,291.1082458496094,291.1499938964844,256.8464660644531,255.74661254882807,281.818359375,293.5838317871094,291.1117248535156,1.0,0.2751664817333221,0.507905900478363,0.507905900478363,1.0,1.0,-1.1635135412216189,0.3729367256164551,0.7905768752098083,0.1018539741635322,0.0,0.0,0.5069756507873535,62.119625091552734,63.0,23.18770217895508,-10943.6142578125,212.46690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6443786621094,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8515625,18000.0,0.0,0.0,0.2420562356710434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598661363124847,0.4598715007305145,-5.345013050828129e-06,0.0,0.0002456563233863,0.0,0.0,25.81302070617676,0.0,0.0,0.0,0.3559029400348663,4.0,0.0,1.0
580500,293.0933532714844,297.1499938964844,293.1499938964844,0.1178504154086113,-2615.439453125,304.14410400390625,0.7363377213478088,0.1831471920013427,0.1661840975284576,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4618024528026581,0.050000000745058,0.0494717694818973,293.05035400390625,297.1499938964844,293.1499938964844,0.0630785822868347,-1257.208984375,304.1368103027344,0.6269292235374451,0.1129514202475547,0.0799275040626525,293.1506652832031,297.1499938964844,293.1499938964844,0.3761104345321655,-6925.8994140625,304.13702392578125,0.9990000128746032,0.5176764130592346,0.4403055906295776,293.2397766113281,297.1499938964844,293.1499938964844,0.0042614135891199,-1600.3853759765625,296.7682800292969,0.4618024528026581,0.050000000745058,0.2346727848052978,291.1246643066406,291.1499938964844,256.8369140625,255.73858642578125,281.8260192871094,293.5824584960937,291.1273193359375,1.0,0.2752867639064789,0.507257878780365,0.507257878780365,1.0,1.0,-1.1647887229919434,0.3730030655860901,0.791785717010498,0.1006631106138229,0.0,0.0,0.5070081353187561,61.91635513305664,63.0,29.57853889465332,-10950.1015625,212.49484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60870361328125,306.9383239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.68359375,18000.0,0.0,0.0,0.2434616833925247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615823626518249,0.4615877270698547,-5.362463980418397e-06,0.0,0.0002470826439093,0.0,0.0,26.00888633728028,0.0,0.0,0.0,0.356560617685318,4.0,0.0,1.0
580560,293.09295654296875,297.1499938964844,293.1499938964844,0.1184245645999908,-2625.5771484375,304.1441345214844,0.7371694445610046,0.1839456260204315,0.1669030934572219,294.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4616362154483795,0.050000000745058,0.0494745299220085,293.0486755371094,297.1499938964844,293.1499938964844,0.064370721578598,-1274.7354736328125,304.1368713378906,0.629604160785675,0.1145400628447532,0.0810778066515922,293.15118408203125,297.1499938964844,293.1499938964844,0.3763489425182342,-6928.42626953125,304.138916015625,0.9990000128746032,0.5175690054893494,0.4406029880046844,293.2382202148437,297.1499938964844,293.1499938964844,0.004250468686223,-1596.175048828125,296.7608642578125,0.4616362154483795,0.050000000745058,0.234685868024826,291.1316223144531,291.1499938964844,256.82781982421875,255.73097229003903,281.8260803222656,293.5820007324219,291.1319274902344,1.0,0.2757081389427185,0.5068356990814209,0.5068356990814209,1.0,1.0,-1.1674076318740845,0.373761773109436,0.7936458587646484,0.0998174101114273,0.0,0.0,0.5074747800827026,62.00382232666016,66.0,18.88626480102539,-10958.3193359375,213.55206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5843505859375,306.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.671875,18000.0,0.0,0.0,0.2448144257068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620737731456756,0.4620791673660278,-5.36944207851775e-06,0.0,0.0002484555297996,0.0,0.0,26.07342529296875,0.0,0.0,0.0,0.3568218648433685,4.0,0.0,1.0
580620,293.0921630859375,297.1499938964844,293.1499938964844,0.1197250559926033,-2648.763671875,304.1439208984375,0.7378745079040527,0.1855486184358596,0.1683608740568161,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4602589011192322,0.050000000745058,0.0494976378977298,293.0458068847656,297.1499938964844,293.1499938964844,0.0669186115264892,-1309.6917724609375,304.1369934082031,0.633823573589325,0.117691196501255,0.0832909867167472,293.1534729003906,297.1499938964844,293.1499938964844,0.3790359199047088,-6967.71240234375,304.1380310058594,0.9990000128746032,0.5170817375183105,0.4430845379829407,293.2349853515625,297.1499938964844,293.1499938964844,0.0042353421449661,-1590.92724609375,296.7385559082031,0.4602589011192322,0.050000000745058,0.234795480966568,291.13037109375,291.1499938964844,256.81103515625,255.71690368652344,281.82470703125,293.5865783691406,291.1303100585937,1.0,0.2773664593696594,0.5059913396835327,0.5059913396835327,1.0,1.0,-1.1749502420425415,0.3761565685272217,0.798793613910675,0.0984582602977752,0.0,0.0,0.5101454854011536,62.65541076660156,54.0,4.076759338378906,-11016.685546875,217.4149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5596923828125,306.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.43359375,18000.0,0.0,0.0,0.2473807483911514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656313359737396,0.4656367003917694,-5.386207703850232e-06,0.0,0.0002510600024834,0.0,0.0,26.400753021240234,0.0,0.0,0.0,0.3579694926738739,4.0,0.0,1.0
580680,293.0921630859375,297.1499938964844,293.1499938964844,0.1197250559926033,-2648.763671875,304.1439208984375,0.7378745079040527,0.1855486184358596,0.1683608740568161,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4602589011192322,0.050000000745058,0.0494976378977298,293.0458068847656,297.1499938964844,293.1499938964844,0.0669186115264892,-1309.6917724609375,304.1369934082031,0.633823573589325,0.117691196501255,0.0832909867167472,293.1534729003906,297.1499938964844,293.1499938964844,0.3790359199047088,-6967.71240234375,304.1380310058594,0.9990000128746032,0.5170817375183105,0.4430845379829407,293.2349853515625,297.1499938964844,293.1499938964844,0.0042353421449661,-1590.92724609375,296.7385559082031,0.4602589011192322,0.050000000745058,0.234795480966568,291.13037109375,291.1499938964844,256.81103515625,255.71690368652344,281.82470703125,293.5865783691406,291.1303100585937,1.0,0.2773664593696594,0.5059913396835327,0.5059913396835327,1.0,1.0,-1.1749502420425415,0.3761565685272217,0.798793613910675,0.0984582602977752,0.0,0.0,0.5101454854011536,62.65541076660156,54.0,4.076759338378906,-11016.685546875,217.4149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5596923828125,306.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.43359375,18000.0,0.0,0.0,0.2473807483911514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656313359737396,0.4656367003917694,-5.386207703850232e-06,0.0,0.0002510600024834,0.0,0.0,26.400753021240234,0.0,0.0,0.0,0.3579694926738739,4.0,0.0,1.0
580740,293.0912170410156,297.1499938964844,293.1499938964844,0.1208255439996719,-2668.040771484375,304.1441345214844,0.7438649535179138,0.1872045993804931,0.1697617769241333,294.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.4645624756813049,0.050000000745058,0.0494261234998703,293.0438232421875,297.1499938964844,293.1499938964844,0.069269560277462,-1342.0643310546875,304.137451171875,0.6425572037696838,0.1207391917705535,0.0854363963007927,293.15069580078125,297.1499938964844,293.1499938964844,0.3713767230510711,-6848.46337890625,304.1553039550781,0.9990000128746032,0.5175178050994873,0.4353653192520141,293.2314758300781,297.1499938964844,293.1499938964844,0.0042125210165977,-1582.0018310546875,296.7256774902344,0.4645624756813049,0.050000000745058,0.23445625603199,291.142578125,291.1499938964844,256.7958679199219,255.70420837402344,281.8387145996094,293.5798645019531,291.14581298828125,1.0,0.2739558219909668,0.5051470398902893,0.5051470398902893,1.0,1.0,-1.1694567203521729,0.3735850155353546,0.7958716750144958,0.0958318710327148,0.0,0.0,0.5107283592224121,60.74694442749024,57.0,24.157649993896484,-11014.154296875,211.74490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5616455078125,306.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0625,18000.0,0.0,0.0,0.2497317045927047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686457812786102,0.4686512053012848,-5.406433047028258e-06,0.0,0.0002534459345042,0.0,0.0,26.705535888671875,0.0,0.0,0.0,0.3589555025100708,4.0,0.0,1.0
580800,293.0912170410156,297.1499938964844,293.1499938964844,0.1208255439996719,-2668.040771484375,304.1441345214844,0.7438649535179138,0.1872045993804931,0.1697617769241333,294.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.4645624756813049,0.050000000745058,0.0494261234998703,293.0438232421875,297.1499938964844,293.1499938964844,0.069269560277462,-1342.0643310546875,304.137451171875,0.6425572037696838,0.1207391917705535,0.0854363963007927,293.15069580078125,297.1499938964844,293.1499938964844,0.3713767230510711,-6848.46337890625,304.1553039550781,0.9990000128746032,0.5175178050994873,0.4353653192520141,293.2314758300781,297.1499938964844,293.1499938964844,0.0042125210165977,-1582.0018310546875,296.7256774902344,0.4645624756813049,0.050000000745058,0.23445625603199,291.142578125,291.1499938964844,256.7958679199219,255.70420837402344,281.8387145996094,293.5798645019531,291.14581298828125,1.0,0.2739558219909668,0.5051470398902893,0.5051470398902893,1.0,1.0,-1.1694567203521729,0.3735850155353546,0.7958716750144958,0.0958318710327148,0.0,0.0,0.5107283592224121,60.74694442749024,57.0,24.157649993896484,-11014.154296875,211.74490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5616455078125,306.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0625,18000.0,0.0,0.0,0.2497317045927047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686457812786102,0.4686512053012848,-5.406433047028258e-06,0.0,0.0002534459345042,0.0,0.0,26.705535888671875,0.0,0.0,0.0,0.3589555025100708,4.0,0.0,1.0
580860,293.09033203125,297.1499938964844,293.1499938964844,0.1219320073723793,-2687.351806640625,304.14422607421875,0.7483150362968445,0.1888762414455413,0.1712242662906646,294.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.4669380486011505,0.050000000745058,0.049385592341423,293.0461730957031,297.1499938964844,293.1499938964844,0.0710226073861122,-1366.2335205078125,304.1387023925781,0.6487466096878052,0.1229551210999488,0.0870857238769531,293.1372375488281,297.1499938964844,293.1499938964844,0.366328626871109,-6772.3681640625,304.1614990234375,0.9990000128746032,0.5202263593673706,0.4309268593788147,293.2279052734375,297.1499938964844,293.1499938964844,0.0041897688060998,-1572.877685546875,296.7183837890625,0.4669380486011505,0.050000000745058,0.2342639863491058,291.161865234375,291.1499938964844,256.7820739746094,255.6926727294922,281.8274841308594,293.5575866699219,291.1617126464844,1.0,0.2727161943912506,0.5047453045845032,0.5047453045845032,1.0,1.0,-1.1675794124603271,0.372772216796875,0.7948071360588074,0.0939753726124763,0.0,0.0,0.5074279308319092,59.66887664794922,60.0,14.539406776428224,-10987.802734375,208.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.610595703125,306.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.0,18000.0,0.0,0.0,0.2515126168727875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641183018684387,0.4641236960887909,-5.3922540246276185e-06,0.0,0.0002552533114794,0.0,0.0,26.31668472290039,0.0,0.0,0.0,0.3576530516147613,4.0,0.0,1.0
580920,293.09033203125,297.1499938964844,293.1499938964844,0.1219320073723793,-2687.351806640625,304.14422607421875,0.7483150362968445,0.1888762414455413,0.1712242662906646,294.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.4669380486011505,0.050000000745058,0.049385592341423,293.0461730957031,297.1499938964844,293.1499938964844,0.0710226073861122,-1366.2335205078125,304.1387023925781,0.6487466096878052,0.1229551210999488,0.0870857238769531,293.1372375488281,297.1499938964844,293.1499938964844,0.366328626871109,-6772.3681640625,304.1614990234375,0.9990000128746032,0.5202263593673706,0.4309268593788147,293.2279052734375,297.1499938964844,293.1499938964844,0.0041897688060998,-1572.877685546875,296.7183837890625,0.4669380486011505,0.050000000745058,0.2342639863491058,291.161865234375,291.1499938964844,256.7820739746094,255.6926727294922,281.8274841308594,293.5575866699219,291.1617126464844,1.0,0.2727161943912506,0.5047453045845032,0.5047453045845032,1.0,1.0,-1.1675794124603271,0.372772216796875,0.7948071360588074,0.0939753726124763,0.0,0.0,0.5074279308319092,59.66887664794922,60.0,14.539406776428224,-10987.802734375,208.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.610595703125,306.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.0,18000.0,0.0,0.0,0.2515126168727875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641183018684387,0.4641236960887909,-5.3922540246276185e-06,0.0,0.0002552533114794,0.0,0.0,26.31668472290039,0.0,0.0,0.0,0.3576530516147613,4.0,0.0,1.0
580980,293.08953857421875,297.1499938964844,293.1499938964844,0.1232907101511955,-2711.47314453125,304.1438903808594,0.7507050037384033,0.1905494779348373,0.1727192848920822,294.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4672248065471649,0.050000000745058,0.0493805967271328,293.0487060546875,297.1499938964844,293.1499938964844,0.0726836249232292,-1389.4964599609375,304.1396789550781,0.6526008248329163,0.1250682324171066,0.0885383486747741,293.1263732910156,297.1499938964844,293.1499938964844,0.3656582236289978,-6764.01953125,304.1586608886719,0.9990000128746032,0.5227645635604858,0.4303773641586303,293.2242126464844,297.1499938964844,293.1499938964844,0.0041765430942177,-1568.3875732421875,296.6996765136719,0.4672248065471649,0.050000000745058,0.2342402935028076,291.1584777832031,291.1499938964844,256.7693786621094,255.68209838867188,281.81610107421875,293.5467224121094,291.1581726074219,1.0,0.2729628980159759,0.5043435096740723,0.5043435096740723,1.0,1.0,-1.1704216003417969,0.3736879825592041,0.796733558177948,0.0929214283823967,0.0,0.0,0.506518542766571,59.5573616027832,63.0,0.6843100786209106,-11012.1923828125,209.70318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6893005371094,306.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.31640625,18000.0,0.0,0.0,0.2527296841144562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617918729782104,0.4617972373962402,-5.3757362366013695e-06,0.0,0.0002564885071478,0.0,0.0,26.07949447631836,0.0,0.0,0.0,0.3568526804447174,4.0,0.0,1.0
581040,293.08953857421875,297.1499938964844,293.1499938964844,0.1232907101511955,-2711.47314453125,304.1438903808594,0.7507050037384033,0.1905494779348373,0.1727192848920822,294.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4672248065471649,0.050000000745058,0.0493805967271328,293.0487060546875,297.1499938964844,293.1499938964844,0.0726836249232292,-1389.4964599609375,304.1396789550781,0.6526008248329163,0.1250682324171066,0.0885383486747741,293.1263732910156,297.1499938964844,293.1499938964844,0.3656582236289978,-6764.01953125,304.1586608886719,0.9990000128746032,0.5227645635604858,0.4303773641586303,293.2242126464844,297.1499938964844,293.1499938964844,0.0041765430942177,-1568.3875732421875,296.6996765136719,0.4672248065471649,0.050000000745058,0.2342402935028076,291.1584777832031,291.1499938964844,256.7693786621094,255.68209838867188,281.81610107421875,293.5467224121094,291.1581726074219,1.0,0.2729628980159759,0.5043435096740723,0.5043435096740723,1.0,1.0,-1.1704216003417969,0.3736879825592041,0.796733558177948,0.0929214283823967,0.0,0.0,0.506518542766571,59.5573616027832,63.0,0.6843100786209106,-11012.1923828125,209.70318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6893005371094,306.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.31640625,18000.0,0.0,0.0,0.2527296841144562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617918729782104,0.4617972373962402,-5.3757362366013695e-06,0.0,0.0002564885071478,0.0,0.0,26.07949447631836,0.0,0.0,0.0,0.3568526804447174,4.0,0.0,1.0
581100,293.08917236328125,297.1499938964844,293.1499938964844,0.1239828765392303,-2723.7392578125,304.14373779296875,0.7513355016708374,0.1913855969905853,0.1734761446714401,294.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4668289721012115,0.050000000745058,0.0493874698877334,293.0492553710937,297.1499938964844,293.1499938964844,0.0735837519168853,-1402.1790771484375,304.1399230957031,0.6541705131530762,0.126245379447937,0.0893314257264137,293.1230773925781,297.1499938964844,293.1499938964844,0.3663531243801117,-6775.4619140625,304.1557922363281,0.9990000128746032,0.5237133502960205,0.4311348795890808,293.22235107421875,297.1499938964844,293.1499938964844,0.0041712126694619,-1566.6148681640625,296.6907043457031,0.4668289721012115,0.050000000745058,0.2342728972434997,291.1565856933594,291.1499938964844,256.7633972167969,255.6770935058593,281.81201171875,293.5457763671875,291.1560974121094,1.0,0.2735497951507568,0.5041426420211792,0.5041426420211792,1.0,1.0,-1.1732378005981443,0.3746409118175506,0.7985968589782715,0.0926810279488563,0.0,0.0,0.5062648057937622,59.75978469848633,63.0,-2.9950613975524902,-11035.6875,211.0521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,307.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.41015625,18000.0,0.0,0.0,0.2531940340995788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611710608005523,0.4611764550209045,-5.371239240048453e-06,0.0,0.0002569597563706,0.0,0.0,26.016036987304688,0.0,0.0,0.0,0.3566333353519439,4.0,0.0,1.0
581160,293.0888366699219,297.1499938964844,293.1499938964844,0.1246920451521873,-2736.3095703125,304.1435852050781,0.7516478896141052,0.1922194212675094,0.1742364764213562,294.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4661266505718231,0.050000000745058,0.0493995770812034,293.0491943359375,297.1499938964844,293.1499938964844,0.0745712369680404,-1416.16064453125,304.13995361328125,0.6556277871131897,0.1275346130132675,0.0902002081274986,293.12139892578125,297.1499938964844,293.1499938964844,0.3676685392856598,-6796.205078125,304.1523742675781,0.9990000128746032,0.5243831276893616,0.4324652552604675,293.22052001953125,297.1499938964844,293.1499938964844,0.0041667092591524,-1565.2056884765625,296.68133544921875,0.4661266505718231,0.050000000745058,0.2343303114175796,291.1535339355469,291.1499938964844,256.757568359375,255.6722412109375,281.8086853027344,293.5475769042969,291.1528015136719,1.0,0.274399995803833,0.5039573907852173,0.5039573907852173,1.0,1.0,-1.1768728494644165,0.3758918642997741,0.8009809255599976,0.0926510840654373,0.0,0.0,0.5063300132751465,60.10757827758789,66.0,-6.404978275299072,-11065.50390625,212.9739685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,307.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.2535903751850128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609268605709076,0.4609322249889374,-5.368558049667627e-06,0.0,0.0002573619713075,0.0,0.0,25.987287521362305,0.0,0.0,0.0,0.3565388321876526,4.0,0.0,1.0
581220,293.0883178710937,297.1499938964844,293.1499938964844,0.126138374209404,-2761.920166015625,304.143310546875,0.7514705061912537,0.1938748955726623,0.1757606416940689,294.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4638990461826324,0.050000000745058,0.0494371466338634,293.0472717285156,297.1499938964844,293.1499938964844,0.0768292248249054,-1448.3302001953125,304.1395263671875,0.6584001779556274,0.1304751485586166,0.0921946763992309,293.1229858398437,297.1499938964844,293.1499938964844,0.3718696236610412,-6860.86865234375,304.1445617675781,0.9990000128746032,0.5247980356216431,0.4365684390068054,293.2169494628906,297.1499938964844,293.1499938964844,0.0041598887182772,-1563.275390625,296.6621398925781,0.4638990461826324,0.050000000745058,0.2345085442066192,291.1454467773437,291.1499938964844,256.74639892578125,255.66290283203125,281.8055725097656,293.5585021972656,291.1446228027344,1.0,0.2767745554447174,0.5035867691040039,0.5035867691040039,1.0,1.0,-1.186279058456421,0.3791264593601227,0.8071526288986206,0.0931750163435936,0.0,0.0,0.5074700117111206,61.1771125793457,69.0,-10.39202880859375,-11144.048828125,218.3335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397216796875,307.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.693359375,18000.0,0.0,0.0,0.2542738020420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620398283004761,0.4620451927185058,-5.371070528781274e-06,0.0,0.0002580555737949,0.0,0.0,26.077800750732425,0.0,0.0,0.0,0.3568572103977203,4.0,0.0,1.0
581280,293.0883178710937,297.1499938964844,293.1499938964844,0.126138374209404,-2761.920166015625,304.143310546875,0.7514705061912537,0.1938748955726623,0.1757606416940689,294.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4638990461826324,0.050000000745058,0.0494371466338634,293.0472717285156,297.1499938964844,293.1499938964844,0.0768292248249054,-1448.3302001953125,304.1395263671875,0.6584001779556274,0.1304751485586166,0.0921946763992309,293.1229858398437,297.1499938964844,293.1499938964844,0.3718696236610412,-6860.86865234375,304.1445617675781,0.9990000128746032,0.5247980356216431,0.4365684390068054,293.2169494628906,297.1499938964844,293.1499938964844,0.0041598887182772,-1563.275390625,296.6621398925781,0.4638990461826324,0.050000000745058,0.2345085442066192,291.1454467773437,291.1499938964844,256.74639892578125,255.66290283203125,281.8055725097656,293.5585021972656,291.1446228027344,1.0,0.2767745554447174,0.5035867691040039,0.5035867691040039,1.0,1.0,-1.186279058456421,0.3791264593601227,0.8071526288986206,0.0931750163435936,0.0,0.0,0.5074700117111206,61.1771125793457,69.0,-10.39202880859375,-11144.048828125,218.3335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397216796875,307.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.693359375,18000.0,0.0,0.0,0.2542738020420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620398283004761,0.4620451927185058,-5.371070528781274e-06,0.0,0.0002580555737949,0.0,0.0,26.077800750732425,0.0,0.0,0.0,0.3568572103977203,4.0,0.0,1.0
581340,293.0879821777344,297.1499938964844,293.1499938964844,0.1275907456874847,-2787.56689453125,304.14312744140625,0.7504450678825378,0.1955067813396453,0.177279457449913,294.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4607376754283905,0.050000000745058,0.0494894534349441,293.0431823730469,297.1499938964844,293.1499938964844,0.0794567838311195,-1486.0242919921875,304.1386413574219,0.661168098449707,0.1339012682437896,0.0945390164852142,293.1307067871094,297.1499938964844,293.1499938964844,0.3777581751346588,-6949.91845703125,304.1365966796875,0.9990000128746032,0.5239260792732239,0.4422174096107483,293.2135314941406,297.1499938964844,293.1499938964844,0.0041550840251147,-1562.0872802734375,296.6435241699219,0.4607376754283905,0.050000000745058,0.2347566485404968,291.136962890625,291.1499938964844,256.7355651855469,255.6538848876953,281.8073425292969,293.5785217285156,291.1361389160156,1.0,0.2798832356929779,0.5032162070274353,0.5032162070274353,1.0,1.0,-1.1980563402175903,0.3831683695316314,0.814888060092926,0.0943883657455444,0.0,0.0,0.5097789168357849,62.661041259765625,72.0,-11.58080005645752,-11241.4091796875,225.4379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,307.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.28515625,18000.0,0.0,0.0,0.2549659311771393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651443362236023,0.4651497304439544,-5.384620635595638e-06,0.0,0.000258757994743,0.0,0.0,26.35879135131836,0.0,0.0,0.0,0.3578271269798279,4.0,0.0,1.0
581400,293.0879821777344,297.1499938964844,293.1499938964844,0.1275907456874847,-2787.56689453125,304.14312744140625,0.7504450678825378,0.1955067813396453,0.177279457449913,294.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4607376754283905,0.050000000745058,0.0494894534349441,293.0431823730469,297.1499938964844,293.1499938964844,0.0794567838311195,-1486.0242919921875,304.1386413574219,0.661168098449707,0.1339012682437896,0.0945390164852142,293.1307067871094,297.1499938964844,293.1499938964844,0.3777581751346588,-6949.91845703125,304.1365966796875,0.9990000128746032,0.5239260792732239,0.4422174096107483,293.2135314941406,297.1499938964844,293.1499938964844,0.0041550840251147,-1562.0872802734375,296.6435241699219,0.4607376754283905,0.050000000745058,0.2347566485404968,291.136962890625,291.1499938964844,256.7355651855469,255.6538848876953,281.8073425292969,293.5785217285156,291.1361389160156,1.0,0.2798832356929779,0.5032162070274353,0.5032162070274353,1.0,1.0,-1.1980563402175903,0.3831683695316314,0.814888060092926,0.0943883657455444,0.0,0.0,0.5097789168357849,62.661041259765625,72.0,-11.58080005645752,-11241.4091796875,225.4379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,307.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.28515625,18000.0,0.0,0.0,0.2549659311771393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651443362236023,0.4651497304439544,-5.384620635595638e-06,0.0,0.000258757994743,0.0,0.0,26.35879135131836,0.0,0.0,0.0,0.3578271269798279,4.0,0.0,1.0
581460,293.0878295898437,297.1499938964844,293.1499938964844,0.1289837807416916,-2812.007080078125,304.1430969238281,0.7487937808036804,0.1971092671155929,0.1787842959165573,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.457016259431839,0.050000000745058,0.0495536364614963,293.0372314453125,297.1499938964844,293.1499938964844,0.0824082642793655,-1528.5682373046875,304.13751220703125,0.6640711426734924,0.1378065347671508,0.0972271189093589,293.14385986328125,297.1499938964844,293.1499938964844,0.3848281800746918,-7055.359375,304.1293029785156,0.9990000128746032,0.5217645764350891,0.4490522742271423,293.21026611328125,297.1499938964844,293.1499938964844,0.0041514416225254,-1561.034423828125,296.6282043457031,0.457016259431839,0.050000000745058,0.2350611239671707,291.1329650878906,291.1499938964844,256.7248840332031,255.6449432373047,281.8392639160156,293.6077880859375,291.1330261230469,1.0,0.2835646271705627,0.5018866062164307,0.5018866062164307,1.0,1.0,-1.2117348909378052,0.3869990408420563,0.8247358798980713,0.0952051728963851,0.0,0.0,0.5124448537826538,64.47837829589844,60.0,-4.662937164306641,-11338.4228515625,234.02932739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,307.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6171875,18000.0,0.0,0.0,0.2558031976222992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695754945278168,0.4695809185504913,-5.407435310189612e-06,0.0,0.0002596077392809,0.0,0.0,26.777660369873047,0.0,0.0,0.0,0.3592469394207001,4.0,0.0,1.0
581520,293.0878295898437,297.1499938964844,293.1499938964844,0.1289837807416916,-2812.007080078125,304.1430969238281,0.7487937808036804,0.1971092671155929,0.1787842959165573,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.457016259431839,0.050000000745058,0.0495536364614963,293.0372314453125,297.1499938964844,293.1499938964844,0.0824082642793655,-1528.5682373046875,304.13751220703125,0.6640711426734924,0.1378065347671508,0.0972271189093589,293.14385986328125,297.1499938964844,293.1499938964844,0.3848281800746918,-7055.359375,304.1293029785156,0.9990000128746032,0.5217645764350891,0.4490522742271423,293.21026611328125,297.1499938964844,293.1499938964844,0.0041514416225254,-1561.034423828125,296.6282043457031,0.457016259431839,0.050000000745058,0.2350611239671707,291.1329650878906,291.1499938964844,256.7248840332031,255.6449432373047,281.8392639160156,293.6077880859375,291.1330261230469,1.0,0.2835646271705627,0.5018866062164307,0.5018866062164307,1.0,1.0,-1.2117348909378052,0.3869990408420563,0.8247358798980713,0.0952051728963851,0.0,0.0,0.5124448537826538,64.47837829589844,60.0,-4.662937164306641,-11338.4228515625,234.02932739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,307.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6171875,18000.0,0.0,0.0,0.2558031976222992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695754945278168,0.4695809185504913,-5.407435310189612e-06,0.0,0.0002596077392809,0.0,0.0,26.777660369873047,0.0,0.0,0.0,0.3592469394207001,4.0,0.0,1.0
581580,293.08758544921875,297.1499938964844,293.1499938964844,0.130107507109642,-2831.34033203125,304.1435546875,0.7530320286750793,0.1987326592206955,0.180190697312355,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4593712389469147,0.050000000745058,0.0495125688612461,293.03155517578125,297.1499938964844,293.1499938964844,0.0853692218661308,-1571.231201171875,304.13677978515625,0.6730309128761292,0.1418258994817733,0.1000479385256767,293.1527404785156,297.1499938964844,293.1499938964844,0.3806501030921936,-6987.8720703125,304.14373779296875,0.9990000128746032,0.520083487033844,0.4446988999843597,293.2069702148437,297.1499938964844,293.1499938964844,0.0041378820315003,-1555.4193115234375,296.62335205078125,0.4593712389469147,0.050000000745058,0.2348663210868835,291.1449279785156,291.1499938964844,256.7140808105469,255.6358642578125,281.885986328125,293.6267395019531,291.1478576660156,1.0,0.2817591726779938,0.500557005405426,0.500557005405426,1.0,1.0,-1.2113096714019775,0.3855817317962646,0.8257278800010681,0.0938440039753913,0.0,0.0,0.5126960277557373,63.4321517944336,48.0,20.44249153137207,-11344.423828125,231.71954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,307.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3828125,18000.0,0.0,0.0,0.256717175245285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720312356948852,0.4720366597175598,-5.426081770565361e-06,0.0,0.0002605353074613,0.0,0.0,27.0371322631836,0.0,0.0,0.0,0.3600822389125824,4.0,0.0,1.0
581640,293.08758544921875,297.1499938964844,293.1499938964844,0.130107507109642,-2831.34033203125,304.1435546875,0.7530320286750793,0.1987326592206955,0.180190697312355,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4593712389469147,0.050000000745058,0.0495125688612461,293.03155517578125,297.1499938964844,293.1499938964844,0.0853692218661308,-1571.231201171875,304.13677978515625,0.6730309128761292,0.1418258994817733,0.1000479385256767,293.1527404785156,297.1499938964844,293.1499938964844,0.3806501030921936,-6987.8720703125,304.14373779296875,0.9990000128746032,0.520083487033844,0.4446988999843597,293.2069702148437,297.1499938964844,293.1499938964844,0.0041378820315003,-1555.4193115234375,296.62335205078125,0.4593712389469147,0.050000000745058,0.2348663210868835,291.1449279785156,291.1499938964844,256.7140808105469,255.6358642578125,281.885986328125,293.6267395019531,291.1478576660156,1.0,0.2817591726779938,0.500557005405426,0.500557005405426,1.0,1.0,-1.2113096714019775,0.3855817317962646,0.8257278800010681,0.0938440039753913,0.0,0.0,0.5126960277557373,63.4321517944336,48.0,20.44249153137207,-11344.423828125,231.71954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,307.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3828125,18000.0,0.0,0.0,0.256717175245285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720312356948852,0.4720366597175598,-5.426081770565361e-06,0.0,0.0002605353074613,0.0,0.0,27.0371322631836,0.0,0.0,0.0,0.3600822389125824,4.0,0.0,1.0
581700,293.08740234375,297.1499938964844,293.1499938964844,0.1305490434169769,-2838.726806640625,304.1439208984375,0.7572868466377258,0.1995601505041122,0.1808751821517944,294.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4626958072185516,0.050000000745058,0.0494568049907684,293.031005859375,297.1499938964844,293.1499938964844,0.0865583792328834,-1588.23974609375,304.13702392578125,0.6791325807571411,0.1434345245361328,0.1012515127658844,293.1498413085937,297.1499938964844,293.1499938964844,0.3744369149208069,-6892.0859375,304.1561889648437,0.9990000128746032,0.5206122994422913,0.4387127459049225,293.20526123046875,297.1499938964844,293.1499938964844,0.0041264072060585,-1550.396240234375,296.62713623046875,0.4626958072185516,0.050000000745058,0.2346017956733703,291.1605224609375,291.1499938964844,256.70855712890625,255.6312255859375,281.9066467285156,293.62109375,291.16375732421875,1.0,0.2792578935623169,0.4998922348022461,0.4998922348022461,1.0,1.0,-1.2060086727142334,0.3830144107341766,0.8229942917823792,0.0923247262835502,0.0,0.0,0.5104377865791321,61.94326019287109,48.0,31.96904945373535,-11299.3916015625,226.7725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,307.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.380859375,18000.0,0.0,0.0,0.2570567727088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.470007449388504,0.4700128734111786,-5.42245425094734e-06,0.0,0.0002608799550216,0.0,0.0,26.87320709228516,0.0,0.0,0.0,0.3595029413700104,4.0,0.0,1.0
581760,293.087158203125,297.1499938964844,293.1499938964844,0.1309852749109268,-2846.030517578125,304.14422607421875,0.7628279328346252,0.2003990709781646,0.1815524250268936,294.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.4670538306236267,0.050000000745058,0.0493833906948566,293.0326843261719,297.1499938964844,293.1499938964844,0.0874534845352172,-1600.9603271484375,304.13775634765625,0.6858168244361877,0.1446140706539154,0.1021778881549835,293.1412048339844,297.1499938964844,293.1499938964844,0.3661592006683349,-6765.5,304.1701354980469,0.9990000128746032,0.5223018527030945,0.4307038486003876,293.2034912109375,297.1499938964844,293.1499938964844,0.0041135102510452,-1544.8787841796875,296.6313171386719,0.4670538306236267,0.050000000745058,0.2342535406351089,291.17608642578125,291.1499938964844,256.7029113769531,255.62646484375,281.9163513183594,293.6049499511719,291.1789855957031,1.0,0.2758389115333557,0.4995531141757965,0.4995531141757965,1.0,1.0,-1.1978163719177246,0.3796905279159546,0.8181259036064148,0.0906310006976127,0.0,0.0,0.5071304440498352,59.96639251708984,51.0,36.46371078491211,-11230.6103515625,219.8629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94879150390625,307.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.052734375,18000.0,0.0,0.0,0.2572227418422699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658218026161194,0.4658272266387939,-5.406621312431525e-06,0.0,0.0002610483788885,0.0,0.0,26.500751495361328,0.0,0.0,0.0,0.3582319021224975,4.0,0.0,1.0
581820,293.0867919921875,297.1499938964844,293.1499938964844,0.1321013867855072,-2865.2314453125,304.1442565917969,0.7701956629753113,0.202067345380783,0.1829755157232284,294.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.4715393781661987,0.050000000745058,0.0493029914796352,293.0409240722656,297.1499938964844,293.1499938964844,0.0885274186730384,-1616.15185546875,304.1400451660156,0.6935182809829712,0.1459249258041381,0.1032409444451332,293.1153564453125,297.1499938964844,293.1499938964844,0.3565699756145477,-6621.99658203125,304.1788635253906,0.9990000128746032,0.5277635455131531,0.4217569530010223,293.1999206542969,297.1499938964844,293.1499938964844,0.0040959636680781,-1537.7841796875,296.6316833496094,0.4715393781661987,0.050000000745058,0.2338721752166748,291.1915283203125,291.1499938964844,256.6911315917969,255.6165008544922,281.91912841796875,293.5675048828125,291.19140625,1.0,0.2725920081138611,0.4988748729228973,0.4988748729228973,1.0,1.0,-1.189501166343689,0.3760508000850677,0.8134503960609436,0.0885251238942146,0.0,0.0,0.5001824498176575,57.80912399291992,54.0,16.531192779541016,-11120.9384765625,212.6309356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,307.1970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.373046875,18000.0,0.0,0.0,0.2569297552108764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545416235923767,0.4545469880104065,-5.351673735276563e-06,0.0,0.0002607510541565,0.0,0.0,25.461196899414062,0.0,0.0,0.0,0.354692667722702,4.0,0.0,1.0
581880,293.0867919921875,297.1499938964844,293.1499938964844,0.1321013867855072,-2865.2314453125,304.1442565917969,0.7701956629753113,0.202067345380783,0.1829755157232284,294.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.4715393781661987,0.050000000745058,0.0493029914796352,293.0409240722656,297.1499938964844,293.1499938964844,0.0885274186730384,-1616.15185546875,304.1400451660156,0.6935182809829712,0.1459249258041381,0.1032409444451332,293.1153564453125,297.1499938964844,293.1499938964844,0.3565699756145477,-6621.99658203125,304.1788635253906,0.9990000128746032,0.5277635455131531,0.4217569530010223,293.1999206542969,297.1499938964844,293.1499938964844,0.0040959636680781,-1537.7841796875,296.6316833496094,0.4715393781661987,0.050000000745058,0.2338721752166748,291.1915283203125,291.1499938964844,256.6911315917969,255.6165008544922,281.91912841796875,293.5675048828125,291.19140625,1.0,0.2725920081138611,0.4988748729228973,0.4988748729228973,1.0,1.0,-1.189501166343689,0.3760508000850677,0.8134503960609436,0.0885251238942146,0.0,0.0,0.5001824498176575,57.80912399291992,54.0,16.531192779541016,-11120.9384765625,212.6309356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,307.1970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.373046875,18000.0,0.0,0.0,0.2569297552108764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545416235923767,0.4545469880104065,-5.351673735276563e-06,0.0,0.0002607510541565,0.0,0.0,25.461196899414062,0.0,0.0,0.0,0.354692667722702,4.0,0.0,1.0
581940,293.0864562988281,297.1499938964844,293.1499938964844,0.1334590911865234,-2888.942626953125,304.1439208984375,0.7748250365257263,0.2037354558706283,0.1844356954097747,294.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.4734950661659241,0.050000000745058,0.0492665544152259,293.0466613769531,297.1499938964844,293.1499938964844,0.0895604938268661,-1631.041015625,304.1416015625,0.6981071829795837,0.1475056707859039,0.1041472256183624,293.09344482421875,297.1499938964844,293.1499938964844,0.3521248400211334,-6558.1845703125,304.1764831542969,0.9990000128746032,0.5331042408943176,0.4176399409770965,293.19610595703125,297.1499938964844,293.1499938964844,0.0040881144814193,-1535.205078125,296.6226501464844,0.4734950661659241,0.050000000745058,0.2336993217468261,291.1876220703125,291.1499938964844,256.6784973144531,255.6057586669922,281.9244079589844,293.54669189453125,291.1869506835937,1.0,0.2712429463863373,0.4981966316699981,0.4981966316699981,1.0,1.0,-1.187146544456482,0.3745653331279754,0.8125811815261841,0.0874518230557441,0.0,0.0,0.4953836798667907,56.851707458496094,57.0,-0.7947476506233215,-11068.2470703125,209.89979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580505371094,307.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.396484375,18000.0,0.0,0.0,0.255964994430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459674060344696,0.4459727108478546,-5.30194802195183e-06,0.0,0.0002597719430923,0.0,0.0,24.6548080444336,0.0,0.0,0.0,0.3518767356872558,4.0,0.0,1.0
582000,293.0864562988281,297.1499938964844,293.1499938964844,0.1334590911865234,-2888.942626953125,304.1439208984375,0.7748250365257263,0.2037354558706283,0.1844356954097747,294.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.4734950661659241,0.050000000745058,0.0492665544152259,293.0466613769531,297.1499938964844,293.1499938964844,0.0895604938268661,-1631.041015625,304.1416015625,0.6981071829795837,0.1475056707859039,0.1041472256183624,293.09344482421875,297.1499938964844,293.1499938964844,0.3521248400211334,-6558.1845703125,304.1764831542969,0.9990000128746032,0.5331042408943176,0.4176399409770965,293.19610595703125,297.1499938964844,293.1499938964844,0.0040881144814193,-1535.205078125,296.6226501464844,0.4734950661659241,0.050000000745058,0.2336993217468261,291.1876220703125,291.1499938964844,256.6784973144531,255.6057586669922,281.9244079589844,293.54669189453125,291.1869506835937,1.0,0.2712429463863373,0.4981966316699981,0.4981966316699981,1.0,1.0,-1.187146544456482,0.3745653331279754,0.8125811815261841,0.0874518230557441,0.0,0.0,0.4953836798667907,56.851707458496094,57.0,-0.7947476506233215,-11068.2470703125,209.89979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580505371094,307.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.396484375,18000.0,0.0,0.0,0.255964994430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459674060344696,0.4459727108478546,-5.30194802195183e-06,0.0,0.0002597719430923,0.0,0.0,24.6548080444336,0.0,0.0,0.0,0.3518767356872558,4.0,0.0,1.0
582060,293.0861511230469,297.1499938964844,293.1499938964844,0.134989246726036,-2915.81591796875,304.14337158203125,0.7774945497512817,0.2054069489240646,0.1859262734651565,293.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4739014208316803,0.050000000745058,0.0492588728666305,293.0469665527344,297.1499938964844,293.1499938964844,0.0914817526936531,-1659.132080078125,304.14117431640625,0.7025601863861084,0.1500545293092727,0.1058124452829361,293.0806579589844,297.1499938964844,293.1499938964844,0.3512456715106964,-6548.8740234375,304.16900634765625,0.9990000128746032,0.5371404886245728,0.4167688488960266,293.192138671875,297.1499938964844,293.1499938964844,0.0040856073610484,-1535.2320556640625,296.6087341308594,0.4739014208316803,0.050000000745058,0.2336628884077072,291.1722106933594,291.1499938964844,256.66473388671875,255.5940399169922,281.8981628417969,293.53961181640625,291.16973876953125,1.0,0.2714210152626037,0.4987551569938659,0.4987551569938659,1.0,1.0,-1.1898341178894043,0.3760331571102142,0.8138009905815125,0.0883660316467285,0.0,0.0,0.4932182431221008,56.695125579833984,60.0,-21.27591323852539,-11075.57421875,210.48960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,307.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.87890625,18000.0,0.0,0.0,0.254633218050003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406153559684753,0.4406206309795379,-5.267437700240407e-06,0.0,0.0002584203612059,0.0,0.0,24.14514541625977,0.0,0.0,0.0,0.3500956892967224,4.0,0.0,1.0
