time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582120,293.0861511230469,297.1499938964844,293.1499938964844,0.134989246726036,-2915.81591796875,304.14337158203125,0.7774945497512817,0.2054069489240646,0.1859262734651565,293.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.4739014208316803,0.050000000745058,0.0492588728666305,293.0469665527344,297.1499938964844,293.1499938964844,0.0914817526936531,-1659.132080078125,304.14117431640625,0.7025601863861084,0.1500545293092727,0.1058124452829361,293.0806579589844,297.1499938964844,293.1499938964844,0.3512456715106964,-6548.8740234375,304.16900634765625,0.9990000128746032,0.5371404886245728,0.4167688488960266,293.192138671875,297.1499938964844,293.1499938964844,0.0040856073610484,-1535.2320556640625,296.6087341308594,0.4739014208316803,0.050000000745058,0.2336628884077072,291.1722106933594,291.1499938964844,256.66473388671875,255.5940399169922,281.8981628417969,293.53961181640625,291.16973876953125,1.0,0.2714210152626037,0.4987551569938659,0.4987551569938659,1.0,1.0,-1.1898341178894043,0.3760331571102142,0.8138009905815125,0.0883660316467285,0.0,0.0,0.4932182431221008,56.695125579833984,60.0,-21.27591323852539,-11075.57421875,210.48960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,307.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.87890625,18000.0,0.0,0.0,0.254633218050003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406153559684753,0.4406206309795379,-5.267437700240407e-06,0.0,0.0002584203612059,0.0,0.0,24.14514541625977,0.0,0.0,0.0,0.3500956892967224,4.0,0.0,1.0
582180,293.0859069824219,297.1499938964844,293.1499938964844,0.1366050690412521,-2944.169677734375,304.1429138183594,0.7784698009490967,0.2070736140012741,0.1874381005764007,293.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4730384945869446,0.050000000745058,0.0492750778794288,293.0464172363281,297.1499938964844,293.1499938964844,0.0936964601278305,-1691.5482177734375,304.1404113769531,0.7058826088905334,0.1527793109416961,0.1077117547392845,293.07489013671875,297.1499938964844,293.1499938964844,0.3532922267913818,-6583.4921875,304.15924072265625,0.9990000128746032,0.5400838851928711,0.4186117053031921,293.1881408691406,297.1499938964844,293.1499938964844,0.0040882024914026,-1537.361572265625,296.59283447265625,0.4730384945869446,0.050000000745058,0.2337397634983062,291.15093994140625,291.1499938964844,256.6496276855469,255.5811004638672,281.8716125488281,293.5445556640625,291.1490783691406,1.0,0.2728134393692016,0.4993136823177337,0.4993136823177337,1.0,1.0,-1.1962510347366333,0.3788861930370331,0.8173648715019226,0.0899657234549522,0.0,0.0,0.4945761263370514,57.19757843017578,63.0,-26.104829788208008,-11142.87109375,213.68765258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,307.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.2533242702484131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441203773021698,0.4412090480327606,-5.2611476348829456e-06,0.0,0.0002570919168647,0.0,0.0,24.16054916381836,0.0,0.0,0.0,0.3501458168029785,4.0,0.0,1.0
582240,293.0859069824219,297.1499938964844,293.1499938964844,0.1366050690412521,-2944.169677734375,304.1429138183594,0.7784698009490967,0.2070736140012741,0.1874381005764007,293.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4730384945869446,0.050000000745058,0.0492750778794288,293.0464172363281,297.1499938964844,293.1499938964844,0.0936964601278305,-1691.5482177734375,304.1404113769531,0.7058826088905334,0.1527793109416961,0.1077117547392845,293.07489013671875,297.1499938964844,293.1499938964844,0.3532922267913818,-6583.4921875,304.15924072265625,0.9990000128746032,0.5400838851928711,0.4186117053031921,293.1881408691406,297.1499938964844,293.1499938964844,0.0040882024914026,-1537.361572265625,296.59283447265625,0.4730384945869446,0.050000000745058,0.2337397634983062,291.15093994140625,291.1499938964844,256.6496276855469,255.5811004638672,281.8716125488281,293.5445556640625,291.1490783691406,1.0,0.2728134393692016,0.4993136823177337,0.4993136823177337,1.0,1.0,-1.1962510347366333,0.3788861930370331,0.8173648715019226,0.0899657234549522,0.0,0.0,0.4945761263370514,57.19757843017578,63.0,-26.104829788208008,-11142.87109375,213.68765258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,307.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.2533242702484131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441203773021698,0.4412090480327606,-5.2611476348829456e-06,0.0,0.0002570919168647,0.0,0.0,24.16054916381836,0.0,0.0,0.0,0.3501458168029785,4.0,0.0,1.0
582300,293.0858459472656,297.1499938964844,293.1499938964844,0.137402668595314,-2958.1064453125,304.1427307128906,0.7784185409545898,0.2078989446163177,0.1881957650184631,293.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4721973240375519,0.050000000745058,0.0492907501757144,293.046142578125,297.1499938964844,293.1499938964844,0.0948150679469108,-1707.8831787109375,304.14013671875,0.7070508599281311,0.1541462987661361,0.1086781248450279,293.0741882324219,297.1499938964844,293.1499938964844,0.3551724851131439,-6613.42236328125,304.1541442871094,0.9990000128746032,0.541170060634613,0.4203852415084839,293.18621826171875,297.1499938964844,293.1499938964844,0.0040900786407291,-1538.558837890625,296.58612060546875,0.4721973240375519,0.050000000745058,0.2338141053915023,291.1418151855469,291.1499938964844,256.6414794921875,255.5741271972656,281.8591003417969,293.5505676269531,291.1399841308594,1.0,0.2738816142082214,0.4995929598808288,0.4995929598808288,1.0,1.0,-1.200556755065918,0.380711942911148,0.8198447823524475,0.0909604579210281,0.0,0.0,0.4960425496101379,57.6567268371582,63.0,-25.926847457885746,-11187.890625,216.0983428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493347167969,307.31170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.92578125,18000.0,0.0,0.0,0.2527928948402405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442896157503128,0.4429014027118683,-5.266596872388618e-06,0.0,0.0002565526519902,0.0,0.0,24.29917335510254,0.0,0.0,0.0,0.3506398200988769,4.0,0.0,1.0
582360,293.0858154296875,297.1499938964844,293.1499938964844,0.1381804943084716,-2971.64453125,304.14263916015625,0.7780629396438599,0.2087163031101226,0.1889511942863464,293.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4711114466190338,0.050000000745058,0.0493107736110687,293.0458984375,297.1499938964844,293.1499938964844,0.0959236845374107,-1724.03076171875,304.1399230957031,0.707922637462616,0.1555074006319046,0.1096452549099922,293.0748291015625,297.1499938964844,293.1499938964844,0.3575195074081421,-6650.10009765625,304.1491394042969,0.9990000128746032,0.5420094728469849,0.422639936208725,293.184326171875,297.1499938964844,293.1499938964844,0.0040925350040197,-1539.8665771484375,296.5803527832031,0.4711114466190338,0.050000000745058,0.2339090853929519,291.134033203125,291.1499938964844,256.63287353515625,255.56675720214844,281.866455078125,293.5585632324219,291.1331481933594,1.0,0.275158554315567,0.4990803003311157,0.4990803003311157,1.0,1.0,-1.2054682970046997,0.3820514976978302,0.8234167695045471,0.0913579016923904,0.0,0.0,0.4979046285152435,58.23508071899414,66.0,-20.516891479492188,-11231.3251953125,218.9784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35040283203125,307.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.685546875,18000.0,0.0,0.0,0.2523804306983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454284906387329,0.4454337656497955,-5.276803221931914e-06,0.0,0.0002561340515967,0.0,0.0,24.515718460083008,0.0,0.0,0.0,0.3514070510864258,4.0,0.0,1.0
582420,293.0859375,297.1499938964844,293.1499938964844,0.1395997256040573,-2996.108642578125,304.1427307128906,0.7765776515007019,0.2103187888860702,0.1904466152191162,293.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4682495892047882,0.050000000745058,0.049362301826477,293.0456237792969,297.1499938964844,293.1499938964844,0.0980502888560295,-1754.807373046875,304.1397399902344,0.7088871002197266,0.1581987142562866,0.1115695685148239,293.0795593261719,297.1499938964844,293.1499938964844,0.3632403910160064,-6737.84033203125,304.1399230957031,0.9990000128746032,0.5429598093032837,0.4283871054649353,293.1808776855469,297.1499938964844,293.1499938964844,0.0040961075574159,-1541.3985595703125,296.5756225585937,0.4682495892047882,0.050000000745058,0.2341535091400146,291.1298217773437,291.1499938964844,256.61431884765625,255.5507659912109,281.88934326171875,293.57958984375,291.1293029785156,1.0,0.2782462537288666,0.498054951429367,0.498054951429367,1.0,1.0,-1.21682608127594,0.3851830959320068,0.8316429257392883,0.0923195853829383,0.0,0.0,0.5009094476699829,59.70623779296875,69.0,-10.22199535369873,-11310.3203125,225.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,307.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.9453125,18000.0,0.0,0.0,0.2519564926624298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504177272319793,0.4504230320453644,-5.302456884237472e-06,0.0,0.0002557038096711,0.0,0.0,24.96818923950196,0.0,0.0,0.0,0.3529893159866333,4.0,0.0,1.0
582480,293.0859375,297.1499938964844,293.1499938964844,0.1395997256040573,-2996.108642578125,304.1427307128906,0.7765776515007019,0.2103187888860702,0.1904466152191162,293.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4682495892047882,0.050000000745058,0.049362301826477,293.0456237792969,297.1499938964844,293.1499938964844,0.0980502888560295,-1754.807373046875,304.1397399902344,0.7088871002197266,0.1581987142562866,0.1115695685148239,293.0795593261719,297.1499938964844,293.1499938964844,0.3632403910160064,-6737.84033203125,304.1399230957031,0.9990000128746032,0.5429598093032837,0.4283871054649353,293.1808776855469,297.1499938964844,293.1499938964844,0.0040961075574159,-1541.3985595703125,296.5756225585937,0.4682495892047882,0.050000000745058,0.2341535091400146,291.1298217773437,291.1499938964844,256.61431884765625,255.5507659912109,281.88934326171875,293.57958984375,291.1293029785156,1.0,0.2782462537288666,0.498054951429367,0.498054951429367,1.0,1.0,-1.21682608127594,0.3851830959320068,0.8316429257392883,0.0923195853829383,0.0,0.0,0.5009094476699829,59.70623779296875,69.0,-10.22199535369873,-11310.3203125,225.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,307.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.9453125,18000.0,0.0,0.0,0.2519564926624298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504177272319793,0.4504230320453644,-5.302456884237472e-06,0.0,0.0002557038096711,0.0,0.0,24.96818923950196,0.0,0.0,0.0,0.3529893159866333,4.0,0.0,1.0
582540,293.0862731933594,297.1499938964844,293.1499938964844,0.1410375386476516,-3020.90283203125,304.14276123046875,0.7742958664894104,0.2118748426437378,0.1919128894805908,293.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4645147025585174,0.050000000745058,0.049426581710577,293.0447082519531,297.1499938964844,293.1499938964844,0.1002423763275146,-1786.46630859375,304.1394958496094,0.7091284990310669,0.1610226780176162,0.1135199889540672,293.0888671875,297.1499938964844,293.1499938964844,0.37054443359375,-6848.21435546875,304.1311340332031,0.9990000128746032,0.5428699254989624,0.4354492723941803,293.1777648925781,297.1499938964844,293.1499938964844,0.0041011800058186,-1543.666748046875,296.5692749023437,0.4645147025585174,0.050000000745058,0.2344584316015243,291.1224975585937,291.1499938964844,256.5936279296875,255.53292846679688,281.9128112792969,293.6059265136719,291.1217956542969,1.0,0.2819065153598785,0.4970296025276184,0.4970296025276184,1.0,1.0,-1.2298465967178345,0.3889108002185821,0.8409358263015747,0.0935638546943664,0.0,0.0,0.5050469636917114,61.52677917480469,72.0,-10.327977180480955,-11392.6162109375,234.445541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,307.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.525390625,18000.0,0.0,0.0,0.2520890533924103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563625454902649,0.4563678801059723,-5.331638931238558e-06,0.0,0.0002558383566793,0.0,0.0,25.507816314697266,0.0,0.0,0.0,0.3548913300037384,4.0,0.0,1.0
582600,293.0862731933594,297.1499938964844,293.1499938964844,0.1410375386476516,-3020.90283203125,304.14276123046875,0.7742958664894104,0.2118748426437378,0.1919128894805908,293.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4645147025585174,0.050000000745058,0.049426581710577,293.0447082519531,297.1499938964844,293.1499938964844,0.1002423763275146,-1786.46630859375,304.1394958496094,0.7091284990310669,0.1610226780176162,0.1135199889540672,293.0888671875,297.1499938964844,293.1499938964844,0.37054443359375,-6848.21435546875,304.1311340332031,0.9990000128746032,0.5428699254989624,0.4354492723941803,293.1777648925781,297.1499938964844,293.1499938964844,0.0041011800058186,-1543.666748046875,296.5692749023437,0.4645147025585174,0.050000000745058,0.2344584316015243,291.1224975585937,291.1499938964844,256.5936279296875,255.53292846679688,281.9128112792969,293.6059265136719,291.1217956542969,1.0,0.2819065153598785,0.4970296025276184,0.4970296025276184,1.0,1.0,-1.2298465967178345,0.3889108002185821,0.8409358263015747,0.0935638546943664,0.0,0.0,0.5050469636917114,61.52677917480469,72.0,-10.327977180480955,-11392.6162109375,234.445541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,307.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.525390625,18000.0,0.0,0.0,0.2520890533924103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563625454902649,0.4563678801059723,-5.331638931238558e-06,0.0,0.0002558383566793,0.0,0.0,25.507816314697266,0.0,0.0,0.0,0.3548913300037384,4.0,0.0,1.0
582660,293.0867919921875,297.1499938964844,293.1499938964844,0.1424281001091003,-3044.7880859375,304.1428527832031,0.7715389728546143,0.2133868783712387,0.1933473795652389,293.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4601036012172699,0.050000000745058,0.0494998544454574,293.0397644042969,297.1499938964844,293.1499938964844,0.1029806211590766,-1825.857421875,304.1383972167969,0.7099776268005371,0.1646872758865356,0.115984246134758,293.1045227050781,297.1499938964844,293.1499938964844,0.3788189589977264,-6971.61669921875,304.1236877441406,0.9990000128746032,0.5412590503692627,0.4433624446392059,293.1749267578125,297.1499938964844,293.1499938964844,0.004107292741537,-1546.2008056640625,296.56427001953125,0.4601036012172699,0.050000000745058,0.2348060011863708,291.1168518066406,291.1499938964844,256.5705871582031,255.5130310058593,281.9483947753906,293.6362609863281,291.1165466308594,1.0,0.2860121726989746,0.4955456256866455,0.4955456256866455,1.0,1.0,-1.2445294857025146,0.3927968144416809,0.851732611656189,0.0946447476744651,0.0,0.0,0.509895384311676,63.60226440429688,75.0,-7.314648628234863,-11482.3837890625,244.21017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,307.2373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.392578125,18000.0,0.0,0.0,0.2528319954872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639624655246734,0.4639678299427032,-5.370454800868174e-06,0.0,0.0002565923496149,0.0,0.0,26.213733673095703,0.0,0.0,0.0,0.3573318123817444,4.0,0.0,1.0
582720,293.0867919921875,297.1499938964844,293.1499938964844,0.1424281001091003,-3044.7880859375,304.1428527832031,0.7715389728546143,0.2133868783712387,0.1933473795652389,293.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.4601036012172699,0.050000000745058,0.0494998544454574,293.0397644042969,297.1499938964844,293.1499938964844,0.1029806211590766,-1825.857421875,304.1383972167969,0.7099776268005371,0.1646872758865356,0.115984246134758,293.1045227050781,297.1499938964844,293.1499938964844,0.3788189589977264,-6971.61669921875,304.1236877441406,0.9990000128746032,0.5412590503692627,0.4433624446392059,293.1749267578125,297.1499938964844,293.1499938964844,0.004107292741537,-1546.2008056640625,296.56427001953125,0.4601036012172699,0.050000000745058,0.2348060011863708,291.1168518066406,291.1499938964844,256.5705871582031,255.5130310058593,281.9483947753906,293.6362609863281,291.1165466308594,1.0,0.2860121726989746,0.4955456256866455,0.4955456256866455,1.0,1.0,-1.2445294857025146,0.3927968144416809,0.851732611656189,0.0946447476744651,0.0,0.0,0.509895384311676,63.60226440429688,75.0,-7.314648628234863,-11482.3837890625,244.21017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,307.2373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.392578125,18000.0,0.0,0.0,0.2528319954872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639624655246734,0.4639678299427032,-5.370454800868174e-06,0.0,0.0002565923496149,0.0,0.0,26.213733673095703,0.0,0.0,0.0,0.3573318123817444,4.0,0.0,1.0
582780,293.08740234375,297.1499938964844,293.1499938964844,0.1437830328941345,-3067.9931640625,304.1429748535156,0.7684702277183533,0.2148613035678863,0.1947532445192337,293.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4554951786994934,0.050000000745058,0.0495805218815803,293.032470703125,297.1499938964844,293.1499938964844,0.106244146823883,-1872.52685546875,304.1368408203125,0.711410641670227,0.1689535826444625,0.1189231276512146,293.1250915527344,297.1499938964844,293.1499938964844,0.3878670334815979,-7105.07861328125,304.1174011230469,0.9990000128746032,0.5382452607154846,0.4519140720367431,293.1722412109375,297.1499938964844,293.1499938964844,0.0041141030378639,-1548.926513671875,296.5605163574219,0.4554951786994934,0.050000000745058,0.2351886481046676,291.11248779296875,291.1499938964844,256.5449523925781,255.49082946777344,281.9876708984375,293.6745300292969,291.11212158203125,1.0,0.2904654741287231,0.4940616488456726,0.4940616488456726,1.0,1.0,-1.2605652809143066,0.3971453309059143,0.8634199500083923,0.0959205031394958,0.0,0.0,0.5151808261871338,65.88843536376953,78.0,-6.377921581268311,-11575.6767578125,255.139389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,307.1796875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.83203125,18000.0,0.0,0.0,0.254192590713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723277986049652,0.4723332226276397,-5.415181931311963e-06,0.0,0.0002579731808509,0.0,0.0,27.01225852966309,0.0,0.0,0.0,0.3600659668445587,4.0,0.0,1.0
582840,293.08740234375,297.1499938964844,293.1499938964844,0.1437830328941345,-3067.9931640625,304.1429748535156,0.7684702277183533,0.2148613035678863,0.1947532445192337,293.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4554951786994934,0.050000000745058,0.0495805218815803,293.032470703125,297.1499938964844,293.1499938964844,0.106244146823883,-1872.52685546875,304.1368408203125,0.711410641670227,0.1689535826444625,0.1189231276512146,293.1250915527344,297.1499938964844,293.1499938964844,0.3878670334815979,-7105.07861328125,304.1174011230469,0.9990000128746032,0.5382452607154846,0.4519140720367431,293.1722412109375,297.1499938964844,293.1499938964844,0.0041141030378639,-1548.926513671875,296.5605163574219,0.4554951786994934,0.050000000745058,0.2351886481046676,291.11248779296875,291.1499938964844,256.5449523925781,255.49082946777344,281.9876708984375,293.6745300292969,291.11212158203125,1.0,0.2904654741287231,0.4940616488456726,0.4940616488456726,1.0,1.0,-1.2605652809143066,0.3971453309059143,0.8634199500083923,0.0959205031394958,0.0,0.0,0.5151808261871338,65.88843536376953,78.0,-6.377921581268311,-11575.6767578125,255.139389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,307.1796875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.83203125,18000.0,0.0,0.0,0.254192590713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723277986049652,0.4723332226276397,-5.415181931311963e-06,0.0,0.0002579731808509,0.0,0.0,27.01225852966309,0.0,0.0,0.0,0.3600659668445587,4.0,0.0,1.0
582900,293.0877380371094,297.1499938964844,293.1499938964844,0.1444507837295532,-3079.4072265625,304.1430358886719,0.7668593525886536,0.2155875265598297,0.195447638630867,293.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4531698524951935,0.050000000745058,0.0496232509613037,293.0282287597656,297.1499938964844,293.1499938964844,0.1080362871289253,-1898.0223388671875,304.1359558105469,0.7122750878334045,0.1712783873081207,0.1205323040485382,293.1368408203125,297.1499938964844,293.1499938964844,0.3926326334476471,-7174.84814453125,304.1146850585937,0.9990000128746032,0.5362546443939209,0.456378698348999,293.1708984375,297.1499938964844,293.1499938964844,0.004118010867387,-1550.4554443359375,296.55908203125,0.4531698524951935,0.050000000745058,0.2353913336992263,291.1105041503906,291.1499938964844,256.5310974121094,255.4788055419922,282.0089416503906,293.6973571777344,291.1102600097656,1.0,0.2927953004837036,0.4933196902275085,0.4933196902275085,1.0,1.0,-1.2689838409423828,0.3994603157043457,0.8695234656333923,0.0966170579195022,0.0,0.0,0.5180156826972961,67.09950256347656,78.0,-5.5986857414245605,-11625.0029296875,260.99468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773864746094,307.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.4453125,18000.0,0.0,0.0,0.2550961673259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4769185781478882,0.4769240021705627,-5.440092081698822e-06,0.0,0.0002588901843409,0.0,0.0,27.457988739013672,0.0,0.0,0.0,0.3615743517875671,4.0,0.0,1.0
582960,293.0881042480469,297.1499938964844,293.1499938964844,0.1451017558574676,-3090.50146484375,304.14312744140625,0.7652193307876587,0.2163085341453552,0.1961378902196884,293.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4508509635925293,0.050000000745058,0.0496673360466957,293.02362060546875,297.1499938964844,293.1499938964844,0.1099200397729873,-1924.7088623046875,304.1351013183594,0.7132300138473511,0.1737230718135833,0.1222273036837577,293.1493835449219,297.1499938964844,293.1499938964844,0.3974965214729309,-7245.68701171875,304.1122741699219,0.9990000128746032,0.53396075963974,0.4609400331974029,293.1695556640625,297.1499938964844,293.1499938964844,0.0041222348809242,-1552.034423828125,296.5585327148437,0.4508509635925293,0.050000000745058,0.2356004565954208,291.1095275878906,291.1499938964844,256.5164794921875,255.4661407470703,282.0380554199219,293.72283935546875,291.1096496582031,1.0,0.295180469751358,0.492316335439682,0.492316335439682,1.0,1.0,-1.2776259183883667,0.4016021192073822,0.8760238289833069,0.0970934703946113,0.0,0.0,0.5208235383033752,68.34929656982422,66.0,-2.8080670833587646,-11672.37109375,267.0881042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,307.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.552734375,18000.0,0.0,0.0,0.2561372518539428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816525876522064,0.4816580414772033,-5.466457423608517e-06,0.0,0.000259946740698,0.0,0.0,27.925052642822266,0.0,0.0,0.0,0.3631398677825928,4.0,0.0,1.0
583020,293.0884704589844,297.1499938964844,293.1499938964844,0.146078273653984,-3106.6953125,304.143798828125,0.7683970928192139,0.2177962213754654,0.1974309235811233,293.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4522074162960052,0.050000000745058,0.0496412813663482,293.01544189453125,297.1499938964844,293.1499938964844,0.1135665401816368,-1975.780517578125,304.134033203125,0.7209597826004028,0.1785949915647506,0.1256559938192367,293.16766357421875,297.1499938964844,293.1499938964844,0.3951453566551208,-7203.17431640625,304.1293640136719,0.9990000128746032,0.5302297472953796,0.458257645368576,293.1665344238281,297.1499938964844,293.1499938964844,0.0041201943531632,-1550.24560546875,296.56988525390625,0.4522074162960052,0.050000000745058,0.235476866364479,291.1263122558594,291.1499938964844,256.48492431640625,255.438705444336,282.1108703613281,293.7616882324219,291.12957763671875,1.0,0.2941964268684387,0.4903096854686737,0.4903096854686737,1.0,1.0,-1.2799043655395508,0.4003317356109619,0.8795726299285889,0.0955521464347839,0.0,0.0,0.5233004093170166,67.728515625,54.0,25.963287353515625,-11676.9599609375,266.63653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80029296875,307.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.258459210395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886494576931,0.4886549711227417,-5.513631094800076e-06,0.0,0.0002623032487463,0.0,0.0,28.66017723083496,0.0,0.0,0.0,0.3655145764350891,4.0,0.0,1.0
583080,293.0884704589844,297.1499938964844,293.1499938964844,0.146078273653984,-3106.6953125,304.143798828125,0.7683970928192139,0.2177962213754654,0.1974309235811233,293.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4522074162960052,0.050000000745058,0.0496412813663482,293.01544189453125,297.1499938964844,293.1499938964844,0.1135665401816368,-1975.780517578125,304.134033203125,0.7209597826004028,0.1785949915647506,0.1256559938192367,293.16766357421875,297.1499938964844,293.1499938964844,0.3951453566551208,-7203.17431640625,304.1293640136719,0.9990000128746032,0.5302297472953796,0.458257645368576,293.1665344238281,297.1499938964844,293.1499938964844,0.0041201943531632,-1550.24560546875,296.56988525390625,0.4522074162960052,0.050000000745058,0.235476866364479,291.1263122558594,291.1499938964844,256.48492431640625,255.438705444336,282.1108703613281,293.7616882324219,291.12957763671875,1.0,0.2941964268684387,0.4903096854686737,0.4903096854686737,1.0,1.0,-1.2799043655395508,0.4003317356109619,0.8795726299285889,0.0955521464347839,0.0,0.0,0.5233004093170166,67.728515625,54.0,25.963287353515625,-11676.9599609375,266.63653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80029296875,307.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.258459210395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886494576931,0.4886549711227417,-5.513631094800076e-06,0.0,0.0002623032487463,0.0,0.0,28.66017723083496,0.0,0.0,0.0,0.3655145764350891,4.0,0.0,1.0
583140,293.0885009765625,297.1499938964844,293.1499938964844,0.1468071192502975,-3118.361572265625,304.1446533203125,0.7773361206054688,0.2193473279476165,0.1986932009458542,293.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4588479399681091,0.050000000745058,0.0495211482048034,293.0146484375,297.1499938964844,293.1499938964844,0.1162750422954559,-2013.0247802734373,304.1348876953125,0.7320255637168884,0.1821810454130172,0.1283600628376007,293.1639099121094,297.1499938964844,293.1499938964844,0.3821080923080444,-7001.78857421875,304.1581115722656,0.9990000128746032,0.530490517616272,0.4456540942192077,293.16326904296875,297.1499938964844,293.1499938964844,0.0041067386046051,-1543.3817138671875,296.5935363769531,0.4588479399681091,0.050000000745058,0.2349070012569427,291.16119384765625,291.1499938964844,256.45001220703125,255.4083404541016,282.1713256835937,293.7535400390625,291.1644897460937,1.0,0.2889787554740906,0.488303005695343,0.488303005695343,1.0,1.0,-1.2687137126922607,0.3941687643527984,0.8745449185371399,0.0916907861828804,0.0,0.0,0.5194755792617798,64.51614379882812,57.0,42.59886932373047,-11557.5419921875,255.31553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,307.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.92578125,18000.0,0.0,0.0,0.260511189699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854934513568878,0.4854989647865295,-5.512665666174144e-06,0.0,0.0002643857442308,0.0,0.0,28.41660118103028,0.0,0.0,0.0,0.3646780252456665,4.0,0.0,1.0
583200,293.0885009765625,297.1499938964844,293.1499938964844,0.1468071192502975,-3118.361572265625,304.1446533203125,0.7773361206054688,0.2193473279476165,0.1986932009458542,293.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4588479399681091,0.050000000745058,0.0495211482048034,293.0146484375,297.1499938964844,293.1499938964844,0.1162750422954559,-2013.0247802734373,304.1348876953125,0.7320255637168884,0.1821810454130172,0.1283600628376007,293.1639099121094,297.1499938964844,293.1499938964844,0.3821080923080444,-7001.78857421875,304.1581115722656,0.9990000128746032,0.530490517616272,0.4456540942192077,293.16326904296875,297.1499938964844,293.1499938964844,0.0041067386046051,-1543.3817138671875,296.5935363769531,0.4588479399681091,0.050000000745058,0.2349070012569427,291.16119384765625,291.1499938964844,256.45001220703125,255.4083404541016,282.1713256835937,293.7535400390625,291.1644897460937,1.0,0.2889787554740906,0.488303005695343,0.488303005695343,1.0,1.0,-1.2687137126922607,0.3941687643527984,0.8745449185371399,0.0916907861828804,0.0,0.0,0.5194755792617798,64.51614379882812,57.0,42.59886932373047,-11557.5419921875,255.31553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,307.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.92578125,18000.0,0.0,0.0,0.260511189699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854934513568878,0.4854989647865295,-5.512665666174144e-06,0.0,0.0002643857442308,0.0,0.0,28.41660118103028,0.0,0.0,0.0,0.3646780252456665,4.0,0.0,1.0
583260,293.0885314941406,297.1499938964844,293.1499938964844,0.1478684097528457,-3136.192138671875,304.1446228027344,0.7837769389152527,0.2209037393331527,0.2000236511230468,293.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4631458818912506,0.050000000745058,0.0494490303099155,293.0220947265625,297.1499938964844,293.1499938964844,0.1179320514202117,-2035.6124267578125,304.1371765136719,0.738732099533081,0.1841097772121429,0.1299030035734176,293.1441650390625,297.1499938964844,293.1499938964844,0.3739064335823059,-6878.736328125,304.16851806640625,0.9990000128746032,0.5341327786445618,0.4379114210605621,293.1601257324219,297.1499938964844,293.1499938964844,0.0040994170121848,-1540.0184326171875,296.6060791015625,0.4631458818912506,0.050000000745058,0.2345649003982544,291.1756286621094,291.1499938964844,256.4114074707031,255.3748016357422,282.162353515625,293.715576171875,291.1747131347656,1.0,0.2863257527351379,0.4877943098545074,0.4877943098545074,1.0,1.0,-1.262365460395813,0.3913047313690185,0.8710606694221497,0.09002136439085,0.0,0.0,0.5144944190979004,62.59147644042969,60.0,13.275644302368164,-11463.6923828125,248.753158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,307.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.638671875,18000.0,0.0,0.0,0.2617983818054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766068458557129,0.4766122996807098,-5.468671588459984e-06,0.0,0.0002656920696608,0.0,0.0,27.55836296081543,0.0,0.0,0.0,0.3618798553943634,4.0,0.0,1.0
583320,293.0885314941406,297.1499938964844,293.1499938964844,0.1478684097528457,-3136.192138671875,304.1446228027344,0.7837769389152527,0.2209037393331527,0.2000236511230468,293.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4631458818912506,0.050000000745058,0.0494490303099155,293.0220947265625,297.1499938964844,293.1499938964844,0.1179320514202117,-2035.6124267578125,304.1371765136719,0.738732099533081,0.1841097772121429,0.1299030035734176,293.1441650390625,297.1499938964844,293.1499938964844,0.3739064335823059,-6878.736328125,304.16851806640625,0.9990000128746032,0.5341327786445618,0.4379114210605621,293.1601257324219,297.1499938964844,293.1499938964844,0.0040994170121848,-1540.0184326171875,296.6060791015625,0.4631458818912506,0.050000000745058,0.2345649003982544,291.1756286621094,291.1499938964844,256.4114074707031,255.3748016357422,282.162353515625,293.715576171875,291.1747131347656,1.0,0.2863257527351379,0.4877943098545074,0.4877943098545074,1.0,1.0,-1.262365460395813,0.3913047313690185,0.8710606694221497,0.09002136439085,0.0,0.0,0.5144944190979004,62.59147644042969,60.0,13.275644302368164,-11463.6923828125,248.753158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,307.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.638671875,18000.0,0.0,0.0,0.2617983818054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766068458557129,0.4766122996807098,-5.468671588459984e-06,0.0,0.0002656920696608,0.0,0.0,27.55836296081543,0.0,0.0,0.0,0.3618798553943634,4.0,0.0,1.0
583380,293.0885314941406,297.1499938964844,293.1499938964844,0.1492188274860382,-3159.288330078125,304.1441650390625,0.7874789834022522,0.2224565297365188,0.2013887017965316,293.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4648282527923584,0.050000000745058,0.0494210682809352,293.03076171875,297.1499938964844,293.1499938964844,0.1192206144332885,-2053.29541015625,304.1392822265625,0.7421730756759644,0.1855918765068054,0.1309356093406677,293.1253967285156,297.1499938964844,293.1499938964844,0.370783120393753,-6834.2490234375,304.1673583984375,0.9990000128746032,0.5380974411964417,0.4348734021186828,293.156982421875,297.1499938964844,293.1499938964844,0.0041027325205504,-1541.6107177734375,296.6068725585937,0.4648282527923584,0.050000000745058,0.2344322651624679,291.1680603027344,291.1499938964844,256.36920166015625,255.33819580078125,282.148193359375,293.68878173828125,291.1675109863281,1.0,0.2854553759098053,0.4872856140136719,0.4872856140136719,1.0,1.0,-1.2614020109176636,0.3904341757297516,0.8709678053855896,0.0893134325742721,0.0,0.0,0.5126534104347229,61.8680305480957,63.0,-2.789072275161743,-11452.6337890625,246.8372497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459167480469,307.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9375,18000.0,0.0,0.0,0.262465626001358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725272953510284,0.472532719373703,-5.438713742478285e-06,0.0,0.0002663692575879,0.0,0.0,27.127695083618164,0.0,0.0,0.0,0.360429435968399,4.0,0.0,1.0
583440,293.0885314941406,297.1499938964844,293.1499938964844,0.1492188274860382,-3159.288330078125,304.1441650390625,0.7874789834022522,0.2224565297365188,0.2013887017965316,293.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4648282527923584,0.050000000745058,0.0494210682809352,293.03076171875,297.1499938964844,293.1499938964844,0.1192206144332885,-2053.29541015625,304.1392822265625,0.7421730756759644,0.1855918765068054,0.1309356093406677,293.1253967285156,297.1499938964844,293.1499938964844,0.370783120393753,-6834.2490234375,304.1673583984375,0.9990000128746032,0.5380974411964417,0.4348734021186828,293.156982421875,297.1499938964844,293.1499938964844,0.0041027325205504,-1541.6107177734375,296.6068725585937,0.4648282527923584,0.050000000745058,0.2344322651624679,291.1680603027344,291.1499938964844,256.36920166015625,255.33819580078125,282.148193359375,293.68878173828125,291.1675109863281,1.0,0.2854553759098053,0.4872856140136719,0.4872856140136719,1.0,1.0,-1.2614020109176636,0.3904341757297516,0.8709678053855896,0.0893134325742721,0.0,0.0,0.5126534104347229,61.8680305480957,63.0,-2.789072275161743,-11452.6337890625,246.8372497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459167480469,307.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9375,18000.0,0.0,0.0,0.262465626001358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725272953510284,0.472532719373703,-5.438713742478285e-06,0.0,0.0002663692575879,0.0,0.0,27.127695083618164,0.0,0.0,0.0,0.360429435968399,4.0,0.0,1.0
583500,293.08856201171875,297.1499938964844,293.1499938964844,0.1499025374650955,-3170.95166015625,304.1439819335937,0.788568913936615,0.2232327908277511,0.2020821273326873,293.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4649694263935089,0.050000000745058,0.0494186803698539,293.0341491699219,297.1499938964844,293.1499938964844,0.1198958754539489,-2062.587890625,304.1400146484375,0.7432921528816223,0.1864330470561981,0.1314867883920669,293.1181335449219,297.1499938964844,293.1499938964844,0.3704445660114288,-6830.59521484375,304.1648254394531,0.9990000128746032,0.539834201335907,0.4346138834953308,293.1553955078125,297.1499938964844,293.1499938964844,0.004105478990823,-1542.78369140625,296.60797119140625,0.4649694263935089,0.050000000745058,0.2344209402799606,291.16473388671875,291.1499938964844,256.3468322753906,255.3188018798828,282.14239501953125,293.6814880371094,291.1639709472656,1.0,0.285572350025177,0.4870312511920929,0.4870312511920929,1.0,1.0,-1.2625670433044434,0.390593558549881,0.8719735145568848,0.0892242565751075,0.0,0.0,0.5119998455047607,61.824893951416016,63.0,-6.7339372634887695,-11460.71875,247.1840057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,307.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.76171875,18000.0,0.0,0.0,0.2626519203186035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711146652698517,0.4711200892925262,-5.429176326288143e-06,0.0,0.0002665583160705,0.0,0.0,26.983055114746094,0.0,0.0,0.0,0.3599404096603393,4.0,0.0,1.0
583560,293.08856201171875,297.1499938964844,293.1499938964844,0.1506088525056839,-3183.007080078125,304.143798828125,0.7892392873764038,0.2240090370178222,0.202781394124031,293.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.4647381603717804,0.050000000745058,0.0494225658476352,293.0367126464844,297.1499938964844,293.1499938964844,0.1206700131297111,-2073.285888671875,304.1404113769531,0.7441848516464233,0.1874003410339355,0.1321179717779159,293.1126708984375,297.1499938964844,293.1499938964844,0.3708336055278778,-6837.88623046875,304.1614074707031,0.9990000128746032,0.5413158535957336,0.4350384771823883,293.15380859375,297.1499938964844,293.1499938964844,0.0041092121973633,-1544.3809814453125,296.60870361328125,0.4647381603717804,0.050000000745058,0.2344393730163574,291.16021728515625,291.1499938964844,256.3236389160156,255.29872131347656,282.1351928710937,293.67779541015625,291.15924072265625,1.0,0.285997986793518,0.4868602454662323,0.4868602454662323,1.0,1.0,-1.2646996974945068,0.3911832571029663,0.8735164403915405,0.0893705040216445,0.0,0.0,0.5117650032043457,61.95524215698242,66.0,-10.426610946655272,-11478.2666015625,248.26971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,307.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.125,18000.0,0.0,0.0,0.2627725005149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702453911304474,0.4702507853507995,-5.422366939455969e-06,0.0,0.0002666806685738,0.0,0.0,26.890260696411133,0.0,0.0,0.0,0.3596317172050476,4.0,0.0,1.0
583620,293.0885925292969,297.1499938964844,293.1499938964844,0.1520675271749496,-3207.887451171875,304.1434326171875,0.7895121574401855,0.2255607098340988,0.2041947096586227,293.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4633041322231293,0.050000000745058,0.049446377903223,293.0391540527344,297.1499938964844,293.1499938964844,0.1225752010941505,-2099.67138671875,304.1404113769531,0.7455592751502991,0.1897691190242767,0.1336836367845535,293.10723876953125,297.1499938964844,293.1499938964844,0.3734811842441559,-6880.20751953125,304.1531677246094,0.9990000128746032,0.5433729887008667,0.4376293122768402,293.15057373046875,297.1499938964844,293.1499938964844,0.0041193710640072,-1548.66259765625,296.6097717285156,0.4633041322231293,0.050000000745058,0.2345523238182068,291.1489562988281,291.1499938964844,256.2749938964844,255.25662231445312,282.1214904785156,293.67950439453125,291.1478881835937,1.0,0.2876497805118561,0.4865182042121887,0.4865182042121887,1.0,1.0,-1.2715482711791992,0.3933080732822418,0.8782402276992798,0.0900849252939224,0.0,0.0,0.512651801109314,62.661746978759766,69.0,-14.582182884216309,-11540.146484375,252.3983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838562011719,307.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28515625,18000.0,0.0,0.0,0.2629309296607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706906974315643,0.4706960916519165,-5.419914486992639e-06,0.0,0.0002668414672371,0.0,0.0,26.912425994873047,0.0,0.0,0.0,0.3597161471843719,4.0,0.0,1.0
583680,293.0885925292969,297.1499938964844,293.1499938964844,0.1520675271749496,-3207.887451171875,304.1434326171875,0.7895121574401855,0.2255607098340988,0.2041947096586227,293.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4633041322231293,0.050000000745058,0.049446377903223,293.0391540527344,297.1499938964844,293.1499938964844,0.1225752010941505,-2099.67138671875,304.1404113769531,0.7455592751502991,0.1897691190242767,0.1336836367845535,293.10723876953125,297.1499938964844,293.1499938964844,0.3734811842441559,-6880.20751953125,304.1531677246094,0.9990000128746032,0.5433729887008667,0.4376293122768402,293.15057373046875,297.1499938964844,293.1499938964844,0.0041193710640072,-1548.66259765625,296.6097717285156,0.4633041322231293,0.050000000745058,0.2345523238182068,291.1489562988281,291.1499938964844,256.2749938964844,255.25662231445312,282.1214904785156,293.67950439453125,291.1478881835937,1.0,0.2876497805118561,0.4865182042121887,0.4865182042121887,1.0,1.0,-1.2715482711791992,0.3933080732822418,0.8782402276992798,0.0900849252939224,0.0,0.0,0.512651801109314,62.661746978759766,69.0,-14.582182884216309,-11540.146484375,252.3983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838562011719,307.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28515625,18000.0,0.0,0.0,0.2629309296607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706906974315643,0.4706960916519165,-5.419914486992639e-06,0.0,0.0002668414672371,0.0,0.0,26.912425994873047,0.0,0.0,0.0,0.3597161471843719,4.0,0.0,1.0
583740,293.088623046875,297.1499938964844,293.1499938964844,0.1535466760396957,-3233.046142578125,304.1431579589844,0.788646399974823,0.2271072119474411,0.2056211978197097,293.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4608005285263061,0.050000000745058,0.0494877956807613,293.0384521484375,297.1499938964844,293.1499938964844,0.1249517053365707,-2132.525146484375,304.1396179199219,0.746636152267456,0.192710667848587,0.135665476322174,293.1089172363281,297.1499938964844,293.1499938964844,0.3781398236751556,-6951.818359375,304.1443786621094,0.9990000128746032,0.5441297292709351,0.4420985877513885,293.1473388671875,297.1499938964844,293.1499938964844,0.0041320528835058,-1553.8560791015625,296.61199951171875,0.4608005285263061,0.050000000745058,0.2347487956285476,291.1376037597656,291.1499938964844,256.2235717773437,255.21212768554688,282.10894775390625,293.6908569335937,291.13653564453125,1.0,0.2901783287525177,0.4861761629581451,0.4861761629581451,1.0,1.0,-1.2812886238098145,0.3964828848838806,0.8848056793212891,0.0912557542324066,0.0,0.0,0.515067994594574,63.858985900878906,72.0,-15.670100212097168,-11629.2734375,258.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187683105469,307.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.611328125,18000.0,0.0,0.0,0.263166069984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737931787967682,0.4737986028194427,-5.432639682112495e-06,0.0,0.0002670801186468,0.0,0.0,27.194900512695312,0.0,0.0,0.0,0.3606796264648437,4.0,0.0,1.0
583800,293.088623046875,297.1499938964844,293.1499938964844,0.1535466760396957,-3233.046142578125,304.1431579589844,0.788646399974823,0.2271072119474411,0.2056211978197097,293.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4608005285263061,0.050000000745058,0.0494877956807613,293.0384521484375,297.1499938964844,293.1499938964844,0.1249517053365707,-2132.525146484375,304.1396179199219,0.746636152267456,0.192710667848587,0.135665476322174,293.1089172363281,297.1499938964844,293.1499938964844,0.3781398236751556,-6951.818359375,304.1443786621094,0.9990000128746032,0.5441297292709351,0.4420985877513885,293.1473388671875,297.1499938964844,293.1499938964844,0.0041320528835058,-1553.8560791015625,296.61199951171875,0.4608005285263061,0.050000000745058,0.2347487956285476,291.1376037597656,291.1499938964844,256.2235717773437,255.21212768554688,282.10894775390625,293.6908569335937,291.13653564453125,1.0,0.2901783287525177,0.4861761629581451,0.4861761629581451,1.0,1.0,-1.2812886238098145,0.3964828848838806,0.8848056793212891,0.0912557542324066,0.0,0.0,0.515067994594574,63.858985900878906,72.0,-15.670100212097168,-11629.2734375,258.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187683105469,307.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.611328125,18000.0,0.0,0.0,0.263166069984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737931787967682,0.4737986028194427,-5.432639682112495e-06,0.0,0.0002670801186468,0.0,0.0,27.194900512695312,0.0,0.0,0.0,0.3606796264648437,4.0,0.0,1.0
583860,293.0887145996094,297.1499938964844,293.1499938964844,0.1549554020166397,-3256.8232421875,304.1430969238281,0.7869343757629395,0.2286429405212402,0.2070525884628296,293.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.457573801279068,0.050000000745058,0.0495432056486606,293.0352783203125,297.1499938964844,293.1499938964844,0.1277065277099609,-2170.375244140625,304.13848876953125,0.7475880980491638,0.1961747109889984,0.1380311250686645,293.1168518066406,297.1499938964844,293.1499938964844,0.3841983377933502,-7043.08837890625,304.1361694335937,0.9990000128746032,0.5435742139816284,0.4480074048042297,293.14410400390625,297.1499938964844,293.1499938964844,0.0041463053785264,-1559.2584228515625,296.6185607910156,0.457573801279068,0.050000000745058,0.2350116372108459,291.1319885253906,291.1499938964844,256.16961669921875,255.1654815673828,282.128662109375,293.7102966308594,291.1319885253906,1.0,0.2933893203735351,0.4847448766231537,0.4847448766231537,1.0,1.0,-1.2933202981948853,0.3993723392486572,0.8939478993415833,0.0916625410318374,0.0,0.0,0.5180031061172485,65.44686889648438,75.0,-7.022994995117188,-11720.9873046875,266.9557800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,307.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.82421875,18000.0,0.0,0.0,0.263644129037857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787049293518066,0.4787103831768036,-5.4580254982283805e-06,0.0,0.0002675652503967,0.0,0.0,27.66833877563477,0.0,0.0,0.0,0.3622598946094513,4.0,0.0,1.0
