time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583920,293.0887145996094,297.1499938964844,293.1499938964844,0.1549554020166397,-3256.8232421875,304.1430969238281,0.7869343757629395,0.2286429405212402,0.2070525884628296,293.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.457573801279068,0.050000000745058,0.0495432056486606,293.0352783203125,297.1499938964844,293.1499938964844,0.1277065277099609,-2170.375244140625,304.13848876953125,0.7475880980491638,0.1961747109889984,0.1380311250686645,293.1168518066406,297.1499938964844,293.1499938964844,0.3841983377933502,-7043.08837890625,304.1361694335937,0.9990000128746032,0.5435742139816284,0.4480074048042297,293.14410400390625,297.1499938964844,293.1499938964844,0.0041463053785264,-1559.2584228515625,296.6185607910156,0.457573801279068,0.050000000745058,0.2350116372108459,291.1319885253906,291.1499938964844,256.16961669921875,255.1654815673828,282.128662109375,293.7102966308594,291.1319885253906,1.0,0.2933893203735351,0.4847448766231537,0.4847448766231537,1.0,1.0,-1.2933202981948853,0.3993723392486572,0.8939478993415833,0.0916625410318374,0.0,0.0,0.5180031061172485,65.44686889648438,75.0,-7.022994995117188,-11720.9873046875,266.9557800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,307.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.82421875,18000.0,0.0,0.0,0.263644129037857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787049293518066,0.4787103831768036,-5.4580254982283805e-06,0.0,0.0002675652503967,0.0,0.0,27.66833877563477,0.0,0.0,0.0,0.3622598946094513,4.0,0.0,1.0
583980,293.0888977050781,297.1499938964844,293.1499938964844,0.156344398856163,-3280.191162109375,304.1430969238281,0.7846043109893799,0.2301640659570694,0.2084817588329315,293.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4538685977458954,0.050000000745058,0.0496099516749382,293.0301818847656,297.1499938964844,293.1499938964844,0.1308553963899612,-2213.419189453125,304.1370849609375,0.7485263347625732,0.2001150250434875,0.1407457441091537,293.13018798828125,297.1499938964844,293.1499938964844,0.3914718329906463,-7151.2158203125,304.1286926269531,0.9990000128746032,0.5417184233665466,0.4550231397151947,293.1409606933594,297.1499938964844,293.1499938964844,0.004161253105849,-1564.8201904296875,296.6274719238281,0.4538685977458954,0.050000000745058,0.2353282570838928,291.1286315917969,291.1499938964844,256.1134338378906,255.1168975830078,282.15283203125,293.7376403808594,291.1282043457031,1.0,0.2971332967281341,0.4833135902881622,0.4833135902881622,1.0,1.0,-1.3071752786636353,0.4028718769550323,0.9043034315109252,0.0922865867614746,0.0,0.0,0.5210238695144653,67.35195922851562,78.0,-6.364279747009277,-11807.5361328125,276.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,307.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.384765625,18000.0,0.0,0.0,0.2644194066524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834169149398803,0.4834223985671997,-5.484484972839709e-06,0.0,0.0002683521015569,0.0,0.0,28.1362419128418,0.0,0.0,0.0,0.3638362288475036,4.0,0.0,1.0
584040,293.0888977050781,297.1499938964844,293.1499938964844,0.156344398856163,-3280.191162109375,304.1430969238281,0.7846043109893799,0.2301640659570694,0.2084817588329315,293.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4538685977458954,0.050000000745058,0.0496099516749382,293.0301818847656,297.1499938964844,293.1499938964844,0.1308553963899612,-2213.419189453125,304.1370849609375,0.7485263347625732,0.2001150250434875,0.1407457441091537,293.13018798828125,297.1499938964844,293.1499938964844,0.3914718329906463,-7151.2158203125,304.1286926269531,0.9990000128746032,0.5417184233665466,0.4550231397151947,293.1409606933594,297.1499938964844,293.1499938964844,0.004161253105849,-1564.8201904296875,296.6274719238281,0.4538685977458954,0.050000000745058,0.2353282570838928,291.1286315917969,291.1499938964844,256.1134338378906,255.1168975830078,282.15283203125,293.7376403808594,291.1282043457031,1.0,0.2971332967281341,0.4833135902881622,0.4833135902881622,1.0,1.0,-1.3071752786636353,0.4028718769550323,0.9043034315109252,0.0922865867614746,0.0,0.0,0.5210238695144653,67.35195922851562,78.0,-6.364279747009277,-11807.5361328125,276.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,307.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.384765625,18000.0,0.0,0.0,0.2644194066524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834169149398803,0.4834223985671997,-5.484484972839709e-06,0.0,0.0002683521015569,0.0,0.0,28.1362419128418,0.0,0.0,0.0,0.3638362288475036,4.0,0.0,1.0
584100,293.0889587402344,297.1499938964844,293.1499938964844,0.1570496261119842,-3292.052490234375,304.14306640625,0.7832724452018738,0.2309206575155258,0.2091955840587616,293.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4519025087356567,0.050000000745058,0.0496468469500541,293.02703857421875,297.1499938964844,293.1499938964844,0.1325820088386535,-2236.937744140625,304.13629150390625,0.749016523361206,0.2022480219602584,0.1422223448753357,293.1386108398437,297.1499938964844,293.1499938964844,0.395519495010376,-7210.90576171875,304.1252136230469,0.9990000128746032,0.5403207540512085,0.4588547646999359,293.13934326171875,297.1499938964844,293.1499938964844,0.0041697290726006,-1568.0015869140625,296.63189697265625,0.4519025087356567,0.050000000745058,0.2355032563209533,291.1260986328125,291.1499938964844,256.0845947265625,255.0919647216797,282.1658630371094,293.7543029785156,291.1257019042969,1.0,0.299164205789566,0.4825979471206665,0.4825979471206665,1.0,1.0,-1.3146581649780271,0.4048180878162384,0.9098400473594666,0.0926721915602684,0.0,0.0,0.5228710174560547,68.40314483642578,78.0,-6.489461898803711,-11854.8037109375,282.1340026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803161621094,307.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.982421875,18000.0,0.0,0.0,0.2649303376674652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863170087337494,0.4863225221633911,-5.500041879713535e-06,0.0,0.0002688706154003,0.0,0.0,28.42329788208008,0.0,0.0,0.0,0.3647932410240173,4.0,0.0,1.0
584160,293.0888671875,297.1499938964844,293.1499938964844,0.1577506363391876,-3303.815673828125,304.1430358886719,0.7818664908409119,0.2317139655351638,0.2099161148071289,293.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4498891830444336,0.050000000745058,0.0496857687830925,293.0238037109375,297.1499938964844,293.1499938964844,0.13438381254673,-2261.393798828125,304.135498046875,0.7495210766792297,0.2044414579868316,0.1437671780586242,293.14801025390625,297.1499938964844,293.1499938964844,0.3997579514980316,-7273.0556640625,304.1220092773437,0.9990000128746032,0.5386162400245667,0.4628627896308899,293.1377258300781,297.1499938964844,293.1499938964844,0.004178695846349,-1571.3092041015625,296.6370544433594,0.4498891830444336,0.050000000745058,0.2356878966093063,291.1242980957031,291.1499938964844,256.0552978515625,255.066635131836,282.1866149902344,293.7728576660156,291.1242370605469,1.0,0.3012836575508117,0.4816175997257232,0.4816175997257232,1.0,1.0,-1.3224565982818604,0.4066035151481628,0.9158530831336976,0.0928261429071426,0.0,0.0,0.5247771739959717,69.5113296508789,66.0,-4.543447494506836,-11900.7412109375,287.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,307.14453125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.57421875,18000.0,0.0,0.0,0.2655315697193146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894849061965942,0.4894904196262359,-5.517507361219032e-06,0.0,0.0002694808063097,0.0,0.0,28.740909576416016,0.0,0.0,0.0,0.3658424615859985,4.0,0.0,1.0
584220,293.0843200683594,297.1499938964844,293.1499938964844,0.1593658626079559,-3330.634033203125,304.1426696777344,0.7864857912063599,0.2341791689395904,0.2118785083293914,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4517204761505127,0.050000000745058,0.0496502332389354,293.0227355957031,297.1499938964844,293.1499938964844,0.1372310072183609,-2299.462158203125,304.1356811523437,0.7557809948921204,0.2078675478696823,0.1463582813739776,293.16064453125,297.1499938964844,293.1499938964844,0.3963377773761749,-7216.0673828125,304.1376342773437,0.9990000128746032,0.5360726118087769,0.459212988615036,293.1341857910156,297.1499938964844,293.1499938964844,0.0041860588826239,-1573.004150390625,296.6592712402344,0.4517204761505127,0.050000000745058,0.2355193197727203,291.138427734375,291.1499938964844,255.99549865722656,255.0149078369141,282.2421569824219,293.79541015625,291.1412048339844,1.0,0.2998642921447754,0.4796569347381592,0.4796569347381592,1.0,1.0,-1.3233065605163574,0.4047602415084839,0.9185463190078736,0.0907413586974144,0.0,0.0,0.525790274143219,68.62393188476562,54.0,21.9036865234375,-11905.0517578125,286.20477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,307.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.10546875,18000.0,0.0,0.0,0.2668784558773041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937582910060882,0.4937638640403747,-5.548407443711767e-06,0.0,0.0002708477259147,0.0,0.0,29.20549392700196,0.0,0.0,0.0,0.367303192615509,4.0,0.0,1.0
584280,293.0843200683594,297.1499938964844,293.1499938964844,0.1593658626079559,-3330.634033203125,304.1426696777344,0.7864857912063599,0.2341791689395904,0.2118785083293914,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4517204761505127,0.050000000745058,0.0496502332389354,293.0227355957031,297.1499938964844,293.1499938964844,0.1372310072183609,-2299.462158203125,304.1356811523437,0.7557809948921204,0.2078675478696823,0.1463582813739776,293.16064453125,297.1499938964844,293.1499938964844,0.3963377773761749,-7216.0673828125,304.1376342773437,0.9990000128746032,0.5360726118087769,0.459212988615036,293.1341857910156,297.1499938964844,293.1499938964844,0.0041860588826239,-1573.004150390625,296.6592712402344,0.4517204761505127,0.050000000745058,0.2355193197727203,291.138427734375,291.1499938964844,255.99549865722656,255.0149078369141,282.2421569824219,293.79541015625,291.1412048339844,1.0,0.2998642921447754,0.4796569347381592,0.4796569347381592,1.0,1.0,-1.3233065605163574,0.4047602415084839,0.9185463190078736,0.0907413586974144,0.0,0.0,0.525790274143219,68.62393188476562,54.0,21.9036865234375,-11905.0517578125,286.20477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,307.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.10546875,18000.0,0.0,0.0,0.2668784558773041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937582910060882,0.4937638640403747,-5.548407443711767e-06,0.0,0.0002708477259147,0.0,0.0,29.20549392700196,0.0,0.0,0.0,0.367303192615509,4.0,0.0,1.0
584340,293.0834655761719,297.1499938964844,293.1499938964844,0.1606223732233047,-3350.981689453125,304.14306640625,0.7968005537986755,0.2360290437936782,0.2136784791946411,293.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4587363302707672,0.050000000745058,0.0495227687060833,293.0245361328125,297.1499938964844,293.1499938964844,0.1391578018665313,-2324.6708984375,304.1372375488281,0.7664992809295654,0.2107256948947906,0.1483012586832046,293.15167236328125,297.1499938964844,293.1499938964844,0.3825020790100097,-7004.1474609375,304.1649780273437,0.9990000128746032,0.5375721454620361,0.4458564817905426,293.1305847167969,297.1499938964844,293.1499938964844,0.0041820388287305,-1569.68896484375,296.6926574707031,0.4587363302707672,0.050000000745058,0.2349146902561187,291.1695251464844,291.1499938964844,255.934310913086,254.96197509765625,282.2909240722656,293.7773132324219,291.1724548339844,1.0,0.2943176329135895,0.4776962697505951,0.4776962697505951,1.0,1.0,-1.310893177986145,0.3981466293334961,0.9127465486526488,0.0864328444004058,0.0,0.0,0.5211188793182373,65.19535064697266,57.0,37.98641586303711,-11786.05859375,273.4375305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,307.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.94140625,18000.0,0.0,0.0,0.2679075300693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888108372688293,0.4888163805007934,-5.535134732781444e-06,0.0,0.0002718920877669,0.0,0.0,28.767723083496094,0.0,0.0,0.0,0.3658363223075866,4.0,0.0,1.0
584400,293.0834655761719,297.1499938964844,293.1499938964844,0.1606223732233047,-3350.981689453125,304.14306640625,0.7968005537986755,0.2360290437936782,0.2136784791946411,293.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4587363302707672,0.050000000745058,0.0495227687060833,293.0245361328125,297.1499938964844,293.1499938964844,0.1391578018665313,-2324.6708984375,304.1372375488281,0.7664992809295654,0.2107256948947906,0.1483012586832046,293.15167236328125,297.1499938964844,293.1499938964844,0.3825020790100097,-7004.1474609375,304.1649780273437,0.9990000128746032,0.5375721454620361,0.4458564817905426,293.1305847167969,297.1499938964844,293.1499938964844,0.0041820388287305,-1569.68896484375,296.6926574707031,0.4587363302707672,0.050000000745058,0.2349146902561187,291.1695251464844,291.1499938964844,255.934310913086,254.96197509765625,282.2909240722656,293.7773132324219,291.1724548339844,1.0,0.2943176329135895,0.4776962697505951,0.4776962697505951,1.0,1.0,-1.310893177986145,0.3981466293334961,0.9127465486526488,0.0864328444004058,0.0,0.0,0.5211188793182373,65.19535064697266,57.0,37.98641586303711,-11786.05859375,273.4375305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,307.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.94140625,18000.0,0.0,0.0,0.2679075300693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888108372688293,0.4888163805007934,-5.535134732781444e-06,0.0,0.0002718920877669,0.0,0.0,28.767723083496094,0.0,0.0,0.0,0.3658363223075866,4.0,0.0,1.0
584460,293.0880126953125,297.1499938964844,293.1499938964844,0.1612077802419662,-3360.31591796875,304.1443786621094,0.8028727769851685,0.2367898821830749,0.2144038528203964,293.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.4633347690105438,0.050000000745058,0.0494456253945827,293.0272827148437,297.1499938964844,293.1499938964844,0.1412663608789444,-2352.6240234375,304.137939453125,0.7746266722679138,0.2133601307868957,0.1501828283071518,293.1270751953125,297.1499938964844,293.1499938964844,0.373735100030899,-6873.68798828125,304.17401123046875,0.9990000128746032,0.5425049662590027,0.4375726282596588,293.127197265625,297.1499938964844,293.1499938964844,0.0041842889040708,-1569.9117431640625,296.7151184082031,0.4633347690105438,0.050000000745058,0.2345487624406814,291.1805419921875,291.1499938964844,255.8719940185547,254.9080352783203,282.2738037109375,293.7358703613281,291.1793212890625,1.0,0.2914091348648071,0.4771966934204101,0.4771966934204101,1.0,1.0,-1.3035403490066528,0.3949560523033142,0.9085842370986938,0.0843927040696144,0.0,0.0,0.5157004594802856,63.11929702758789,60.0,8.674566268920898,-11690.88671875,265.8768920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96435546875,307.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5546875,18000.0,0.0,0.0,0.2681951522827148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788458943367004,0.4788513779640198,-5.483192126121139e-06,0.0,0.0002721839991863,0.0,0.0,27.788068771362305,0.0,0.0,0.0,0.3626524806022644,4.0,0.0,1.0
584520,293.0880126953125,297.1499938964844,293.1499938964844,0.1612077802419662,-3360.31591796875,304.1443786621094,0.8028727769851685,0.2367898821830749,0.2144038528203964,293.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.4633347690105438,0.050000000745058,0.0494456253945827,293.0272827148437,297.1499938964844,293.1499938964844,0.1412663608789444,-2352.6240234375,304.137939453125,0.7746266722679138,0.2133601307868957,0.1501828283071518,293.1270751953125,297.1499938964844,293.1499938964844,0.373735100030899,-6873.68798828125,304.17401123046875,0.9990000128746032,0.5425049662590027,0.4375726282596588,293.127197265625,297.1499938964844,293.1499938964844,0.0041842889040708,-1569.9117431640625,296.7151184082031,0.4633347690105438,0.050000000745058,0.2345487624406814,291.1805419921875,291.1499938964844,255.8719940185547,254.9080352783203,282.2738037109375,293.7358703613281,291.1793212890625,1.0,0.2914091348648071,0.4771966934204101,0.4771966934204101,1.0,1.0,-1.3035403490066528,0.3949560523033142,0.9085842370986938,0.0843927040696144,0.0,0.0,0.5157004594802856,63.11929702758789,60.0,8.674566268920898,-11690.88671875,265.8768920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96435546875,307.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5546875,18000.0,0.0,0.0,0.2681951522827148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788458943367004,0.4788513779640198,-5.483192126121139e-06,0.0,0.0002721839991863,0.0,0.0,27.788068771362305,0.0,0.0,0.0,0.3626524806022644,4.0,0.0,1.0
584580,293.0887145996094,297.1499938964844,293.1499938964844,0.1623968929052353,-3380.309326171875,304.1442565917969,0.8064855337142944,0.2382151037454605,0.2155045717954635,293.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.465259313583374,0.050000000745058,0.0494134947657585,293.0346374511719,297.1499938964844,293.1499938964844,0.1428943127393722,-2374.243896484375,304.1392822265625,0.7789098620414734,0.2149787843227386,0.1514221131801605,293.1039428710937,297.1499938964844,293.1499938964844,0.3701563477516174,-6823.16162109375,304.1718139648437,0.9990000128746032,0.547785758972168,0.4340763688087463,293.123779296875,297.1499938964844,293.1499938964844,0.0041975528001785,-1575.2183837890625,296.7261962890625,0.465259313583374,0.050000000745058,0.2343963384628296,291.1696472167969,291.1499938964844,255.8088531494141,254.8533630371093,282.25006103515625,293.7036437988281,291.1687927246094,1.0,0.2903399467468261,0.4766971170902252,0.4766971170902252,1.0,1.0,-1.3019285202026367,0.3938688635826111,0.9080596566200256,0.0833637714385986,0.0,0.0,0.5138633847236633,62.2748908996582,63.0,-7.493947505950928,-11682.25,263.3678894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464782714844,307.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.572265625,18000.0,0.0,0.0,0.2679516971111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744949638843536,0.4745004177093506,-5.450155185826588e-06,0.0,0.0002719369076658,0.0,0.0,27.32198715209961,0.0,0.0,0.0,0.3610901236534118,4.0,0.0,1.0
584640,293.0887145996094,297.1499938964844,293.1499938964844,0.1623968929052353,-3380.309326171875,304.1442565917969,0.8064855337142944,0.2382151037454605,0.2155045717954635,293.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.465259313583374,0.050000000745058,0.0494134947657585,293.0346374511719,297.1499938964844,293.1499938964844,0.1428943127393722,-2374.243896484375,304.1392822265625,0.7789098620414734,0.2149787843227386,0.1514221131801605,293.1039428710937,297.1499938964844,293.1499938964844,0.3701563477516174,-6823.16162109375,304.1718139648437,0.9990000128746032,0.547785758972168,0.4340763688087463,293.123779296875,297.1499938964844,293.1499938964844,0.0041975528001785,-1575.2183837890625,296.7261962890625,0.465259313583374,0.050000000745058,0.2343963384628296,291.1696472167969,291.1499938964844,255.8088531494141,254.8533630371093,282.25006103515625,293.7036437988281,291.1687927246094,1.0,0.2903399467468261,0.4766971170902252,0.4766971170902252,1.0,1.0,-1.3019285202026367,0.3938688635826111,0.9080596566200256,0.0833637714385986,0.0,0.0,0.5138633847236633,62.2748908996582,63.0,-7.493947505950928,-11682.25,263.3678894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464782714844,307.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.572265625,18000.0,0.0,0.0,0.2679516971111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744949638843536,0.4745004177093506,-5.450155185826588e-06,0.0,0.0002719369076658,0.0,0.0,27.32198715209961,0.0,0.0,0.0,0.3610901236534118,4.0,0.0,1.0
584700,293.088623046875,297.1499938964844,293.1499938964844,0.1631187349557876,-3392.44189453125,304.1439819335937,0.8076422810554504,0.2390077859163284,0.2161983698606491,293.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4655020534992218,0.050000000745058,0.0494093671441078,293.0379943847656,297.1499938964844,293.1499938964844,0.1436094045639038,-2383.722412109375,304.1399230957031,0.7801272869110107,0.2157807648181915,0.1519600600004196,293.0946960449219,297.1499938964844,293.1499938964844,0.3696363270282745,-6817.1220703125,304.1687927246094,0.9990000128746032,0.5501876473426819,0.4336259961128235,293.1220703125,297.1499938964844,293.1499938964844,0.0042053773067891,-1578.2830810546875,296.73248291015625,0.4655020534992218,0.050000000745058,0.234376773238182,291.1646423339844,291.1499938964844,255.77706909179688,254.8258209228516,282.2397155761719,293.6936950683594,291.1636047363281,1.0,0.2903736233711242,0.4764473140239715,0.4764473140239715,1.0,1.0,-1.3028370141983032,0.3939370810985565,0.9088999629020692,0.0831247568130493,0.0,0.0,0.5133829712867737,62.18209838867188,63.0,-11.313886642456056,-11692.1953125,263.5216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848999023437,307.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3125,18000.0,0.0,0.0,0.2677351236343384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732374548912048,0.4732429087162018,-5.44075282959966e-06,0.0,0.0002717171155381,0.0,0.0,27.188758850097656,0.0,0.0,0.0,0.3606418967247009,4.0,0.0,1.0
584760,293.0885009765625,297.1499938964844,293.1499938964844,0.163878321647644,-3405.2099609375,304.1436767578125,0.8083706498146057,0.2398092746734619,0.2169149518013,293.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4653588831424713,0.050000000745058,0.0494117923080921,293.04058837890625,297.1499938964844,293.1499938964844,0.1444007456302642,-2394.2529296875,304.14031982421875,0.7810049057006836,0.2166886329650879,0.1525553464889526,293.0873413085937,297.1499938964844,293.1499938964844,0.3698751926422119,-6822.462890625,304.1649169921875,0.9990000128746032,0.5523310303688049,0.4338917434215545,293.12030029296875,297.1499938964844,293.1499938964844,0.0042142700403928,-1581.790283203125,296.7385559082031,0.4653588831424713,0.050000000745058,0.2343882620334625,291.1586303710937,291.1499938964844,255.7451629638672,254.7981719970703,282.2282409667969,293.6874694824219,291.1573791503906,1.0,0.2907274067401886,0.4762757122516632,0.4762757122516632,1.0,1.0,-1.3047466278076172,0.3944427967071533,0.910303831100464,0.0831279531121254,0.0,0.0,0.5134080052375793,62.27096939086914,66.0,-14.687945365905762,-11711.9130859375,264.4748840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,307.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.943359375,18000.0,0.0,0.0,0.2674944698810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726909399032593,0.4726963937282562,-5.435111233964562e-06,0.0,0.000271472876193,0.0,0.0,27.12430953979492,0.0,0.0,0.0,0.3604306280612945,4.0,0.0,1.0
584820,293.0882568359375,297.1499938964844,293.1499938964844,0.1654503792524337,-3431.59619140625,304.1431884765625,0.8087278604507446,0.2414164394140243,0.2183741778135299,293.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4640814065933227,0.050000000745058,0.0494332276284694,293.04327392578125,297.1499938964844,293.1499938964844,0.1463158428668975,-2419.80517578125,304.14031982421875,0.7821216583251953,0.2189093977212906,0.1540213227272033,293.0786437988281,297.1499938964844,293.1499938964844,0.372282862663269,-6861.70751953125,304.1559143066406,0.9990000128746032,0.5556989312171936,0.4362312853336334,293.11676025390625,297.1499938964844,293.1499938964844,0.0042348559945821,-1589.8912353515625,296.7508239746094,0.4640814065933227,0.050000000745058,0.2344899475574493,291.1448974609375,291.1499938964844,255.68121337890625,254.74270629882807,282.2064208984375,293.6839599609375,291.1436767578125,1.0,0.2922582328319549,0.4759324491024017,0.4759324491024017,1.0,1.0,-1.3112126588821411,0.3964084684848785,0.9148041605949402,0.0835764706134796,0.0,0.0,0.5150070190429688,62.91114807128906,69.0,-18.022178649902344,-11778.4921875,268.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,307.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.841796875,18000.0,0.0,0.0,0.2670720219612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741629958152771,0.474168449640274,-5.437489107862348e-06,0.0,0.0002710441476665,0.0,0.0,27.24301147460937,0.0,0.0,0.0,0.3608419001102447,4.0,0.0,1.0
584880,293.0882568359375,297.1499938964844,293.1499938964844,0.1654503792524337,-3431.59619140625,304.1431884765625,0.8087278604507446,0.2414164394140243,0.2183741778135299,293.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4640814065933227,0.050000000745058,0.0494332276284694,293.04327392578125,297.1499938964844,293.1499938964844,0.1463158428668975,-2419.80517578125,304.14031982421875,0.7821216583251953,0.2189093977212906,0.1540213227272033,293.0786437988281,297.1499938964844,293.1499938964844,0.372282862663269,-6861.70751953125,304.1559143066406,0.9990000128746032,0.5556989312171936,0.4362312853336334,293.11676025390625,297.1499938964844,293.1499938964844,0.0042348559945821,-1589.8912353515625,296.7508239746094,0.4640814065933227,0.050000000745058,0.2344899475574493,291.1448974609375,291.1499938964844,255.68121337890625,254.74270629882807,282.2064208984375,293.6839599609375,291.1436767578125,1.0,0.2922582328319549,0.4759324491024017,0.4759324491024017,1.0,1.0,-1.3112126588821411,0.3964084684848785,0.9148041605949402,0.0835764706134796,0.0,0.0,0.5150070190429688,62.91114807128906,69.0,-18.022178649902344,-11778.4921875,268.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,307.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.841796875,18000.0,0.0,0.0,0.2670720219612121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741629958152771,0.474168449640274,-5.437489107862348e-06,0.0,0.0002710441476665,0.0,0.0,27.24301147460937,0.0,0.0,0.0,0.3608419001102447,4.0,0.0,1.0
584940,293.0881042480469,297.1499938964844,293.1499938964844,0.1670386642217636,-3458.15966796875,304.142822265625,0.807902991771698,0.2430160790681839,0.2198469489812851,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4616779685020447,0.050000000745058,0.0494728311896324,293.04296875,297.1499938964844,293.1499938964844,0.1486856341361999,-2451.3876953125,304.1395874023437,0.7827167510986328,0.2216730117797851,0.1558819711208343,293.0775451660156,297.1499938964844,293.1499938964844,0.3767694532871246,-6931.17919921875,304.146484375,0.9990000128746032,0.5577458739280701,0.440519243478775,293.1132202148437,297.1499938964844,293.1499938964844,0.0042580771259963,-1598.9044189453125,296.7646179199219,0.4616779685020447,0.050000000745058,0.2346778064966201,291.1316223144531,291.1499938964844,255.6172637939453,254.68722534179688,282.1860656738281,293.6893005371094,291.13043212890625,1.0,0.2946895658969879,0.4755892157554626,0.4755892157554626,1.0,1.0,-1.3206329345703125,0.399428516626358,0.921204388141632,0.0845134854316711,0.0,0.0,0.51835697889328,64.05931854248047,72.0,-18.42423248291016,-11872.7353515625,274.8456420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,307.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.66796875,18000.0,0.0,0.0,0.2669273912906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787118434906006,0.4787172973155975,-5.457803126773797e-06,0.0,0.0002708973770495,0.0,0.0,27.66789054870605,0.0,0.0,0.0,0.3622802197933197,4.0,0.0,1.0
585000,293.0881042480469,297.1499938964844,293.1499938964844,0.1670386642217636,-3458.15966796875,304.142822265625,0.807902991771698,0.2430160790681839,0.2198469489812851,293.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4616779685020447,0.050000000745058,0.0494728311896324,293.04296875,297.1499938964844,293.1499938964844,0.1486856341361999,-2451.3876953125,304.1395874023437,0.7827167510986328,0.2216730117797851,0.1558819711208343,293.0775451660156,297.1499938964844,293.1499938964844,0.3767694532871246,-6931.17919921875,304.146484375,0.9990000128746032,0.5577458739280701,0.440519243478775,293.1132202148437,297.1499938964844,293.1499938964844,0.0042580771259963,-1598.9044189453125,296.7646179199219,0.4616779685020447,0.050000000745058,0.2346778064966201,291.1316223144531,291.1499938964844,255.6172637939453,254.68722534179688,282.1860656738281,293.6893005371094,291.13043212890625,1.0,0.2946895658969879,0.4755892157554626,0.4755892157554626,1.0,1.0,-1.3206329345703125,0.399428516626358,0.921204388141632,0.0845134854316711,0.0,0.0,0.51835697889328,64.05931854248047,72.0,-18.42423248291016,-11872.7353515625,274.8456420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,307.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.66796875,18000.0,0.0,0.0,0.2669273912906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787118434906006,0.4787172973155975,-5.457803126773797e-06,0.0,0.0002708973770495,0.0,0.0,27.66789054870605,0.0,0.0,0.0,0.3622802197933197,4.0,0.0,1.0
585060,293.0880126953125,297.1499938964844,293.1499938964844,0.1685276627540588,-3482.841796875,304.1427307128906,0.8061714172363281,0.2445979714393615,0.2213197499513626,293.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4584938287734985,0.050000000745058,0.0495268553495407,293.040283203125,297.1499938964844,293.1499938964844,0.1513889282941818,-2487.1923828125,304.1385498046875,0.7830109000205994,0.2249205112457275,0.1581018269062042,293.0831298828125,297.1499938964844,293.1499938964844,0.3826804459095001,-7020.5986328125,304.1378479003906,0.9990000128746032,0.5584602355957031,0.4463016092777252,293.1097717285156,297.1499938964844,293.1499938964844,0.0042827813886106,-1607.9976806640625,296.783447265625,0.4584938287734985,0.050000000745058,0.2349340766668319,291.1253356933594,291.1499938964844,255.55360412597656,254.63194274902344,282.2012023925781,293.70147705078125,291.12530517578125,1.0,0.2978207468986511,0.4741013646125793,0.4741013646125793,1.0,1.0,-1.3323781490325928,0.4020273685455322,0.9303507208824158,0.0845915302634239,0.0,0.0,0.5222484469413757,65.61149597167969,75.0,-8.12110710144043,-11967.5498046875,283.1709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375732421875,307.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.478515625,18000.0,0.0,0.0,0.2672241628170013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485306054353714,0.4853115677833557,-5.492935088113882e-06,0.0,0.0002711985434871,0.0,0.0,28.315629959106445,0.0,0.0,0.0,0.3644261062145233,4.0,0.0,1.0
585120,293.0880126953125,297.1499938964844,293.1499938964844,0.1685276627540588,-3482.841796875,304.1427307128906,0.8061714172363281,0.2445979714393615,0.2213197499513626,293.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4584938287734985,0.050000000745058,0.0495268553495407,293.040283203125,297.1499938964844,293.1499938964844,0.1513889282941818,-2487.1923828125,304.1385498046875,0.7830109000205994,0.2249205112457275,0.1581018269062042,293.0831298828125,297.1499938964844,293.1499938964844,0.3826804459095001,-7020.5986328125,304.1378479003906,0.9990000128746032,0.5584602355957031,0.4463016092777252,293.1097717285156,297.1499938964844,293.1499938964844,0.0042827813886106,-1607.9976806640625,296.783447265625,0.4584938287734985,0.050000000745058,0.2349340766668319,291.1253356933594,291.1499938964844,255.55360412597656,254.63194274902344,282.2012023925781,293.70147705078125,291.12530517578125,1.0,0.2978207468986511,0.4741013646125793,0.4741013646125793,1.0,1.0,-1.3323781490325928,0.4020273685455322,0.9303507208824158,0.0845915302634239,0.0,0.0,0.5222484469413757,65.61149597167969,75.0,-8.12110710144043,-11967.5498046875,283.1709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375732421875,307.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.478515625,18000.0,0.0,0.0,0.2672241628170013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485306054353714,0.4853115677833557,-5.492935088113882e-06,0.0,0.0002711985434871,0.0,0.0,28.315629959106445,0.0,0.0,0.0,0.3644261062145233,4.0,0.0,1.0
585180,293.0885009765625,297.1499938964844,293.1499938964844,0.1700001358985901,-3507.229248046875,304.1427001953125,0.8036643862724304,0.2460772395133972,0.2227477580308914,293.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.4547673463821411,0.050000000745058,0.0495931319892406,293.0381164550781,297.1499938964844,293.1499938964844,0.1543157249689102,-2525.806640625,304.13751220703125,0.7828470468521118,0.2281531244516372,0.160480797290802,293.09454345703125,297.1499938964844,293.1499938964844,0.3900134861469269,-7130.04345703125,304.1296691894531,0.9990000128746032,0.5578525066375732,0.4532946348190307,293.1064147949219,297.1499938964844,293.1499938964844,0.0043081464245915,-1617.4097900390625,296.8029479980469,0.4547673463821411,0.050000000745058,0.2352484762668609,291.11865234375,291.1499938964844,255.4905242919922,254.5771026611328,282.200927734375,293.69171142578125,291.1174011230469,1.0,0.3014929592609405,0.4726135432720184,0.4726135432720184,1.0,1.0,-1.3457987308502195,0.405160903930664,0.9406378269195556,0.0848942399024963,0.0,0.0,0.5267114043235779,67.50360107421875,78.0,-12.767430305480955,-12065.22265625,293.1078491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,307.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.958984375,18000.0,0.0,0.0,0.2680035531520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919619858264923,0.491967499256134,-5.530092494154815e-06,0.0,0.0002719895564951,0.0,0.0,28.985923767089844,0.0,0.0,0.0,0.366668701171875,4.0,0.0,1.0
585240,293.0885009765625,297.1499938964844,293.1499938964844,0.1700001358985901,-3507.229248046875,304.1427001953125,0.8036643862724304,0.2460772395133972,0.2227477580308914,293.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.4547673463821411,0.050000000745058,0.0495931319892406,293.0381164550781,297.1499938964844,293.1499938964844,0.1543157249689102,-2525.806640625,304.13751220703125,0.7828470468521118,0.2281531244516372,0.160480797290802,293.09454345703125,297.1499938964844,293.1499938964844,0.3900134861469269,-7130.04345703125,304.1296691894531,0.9990000128746032,0.5578525066375732,0.4532946348190307,293.1064147949219,297.1499938964844,293.1499938964844,0.0043081464245915,-1617.4097900390625,296.8029479980469,0.4547673463821411,0.050000000745058,0.2352484762668609,291.11865234375,291.1499938964844,255.4905242919922,254.5771026611328,282.200927734375,293.69171142578125,291.1174011230469,1.0,0.3014929592609405,0.4726135432720184,0.4726135432720184,1.0,1.0,-1.3457987308502195,0.405160903930664,0.9406378269195556,0.0848942399024963,0.0,0.0,0.5267114043235779,67.50360107421875,78.0,-12.767430305480955,-12065.22265625,293.1078491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,307.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.958984375,18000.0,0.0,0.0,0.2680035531520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919619858264923,0.491967499256134,-5.530092494154815e-06,0.0,0.0002719895564951,0.0,0.0,28.985923767089844,0.0,0.0,0.0,0.366668701171875,4.0,0.0,1.0
585300,293.089111328125,297.1499938964844,293.1499938964844,0.1707203686237335,-3519.18994140625,304.1427307128906,0.8020825982093811,0.2467323243618011,0.2233922928571701,293.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4527299702167511,0.050000000745058,0.0496308878064155,293.03863525390625,297.1499938964844,293.1499938964844,0.1556193232536316,-2542.94482421875,304.1374206542969,0.7822082042694092,0.2294659614562988,0.1614876389503479,293.1021728515625,297.1499938964844,293.1499938964844,0.3942887783050537,-7193.39111328125,304.1256103515625,0.9990000128746032,0.5570570826530457,0.4572297632694244,293.1048583984375,297.1499938964844,293.1499938964844,0.0043223691172897,-1622.8472900390625,296.8109130859375,0.4527299702167511,0.050000000745058,0.2354275584220886,291.1118469238281,291.1499938964844,255.4592742919922,254.5499420166016,282.1915588378906,293.6742858886719,291.1106872558594,1.0,0.3034810125827789,0.4718696177005768,0.4718696177005768,1.0,1.0,-1.3527649641036987,0.4068104326725006,0.9459545612335204,0.0850850492715835,0.0,0.0,0.5299433469772339,68.57176971435547,78.0,-15.437093734741213,-12129.34375,298.5304870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03521728515625,307.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.93359375,18000.0,0.0,0.0,0.2686006724834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968053102493286,0.4968108832836151,-5.555132247536676e-06,0.0,0.000272595527349,0.0,0.0,29.470478057861328,0.0,0.0,0.0,0.3682675361633301,4.0,0.0,1.0
585360,293.0898742675781,297.1499938964844,293.1499938964844,0.1714180409908294,-3530.770751953125,304.14276123046875,0.8003424406051636,0.247357502579689,0.2240033745765686,293.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.4506196975708008,0.050000000745058,0.0496712103486061,293.03973388671875,297.1499938964844,293.1499938964844,0.1568131893873214,-2558.5966796875,304.1375427246094,0.7812759876251221,0.2306623756885528,0.1623907089233398,293.1109924316406,297.1499938964844,293.1499938964844,0.3988611400127411,-7260.76904296875,304.1217346191406,0.9990000128746032,0.5559290647506714,0.4613955914974212,293.1036071777344,297.1499938964844,293.1499938964844,0.0043361289426684,-1628.15087890625,296.81805419921875,0.4506196975708008,0.050000000745058,0.235618844628334,291.1046142578125,291.1499938964844,255.42828369140625,254.52297973632807,282.1790771484375,293.6434020996094,291.1033935546875,1.0,0.3055492341518402,0.4709080159664154,0.4709080159664154,1.0,1.0,-1.359861135482788,0.4082635641098022,0.9515975713729858,0.0850572884082794,0.0,0.0,0.5336862802505493,69.7078628540039,81.0,-17.561017990112305,-12199.9287109375,304.2147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,307.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.05859375,18000.0,0.0,0.0,0.2693657279014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025960206985474,0.5026015639305115,-5.586238785326714e-06,0.0,0.0002733719884417,0.0,0.0,30.061357498168945,0.0,0.0,0.0,0.3701957464218139,4.0,0.0,1.0
585420,293.0914611816406,297.1499938964844,293.1499938964844,0.1726985722780227,-3551.903076171875,304.14306640625,0.7965689897537231,0.2485561817884445,0.2251734584569931,293.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.4462969005107879,0.050000000745058,0.0497580356895923,293.042724609375,297.1499938964844,293.1499938964844,0.1589429080486297,-2586.351318359375,304.1381530761719,0.778887927532196,0.2328503131866455,0.1640236377716064,293.1319274902344,297.1499938964844,293.1499938964844,0.4085112810134887,-7401.65673828125,304.1151123046875,0.9990000128746032,0.5526836514472961,0.4702396690845489,293.1019897460937,297.1499938964844,293.1499938964844,0.0043628131970763,-1638.177490234375,296.83306884765625,0.4462969005107879,0.050000000745058,0.2360306978225708,291.0945129394531,291.1499938964844,255.3671875,254.46978759765625,282.16180419921875,293.5897827148437,291.0939636230469,1.0,0.3098774254322052,0.4689847826957702,0.4689847826957702,1.0,1.0,-1.3744407892227173,0.411249041557312,0.9631917476654052,0.085011713206768,0.0,0.0,0.5418468117713928,72.14513397216797,84.0,-13.182862281799316,-12350.3876953125,316.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677978515625,307.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1015625,18000.0,0.0,0.0,0.2714380621910095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163343548774719,0.5163400173187256,-5.664983746100916e-06,0.0,0.000275475118542,0.0,0.0,31.514196395874023,0.0,0.0,0.0,0.3748456835746765,4.0,0.0,1.0
585480,293.0914611816406,297.1499938964844,293.1499938964844,0.1726985722780227,-3551.903076171875,304.14306640625,0.7965689897537231,0.2485561817884445,0.2251734584569931,293.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.4462969005107879,0.050000000745058,0.0497580356895923,293.042724609375,297.1499938964844,293.1499938964844,0.1589429080486297,-2586.351318359375,304.1381530761719,0.778887927532196,0.2328503131866455,0.1640236377716064,293.1319274902344,297.1499938964844,293.1499938964844,0.4085112810134887,-7401.65673828125,304.1151123046875,0.9990000128746032,0.5526836514472961,0.4702396690845489,293.1019897460937,297.1499938964844,293.1499938964844,0.0043628131970763,-1638.177490234375,296.83306884765625,0.4462969005107879,0.050000000745058,0.2360306978225708,291.0945129394531,291.1499938964844,255.3671875,254.46978759765625,282.16180419921875,293.5897827148437,291.0939636230469,1.0,0.3098774254322052,0.4689847826957702,0.4689847826957702,1.0,1.0,-1.3744407892227173,0.411249041557312,0.9631917476654052,0.085011713206768,0.0,0.0,0.5418468117713928,72.14513397216797,84.0,-13.182862281799316,-12350.3876953125,316.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677978515625,307.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1015625,18000.0,0.0,0.0,0.2714380621910095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163343548774719,0.5163400173187256,-5.664983746100916e-06,0.0,0.000275475118542,0.0,0.0,31.514196395874023,0.0,0.0,0.0,0.3748456835746765,4.0,0.0,1.0
585540,293.09307861328125,297.1499938964844,293.1499938964844,0.1738720387220382,-3571.150390625,304.1434020996094,0.7925829887390137,0.2497117072343826,0.2263050973415374,293.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.4419691562652588,0.050000000745058,0.0498513281345367,293.046142578125,297.1499938964844,293.1499938964844,0.16085946559906,-2611.177001953125,304.138916015625,0.7761144042015076,0.234876200556755,0.1655282378196716,293.1564636230469,297.1499938964844,293.1499938964844,0.418652594089508,-7548.0947265625,304.1098937988281,0.9990000128746032,0.5481702089309692,0.4795603156089782,293.1009826660156,297.1499938964844,293.1499938964844,0.004388169851154,-1647.4390869140625,296.8497314453125,0.4419691562652588,0.050000000745058,0.2364732325077057,291.08941650390625,291.1499938964844,255.3074951171875,254.4177703857422,282.1520080566406,293.5469055175781,291.0892028808594,1.0,0.3143932223320007,0.4670615792274475,0.4670615792274475,1.0,1.0,-1.3894370794296265,0.4143474996089935,0.9750896096229552,0.0850028991699218,0.0,0.0,0.5503029823303223,74.75625610351562,72.0,-7.791955471038818,-12499.5126953125,329.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304382324219,307.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17874.443359375,18000.0,0.0,0.0,0.2742142975330353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312265753746033,0.5312323570251465,-5.756476639362518e-06,0.0,0.0002782926603686,0.0,0.0,33.16476058959961,0.0,0.0,0.0,0.3800146579742431,4.0,0.0,1.0
585600,293.09307861328125,297.1499938964844,293.1499938964844,0.1738720387220382,-3571.150390625,304.1434020996094,0.7925829887390137,0.2497117072343826,0.2263050973415374,293.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.4419691562652588,0.050000000745058,0.0498513281345367,293.046142578125,297.1499938964844,293.1499938964844,0.16085946559906,-2611.177001953125,304.138916015625,0.7761144042015076,0.234876200556755,0.1655282378196716,293.1564636230469,297.1499938964844,293.1499938964844,0.418652594089508,-7548.0947265625,304.1098937988281,0.9990000128746032,0.5481702089309692,0.4795603156089782,293.1009826660156,297.1499938964844,293.1499938964844,0.004388169851154,-1647.4390869140625,296.8497314453125,0.4419691562652588,0.050000000745058,0.2364732325077057,291.08941650390625,291.1499938964844,255.3074951171875,254.4177703857422,282.1520080566406,293.5469055175781,291.0892028808594,1.0,0.3143932223320007,0.4670615792274475,0.4670615792274475,1.0,1.0,-1.3894370794296265,0.4143474996089935,0.9750896096229552,0.0850028991699218,0.0,0.0,0.5503029823303223,74.75625610351562,72.0,-7.791955471038818,-12499.5126953125,329.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304382324219,307.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17874.443359375,18000.0,0.0,0.0,0.2742142975330353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312265753746033,0.5312323570251465,-5.756476639362518e-06,0.0,0.0002782926603686,0.0,0.0,33.16476058959961,0.0,0.0,0.0,0.3800146579742431,4.0,0.0,1.0
585660,293.0943603515625,297.1499938964844,293.1499938964844,0.1745917648077011,-3582.397705078125,304.1444396972656,0.7951752543449402,0.250890702009201,0.2273273766040802,293.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4430586695671081,0.050000000745058,0.0498271360993385,293.0492553710937,297.1499938964844,293.1499938964844,0.1622917354106903,-2629.269287109375,304.1402587890625,0.7796186208724976,0.2368755340576172,0.1668985486030578,293.17413330078125,297.1499938964844,293.1499938964844,0.4166124165058136,-7509.8671875,304.1272888183594,0.9990000128746032,0.5443870425224304,0.477166086435318,293.1001281738281,297.1499938964844,293.1499938964844,0.0044007538817822,-1650.6903076171875,296.87860107421875,0.4430586695671081,0.050000000745058,0.2363584786653518,291.1062927246094,291.1499938964844,255.2494964599609,254.3671875,282.1861572265625,293.5216979980469,291.1099548339844,1.0,0.3132019340991974,0.4649274945259094,0.4649274945259094,1.0,1.0,-1.3892792463302612,0.4117249250411987,0.9775543212890624,0.0824624747037887,0.0,0.0,0.5555846095085144,74.14230346679688,60.0,27.85077476501465,-12546.5419921875,327.67352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5995788574219,307.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.8125,18000.0,0.0,0.0,0.2774742841720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442720651626587,0.5442779064178467,-5.848008186148945e-06,0.0,0.0002816011256072,0.0,0.0,34.70818328857422,0.0,0.0,0.0,0.3846381902694702,4.0,0.0,1.0
