time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585720,293.0943603515625,297.1499938964844,293.1499938964844,0.1745917648077011,-3582.397705078125,304.1444396972656,0.7951752543449402,0.250890702009201,0.2273273766040802,293.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4430586695671081,0.050000000745058,0.0498271360993385,293.0492553710937,297.1499938964844,293.1499938964844,0.1622917354106903,-2629.269287109375,304.1402587890625,0.7796186208724976,0.2368755340576172,0.1668985486030578,293.17413330078125,297.1499938964844,293.1499938964844,0.4166124165058136,-7509.8671875,304.1272888183594,0.9990000128746032,0.5443870425224304,0.477166086435318,293.1001281738281,297.1499938964844,293.1499938964844,0.0044007538817822,-1650.6903076171875,296.87860107421875,0.4430586695671081,0.050000000745058,0.2363584786653518,291.1062927246094,291.1499938964844,255.2494964599609,254.3671875,282.1861572265625,293.5216979980469,291.1099548339844,1.0,0.3132019340991974,0.4649274945259094,0.4649274945259094,1.0,1.0,-1.3892792463302612,0.4117249250411987,0.9775543212890624,0.0824624747037887,0.0,0.0,0.5555846095085144,74.14230346679688,60.0,27.85077476501465,-12546.5419921875,327.67352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5995788574219,307.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.8125,18000.0,0.0,0.0,0.2774742841720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442720651626587,0.5442779064178467,-5.848008186148945e-06,0.0,0.0002816011256072,0.0,0.0,34.70818328857422,0.0,0.0,0.0,0.3846381902694702,4.0,0.0,1.0
585780,293.0950012207031,297.1499938964844,293.1499938964844,0.1747448444366455,-3584.24951171875,304.1453552246094,0.7996025681495667,0.2516145706176758,0.2279103398323059,293.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4460721611976623,0.050000000745058,0.0497626215219497,293.0506896972656,297.1499938964844,293.1499938964844,0.1628980785608291,-2636.597412109375,304.1412658691406,0.7845437526702881,0.2381199151277542,0.167705237865448,293.1741943359375,297.1499938964844,293.1499938964844,0.4096705913543701,-7402.49951171875,304.14459228515625,0.9990000128746032,0.5439977645874023,0.4707110822200775,293.0994567871094,297.1499938964844,293.1499938964844,0.0044001839123666,-1648.7662353515625,296.906005859375,0.4460721611976623,0.050000000745058,0.2360524535179138,291.13348388671875,291.1499938964844,255.21563720703125,254.337631225586,282.2252502441406,293.5160217285156,291.1376953125,1.0,0.3104226291179657,0.4636470377445221,0.4636470377445221,1.0,1.0,-1.3827571868896484,0.4078571796417236,0.97489994764328,0.0799080654978752,0.0,0.0,0.5543872714042664,72.39910125732422,60.0,48.140869140625,-12492.353515625,320.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.550048828125,307.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.921875,18000.0,0.0,0.0,0.2793564200401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455008745193481,0.5455067753791809,-5.871748726349324e-06,0.0,0.0002835112391039,0.0,0.0,34.93046951293945,0.0,0.0,0.0,0.3852367997169494,4.0,0.0,1.0
585840,293.0953369140625,297.1499938964844,293.1499938964844,0.1748104393482208,-3584.868896484375,304.1459350585937,0.8035758137702942,0.2521032691001892,0.2282892614603042,293.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4489687383174896,0.050000000745058,0.049703549593687,293.05145263671875,297.1499938964844,293.1499938964844,0.1632835566997528,-2641.22900390625,304.141845703125,0.7888695001602173,0.2389809489250183,0.1682500094175338,293.1694030761719,297.1499938964844,293.1499938964844,0.4032179713249206,-7304.306640625,304.1573486328125,0.9990000128746032,0.5446823239326477,0.4647213816642761,293.0987854003906,297.1499938964844,293.1499938964844,0.0043984455987811,-1646.9013671875,296.92578125,0.4489687383174896,0.050000000745058,0.2357722371816635,291.1532287597656,291.1499938964844,255.1934814453125,254.3182830810547,282.2575378417969,293.5155029296875,291.1577453613281,1.0,0.3078444004058838,0.4627934098243713,0.4627934098243713,1.0,1.0,-1.376270413398743,0.4045262634754181,0.9717441201210022,0.0778828412294387,0.0,0.0,0.5521121025085449,70.79489135742188,48.0,57.55615997314453,-12427.6435546875,313.9531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5372009277344,307.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.705078125,18000.0,0.0,0.0,0.2804568111896515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434281229972839,0.5434339642524719,-5.868883818038739e-06,0.0,0.0002846280112862,0.0,0.0,34.739070892333984,0.0,0.0,0.0,0.3846255838871002,4.0,0.0,1.0
585900,293.0957336425781,297.1499938964844,293.1499938964844,0.1748504638671875,-3584.930419921875,304.1466064453125,0.8095746040344238,0.2527209222316742,0.2287545353174209,293.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4536060690879822,0.050000000745058,0.0496143437922,293.0520935058594,297.1499938964844,293.1499938964844,0.1637503653764724,-2646.8076171875,304.1424560546875,0.7954258322715759,0.2400988191366195,0.1689466834068298,293.15789794921875,297.1499938964844,293.1499938964844,0.3932806849479675,-7154.21923828125,304.174072265625,0.9990000128746032,0.5466904640197754,0.4555262327194214,293.0976867675781,297.1499938964844,293.1499938964844,0.0043953824788331,-1644.1278076171875,296.95245361328125,0.4536060690879822,0.050000000745058,0.2353490889072418,291.1799011230469,291.1499938964844,255.16629028320312,254.29454040527344,282.3050231933594,293.5191345214844,291.184814453125,1.0,0.3038941323757171,0.4617263674736023,0.4617263674736023,1.0,1.0,-1.3660142421722412,0.3996177017688751,0.9663965702056884,0.0750384107232093,0.0,0.0,0.547458827495575,68.36579895019531,48.0,67.04199981689453,-12318.326171875,303.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54833984375,307.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.4765625,18000.0,0.0,0.0,0.2815645635128021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376690030097961,0.5376748442649841,-5.84471217734972e-06,0.0,0.0002857522340491,0.0,0.0,34.131500244140625,0.0,0.0,0.0,0.3827393054962158,4.0,0.0,1.0
585960,293.0960388183594,297.1499938964844,293.1499938964844,0.1749010980129242,-3585.22265625,304.1471252441406,0.8164666295051575,0.2533455491065979,0.2292127460241317,293.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.4594111740589142,0.050000000745058,0.0495108217000961,293.052490234375,297.1499938964844,293.1499938964844,0.1642577201128006,-2652.9560546875,304.1429138183594,0.8032339811325073,0.2412655055522918,0.1696657091379165,293.1401672363281,297.1499938964844,293.1499938964844,0.3815822005271911,-6978.3203125,304.1909484863281,0.9990000128746032,0.5500640869140625,0.4446165263652801,293.0961608886719,297.1499938964844,293.1499938964844,0.0043912837281823,-1641.074951171875,296.9799499511719,0.4594111740589142,0.050000000745058,0.2348580211400985,291.205810546875,291.1499938964844,255.13970947265625,254.27130126953125,282.3259582519531,293.5292053222656,291.2094116210937,1.0,0.2992213070392608,0.461881011724472,0.461881011724472,1.0,1.0,-1.3536192178726196,0.395344465970993,0.958274781703949,0.0732571110129356,0.0,0.0,0.5411058664321899,65.54082489013672,51.0,64.68363952636719,-12193.67578125,291.9264831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5914611816406,307.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.49609375,18000.0,0.0,0.0,0.282298594713211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283665657043457,0.5283724069595337,-5.797883204650134e-06,0.0,0.0002864972047973,0.0,0.0,33.1263542175293,0.0,0.0,0.0,0.3796348869800567,4.0,0.0,1.0
586020,293.0967712402344,297.1499938964844,293.1499938964844,0.1755377352237701,-3595.34033203125,304.14697265625,0.8257491588592529,0.2545641958713531,0.2301926463842392,293.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252197265625,0.4670595228672027,0.050000000745058,0.0493822805583477,293.052734375,297.1499938964844,293.1499938964844,0.1658764779567718,-2673.625732421875,304.1425476074219,0.8142723441123962,0.2436838895082473,0.1712386459112167,293.09454345703125,297.1499938964844,293.1499938964844,0.3664735555648803,-6755.38427734375,304.2018737792969,0.9990000128746032,0.5595556497573853,0.4306840896606445,293.09197998046875,297.1499938964844,293.1499938964844,0.0043989783152937,-1642.5203857421875,297.0212097167969,0.4670595228672027,0.050000000745058,0.2342482805252075,291.22607421875,291.1499938964844,255.0884704589844,254.2265014648437,282.3502502441406,293.5635070800781,291.226318359375,1.0,0.2939238250255584,0.4621903002262115,0.4621903002262115,1.0,1.0,-1.3390649557113647,0.3906199634075165,0.9484450221061708,0.0713301002979278,0.0,0.0,0.5291537642478943,62.0464973449707,54.0,29.14005851745605,-11995.369140625,277.8436889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7598876953125,307.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.73828125,18000.0,0.0,0.0,0.2825411260128021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506698727607727,0.5067043900489807,-5.6700541790633e-06,0.0,0.0002867433358915,0.0,0.0,30.76793098449707,0.0,0.0,0.0,0.3723183572292328,4.0,0.0,1.0
586080,293.0967712402344,297.1499938964844,293.1499938964844,0.1755377352237701,-3595.34033203125,304.14697265625,0.8257491588592529,0.2545641958713531,0.2301926463842392,293.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252197265625,0.4670595228672027,0.050000000745058,0.0493822805583477,293.052734375,297.1499938964844,293.1499938964844,0.1658764779567718,-2673.625732421875,304.1425476074219,0.8142723441123962,0.2436838895082473,0.1712386459112167,293.09454345703125,297.1499938964844,293.1499938964844,0.3664735555648803,-6755.38427734375,304.2018737792969,0.9990000128746032,0.5595556497573853,0.4306840896606445,293.09197998046875,297.1499938964844,293.1499938964844,0.0043989783152937,-1642.5203857421875,297.0212097167969,0.4670595228672027,0.050000000745058,0.2342482805252075,291.22607421875,291.1499938964844,255.0884704589844,254.2265014648437,282.3502502441406,293.5635070800781,291.226318359375,1.0,0.2939238250255584,0.4621903002262115,0.4621903002262115,1.0,1.0,-1.3390649557113647,0.3906199634075165,0.9484450221061708,0.0713301002979278,0.0,0.0,0.5291537642478943,62.0464973449707,54.0,29.14005851745605,-11995.369140625,277.8436889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7598876953125,307.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.73828125,18000.0,0.0,0.0,0.2825411260128021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506698727607727,0.5067043900489807,-5.6700541790633e-06,0.0,0.0002867433358915,0.0,0.0,30.76793098449707,0.0,0.0,0.0,0.3723183572292328,4.0,0.0,1.0
586140,293.0975952148437,297.1499938964844,293.1499938964844,0.1765320152044296,-3611.76171875,304.1463317871094,0.8317012786865234,0.2557457089424133,0.2311907559633255,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.4710944294929504,0.050000000745058,0.0493101626634597,293.0528564453125,297.1499938964844,293.1499938964844,0.1679095476865768,-2699.936767578125,304.1416320800781,0.8216008543968201,0.2461214661598205,0.172887235879898,293.0514221191406,297.1499938964844,293.1499938964844,0.3577339053153991,-6629.89697265625,304.19891357421875,0.9990000128746032,0.5697187185287476,0.4226671755313873,293.08624267578125,297.1499938964844,293.1499938964844,0.004421969410032,-1650.6727294921875,297.0552978515625,0.4710944294929504,0.050000000745058,0.2339061796665191,291.22314453125,291.1499938964844,255.04005432128903,254.18411254882807,282.3575134277344,293.591796875,291.22216796875,1.0,0.291000097990036,0.4624996185302734,0.4624996185302734,1.0,1.0,-1.3321183919906616,0.3885594010353088,0.9435589909553528,0.0706023201346397,0.0,0.0,0.5194642543792725,60.107059478759766,57.0,1.2048643827438354,-11883.0712890625,270.6012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,307.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18143.197265625,18000.0,0.0,0.0,0.2813985049724579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886301755905151,0.4886357486248016,-5.556074029300362e-06,0.0,0.0002855837228707,0.0,0.0,28.84670066833496,0.0,0.0,0.0,0.3661280870437622,4.0,0.0,1.0
586200,293.0975952148437,297.1499938964844,293.1499938964844,0.1765320152044296,-3611.76171875,304.1463317871094,0.8317012786865234,0.2557457089424133,0.2311907559633255,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.4710944294929504,0.050000000745058,0.0493101626634597,293.0528564453125,297.1499938964844,293.1499938964844,0.1679095476865768,-2699.936767578125,304.1416320800781,0.8216008543968201,0.2461214661598205,0.172887235879898,293.0514221191406,297.1499938964844,293.1499938964844,0.3577339053153991,-6629.89697265625,304.19891357421875,0.9990000128746032,0.5697187185287476,0.4226671755313873,293.08624267578125,297.1499938964844,293.1499938964844,0.004421969410032,-1650.6727294921875,297.0552978515625,0.4710944294929504,0.050000000745058,0.2339061796665191,291.22314453125,291.1499938964844,255.04005432128903,254.18411254882807,282.3575134277344,293.591796875,291.22216796875,1.0,0.291000097990036,0.4624996185302734,0.4624996185302734,1.0,1.0,-1.3321183919906616,0.3885594010353088,0.9435589909553528,0.0706023201346397,0.0,0.0,0.5194642543792725,60.107059478759766,57.0,1.2048643827438354,-11883.0712890625,270.6012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,307.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18143.197265625,18000.0,0.0,0.0,0.2813985049724579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886301755905151,0.4886357486248016,-5.556074029300362e-06,0.0,0.0002855837228707,0.0,0.0,28.84670066833496,0.0,0.0,0.0,0.3661280870437622,4.0,0.0,1.0
586260,293.0985107421875,297.1499938964844,293.1499938964844,0.177799791097641,-3632.96875,304.1454467773437,0.8350793719291687,0.2568880915641784,0.2321921437978744,293.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2061462402344,0.4728453159332275,0.050000000745058,0.0492777302861213,293.0536499023437,297.1499938964844,293.1499938964844,0.1701707988977432,-2729.341552734375,304.1406555175781,0.8262150287628174,0.2484234720468521,0.1745034307241439,293.0172119140625,297.1499938964844,293.1499938964844,0.3538488149642944,-6577.98046875,304.1889343261719,0.9990000128746032,0.5791673064231873,0.4190129339694977,293.080078125,297.1499938964844,293.1499938964844,0.0044540036469697,-1663.035888671875,297.0834045410156,0.4728453159332275,0.050000000745058,0.2337523251771927,291.2031555175781,291.1499938964844,254.99473571777344,254.14439392089844,282.32574462890625,293.58221435546875,291.2007141113281,1.0,0.2899367213249206,0.4629229605197906,0.4629229605197906,1.0,1.0,-1.3306481838226318,0.3885433971881866,0.9421048164367676,0.0708358585834503,0.0,0.0,0.5135117769241333,59.2612419128418,60.0,-24.09367752075196,-11853.634765625,268.09112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,307.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.87890625,18000.0,0.0,0.0,0.2793029844760895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758948683738708,0.4759003520011902,-5.471702934300993e-06,0.0,0.0002834570477716,0.0,0.0,27.5185489654541,0.0,0.0,0.0,0.3617602586746216,4.0,0.0,1.0
586320,293.0985107421875,297.1499938964844,293.1499938964844,0.177799791097641,-3632.96875,304.1454467773437,0.8350793719291687,0.2568880915641784,0.2321921437978744,293.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2061462402344,0.4728453159332275,0.050000000745058,0.0492777302861213,293.0536499023437,297.1499938964844,293.1499938964844,0.1701707988977432,-2729.341552734375,304.1406555175781,0.8262150287628174,0.2484234720468521,0.1745034307241439,293.0172119140625,297.1499938964844,293.1499938964844,0.3538488149642944,-6577.98046875,304.1889343261719,0.9990000128746032,0.5791673064231873,0.4190129339694977,293.080078125,297.1499938964844,293.1499938964844,0.0044540036469697,-1663.035888671875,297.0834045410156,0.4728453159332275,0.050000000745058,0.2337523251771927,291.2031555175781,291.1499938964844,254.99473571777344,254.14439392089844,282.32574462890625,293.58221435546875,291.2007141113281,1.0,0.2899367213249206,0.4629229605197906,0.4629229605197906,1.0,1.0,-1.3306481838226318,0.3885433971881866,0.9421048164367676,0.0708358585834503,0.0,0.0,0.5135117769241333,59.2612419128418,60.0,-24.09367752075196,-11853.634765625,268.09112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,307.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.87890625,18000.0,0.0,0.0,0.2793029844760895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758948683738708,0.4759003520011902,-5.471702934300993e-06,0.0,0.0002834570477716,0.0,0.0,27.5185489654541,0.0,0.0,0.0,0.3617602586746216,4.0,0.0,1.0
586380,293.0995178222656,297.1499938964844,293.1499938964844,0.17913518846035,-3655.27490234375,304.1447448730469,0.8363084197044373,0.2579878568649292,0.2331854403018951,293.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4729313850402832,0.050000000745058,0.0492761023342609,293.0555419921875,297.1499938964844,293.1499938964844,0.1723433881998062,-2757.50927734375,304.1401672363281,0.8284850120544434,0.2504844665527344,0.1759751439094543,292.993896484375,297.1499938964844,293.1499938964844,0.3536567687988281,-6581.1787109375,304.17626953125,0.9990000128746032,0.5872825980186462,0.4188305139541626,293.0740051269531,297.1499938964844,293.1499938964844,0.0044923876412212,-1677.8609619140625,297.1107482910156,0.4729313850402832,0.050000000745058,0.2337446212768554,291.17828369140625,291.1499938964844,254.95278930664065,254.10757446289065,282.28485107421875,293.5685729980469,291.17608642578125,1.0,0.2903264462947845,0.4633463025093078,0.4633463025093078,1.0,1.0,-1.333375334739685,0.3899998664855957,0.9433754086494446,0.0717159509658813,0.0,0.0,0.5114326477050781,59.263221740722656,63.0,-31.650020599365234,-11895.4501953125,269.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999328613281,307.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.681640625,18000.0,0.0,0.0,0.2767990827560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703589975833893,0.4703644216060638,-5.4285542319121305e-06,0.0,0.0002809158759191,0.0,0.0,26.92496490478516,0.0,0.0,0.0,0.3597614169120788,4.0,0.0,1.0
586440,293.0995178222656,297.1499938964844,293.1499938964844,0.17913518846035,-3655.27490234375,304.1447448730469,0.8363084197044373,0.2579878568649292,0.2331854403018951,293.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4729313850402832,0.050000000745058,0.0492761023342609,293.0555419921875,297.1499938964844,293.1499938964844,0.1723433881998062,-2757.50927734375,304.1401672363281,0.8284850120544434,0.2504844665527344,0.1759751439094543,292.993896484375,297.1499938964844,293.1499938964844,0.3536567687988281,-6581.1787109375,304.17626953125,0.9990000128746032,0.5872825980186462,0.4188305139541626,293.0740051269531,297.1499938964844,293.1499938964844,0.0044923876412212,-1677.8609619140625,297.1107482910156,0.4729313850402832,0.050000000745058,0.2337446212768554,291.17828369140625,291.1499938964844,254.95278930664065,254.10757446289065,282.28485107421875,293.5685729980469,291.17608642578125,1.0,0.2903264462947845,0.4633463025093078,0.4633463025093078,1.0,1.0,-1.333375334739685,0.3899998664855957,0.9433754086494446,0.0717159509658813,0.0,0.0,0.5114326477050781,59.263221740722656,63.0,-31.650020599365234,-11895.4501953125,269.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999328613281,307.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.681640625,18000.0,0.0,0.0,0.2767990827560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703589975833893,0.4703644216060638,-5.4285542319121305e-06,0.0,0.0002809158759191,0.0,0.0,26.92496490478516,0.0,0.0,0.0,0.3597614169120788,4.0,0.0,1.0
586500,293.1000671386719,297.1499938964844,293.1499938964844,0.1797954738140106,-3666.267578125,304.1445007324219,0.8362556099891663,0.2585205733776092,0.2336757481098175,293.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4724741280078888,0.050000000745058,0.0492846257984638,293.0566101074219,297.1499938964844,293.1499938964844,0.1733873188495636,-2770.999267578125,304.1400451660156,0.8289135694503784,0.2514680027961731,0.1766746342182159,292.9862365722656,297.1499938964844,293.1499938964844,0.3546656966209411,-6599.0556640625,304.1696472167969,0.9990000128746032,0.5907632112503052,0.4197958111763,293.07110595703125,297.1499938964844,293.1499938964844,0.0045126625336706,-1685.6258544921875,297.1252136230469,0.4724741280078888,0.050000000745058,0.2337850481271743,291.166259765625,291.1499938964844,254.93316650390625,254.09034729003903,282.26177978515625,293.56060791015625,291.1640625,1.0,0.2909633219242096,0.4635579586029053,0.4635579586029053,1.0,1.0,-1.3360203504562378,0.3911778032779693,0.9448424577713012,0.072355031967163,0.0,0.0,0.5115494132041931,59.521461486816406,63.0,-32.8851203918457,-11932.9951171875,270.85235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46759033203125,307.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.984375,18000.0,0.0,0.0,0.2755524814128876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695928692817688,0.4695982933044433,-5.419374701887136e-06,0.0,0.0002796507324092,0.0,0.0,26.82975006103516,0.0,0.0,0.0,0.3594431579113006,4.0,0.0,1.0
586560,293.10064697265625,297.1499938964844,293.1499938964844,0.1804349869489669,-3676.87451171875,304.14434814453125,0.8358297348022461,0.2590418756008148,0.2341607958078384,293.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4717296361923218,0.050000000745058,0.049298420548439,293.05767822265625,297.1499938964844,293.1499938964844,0.1744069904088974,-2784.1357421875,304.1400146484375,0.8289658427238464,0.2524416446685791,0.1773659139871597,292.9811096191406,297.1499938964844,293.1499938964844,0.3562784492969513,-6625.6962890625,304.16314697265625,0.9990000128746032,0.5938465595245361,0.4213528037071228,293.0683898925781,297.1499938964844,293.1499938964844,0.0045335413888096,-1693.5228271484375,297.1401672363281,0.4717296361923218,0.050000000745058,0.2338504791259765,291.1551513671875,291.1499938964844,254.9144897460937,254.07394409179688,282.2525634765625,293.5447998046875,291.1536865234375,1.0,0.2918498516082763,0.4630624651908874,0.4630624651908874,1.0,1.0,-1.3393958806991575,0.3918345272541046,0.9475613236427308,0.0723323822021484,0.0,0.0,0.5123357772827148,59.925071716308594,66.0,-29.36957359313965,-11973.4677734375,273.1448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5163879394531,307.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4140625,18000.0,0.0,0.0,0.2743773460388183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701250791549682,0.4701305031776428,-5.417690317699453e-06,0.0,0.0002784581156447,0.0,0.0,26.86152076721192,0.0,0.0,0.0,0.359553575515747,4.0,0.0,1.0
586620,293.1018371582031,297.1499938964844,293.1499938964844,0.1815668493509292,-3695.466796875,304.14434814453125,0.8340482711791992,0.260049432516098,0.2351123988628387,293.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4694687128067016,0.050000000745058,0.0493395999073982,293.05975341796875,297.1499938964844,293.1499938964844,0.1763179153203964,-2808.58056640625,304.1401672363281,0.8281564116477966,0.2543649077415466,0.1787445247173309,292.977783203125,297.1499938964844,293.1499938964844,0.3608897030353546,-6698.65185546875,304.151123046875,0.9990000128746032,0.5988169312477112,0.4259655773639679,293.0637512207031,297.1499938964844,293.1499938964844,0.0045738192275166,-1708.254638671875,297.17431640625,0.4694687128067016,0.050000000745058,0.2340458184480667,291.14208984375,291.1499938964844,254.8801422119141,254.0437164306641,282.2370910644531,293.5102233886719,291.1407470703125,1.0,0.2942572236061096,0.4620715081691742,0.4620715081691742,1.0,1.0,-1.3480130434036257,0.3936877250671386,0.9543253183364868,0.0724675059318542,0.0,0.0,0.5142686367034912,61.10744094848633,69.0,-22.193580627441406,-12056.9443359375,279.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55889892578125,307.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2109375,18000.0,0.0,0.0,0.2723791003227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726948738098144,0.472700297832489,-5.427730684459675e-06,0.0,0.0002764301607385,0.0,0.0,27.09297561645508,0.0,0.0,0.0,0.3603318631649017,4.0,0.0,1.0
586680,293.1018371582031,297.1499938964844,293.1499938964844,0.1815668493509292,-3695.466796875,304.14434814453125,0.8340482711791992,0.260049432516098,0.2351123988628387,293.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4694687128067016,0.050000000745058,0.0493395999073982,293.05975341796875,297.1499938964844,293.1499938964844,0.1763179153203964,-2808.58056640625,304.1401672363281,0.8281564116477966,0.2543649077415466,0.1787445247173309,292.977783203125,297.1499938964844,293.1499938964844,0.3608897030353546,-6698.65185546875,304.151123046875,0.9990000128746032,0.5988169312477112,0.4259655773639679,293.0637512207031,297.1499938964844,293.1499938964844,0.0045738192275166,-1708.254638671875,297.17431640625,0.4694687128067016,0.050000000745058,0.2340458184480667,291.14208984375,291.1499938964844,254.8801422119141,254.0437164306641,282.2370910644531,293.5102233886719,291.1407470703125,1.0,0.2942572236061096,0.4620715081691742,0.4620715081691742,1.0,1.0,-1.3480130434036257,0.3936877250671386,0.9543253183364868,0.0724675059318542,0.0,0.0,0.5142686367034912,61.10744094848633,69.0,-22.193580627441406,-12056.9443359375,279.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55889892578125,307.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2109375,18000.0,0.0,0.0,0.2723791003227234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726948738098144,0.472700297832489,-5.427730684459675e-06,0.0,0.0002764301607385,0.0,0.0,27.09297561645508,0.0,0.0,0.0,0.3603318631649017,4.0,0.0,1.0
586740,293.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.144287109375,0.8313064575195312,0.0,0.2360416203737259,293.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.4662641286849975,0.0,0.0493959225714206,293.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1402587890625,0.8263407349586487,0.0,0.1800813674926757,292.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1399230957031,0.9990000128746032,0.0,0.4321948587894439,293.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2057189941406,0.4662641286849975,0.0,0.2343129962682724,291.1259765625,294.1499938964844,254.8500061035156,254.01715087890625,282.2186279296875,293.4742431640625,291.1246337890625,0.0,0.0,0.4610805213451385,0.4610805213451385,1.0,1.0,-1.3585984706878662,0.3962201476097107,0.9623782634735109,0.0729084610939025,0.0,0.0,0.0,62.70716857910156,60.0,-21.99914932250977,-12156.53515625,287.49688720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340270996094,307.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47845458984375,0.4784600436687469,-5.453869562188629e-06,0.0,0.0,0.0,0.0,27.63167953491211,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.144287109375,0.8313064575195312,0.0,0.2360416203737259,293.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.4662641286849975,0.0,0.0493959225714206,293.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1402587890625,0.8263407349586487,0.0,0.1800813674926757,292.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1399230957031,0.9990000128746032,0.0,0.4321948587894439,293.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2057189941406,0.4662641286849975,0.0,0.2343129962682724,291.1259765625,294.1499938964844,254.8500061035156,254.01715087890625,282.2186279296875,293.4742431640625,291.1246337890625,0.0,0.0,0.4610805213451385,0.4610805213451385,1.0,1.0,-1.3585984706878662,0.3962201476097107,0.9623782634735109,0.0729084610939025,0.0,0.0,0.0,62.70716857910156,60.0,-21.99914932250977,-12156.53515625,287.49688720703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340270996094,307.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47845458984375,0.4784600436687469,-5.453869562188629e-06,0.0,0.0,0.0,0.0,27.63167953491211,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.672607421875,0.0,0.0,0.000957662705332,293.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0002793407766148,292.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986083984375,0.0,0.0,0.0007322384626604,291.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06719970703125,0.0,0.0,0.0021872697398066,292.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8772888183594,0.0,0.0,0.0013250723714008,291.17291259765625,294.1499938964844,254.8247985839844,253.99490356445312,275.1528625488281,279.15234375,291.1495056152344,0.0,0.0,0.2766483128070831,0.2766483128070831,1.0,1.0,-0.0065793278627097,0.0037439549341797,0.0028353729285299,-0.0432827025651931,0.0,0.0,0.0,-0.0412971824407577,60.0,-362.1553955078125,-0.0,-2.9504656140488805e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.377540453286329e-18,-5.379308138255355e-18,1.7675833889847766e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.672607421875,0.0,0.0,0.000957662705332,293.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0002793407766148,292.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986083984375,0.0,0.0,0.0007322384626604,291.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06719970703125,0.0,0.0,0.0021872697398066,292.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8772888183594,0.0,0.0,0.0013250723714008,291.17291259765625,294.1499938964844,254.8247985839844,253.99490356445312,275.1528625488281,279.15234375,291.1495056152344,0.0,0.0,0.2766483128070831,0.2766483128070831,1.0,1.0,-0.0065793278627097,0.0037439549341797,0.0028353729285299,-0.0432827025651931,0.0,0.0,0.0,-0.0412971824407577,60.0,-362.1553955078125,-0.0,-2.9504656140488805e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.377540453286329e-18,-5.379308138255355e-18,1.7675833889847766e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,0.0001287710038013,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001138657607953,292.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650085449219,0.0,0.0,9.977963054552674e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,0.0001707417686702,292.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85076904296875,0.0,0.0,0.0005401301314122,291.17315673828125,294.1499938964844,254.81417846679688,253.98550415039065,274.681640625,271.3434753417969,291.1448669433594,0.0,0.0,0.1760648488998413,0.1760648488998413,1.0,1.0,-0.0012640708591789,0.0015223399968817,-0.0002582691377028,-0.0437466129660606,0.0,0.0,0.0,-0.0138957118615508,60.0,-180.7275390625,-0.0,-1.0893749902152194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7426774573390095e-20,1.9384118162824973e-20,-1.957342781641311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285095214844,0.0,0.0,0.0001037032561725,293.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001086224074242,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,8.064807479968295e-05,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,0.0001101430243579,292.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.832275390625,0.0,0.0,0.0005152579396963,291.1732482910156,294.1499938964844,254.8048095703125,253.9772186279297,274.4796447753906,266.0024719238281,291.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021302780136,1.7315864297984266e-08,0.0011021129321306,-0.0443346016108989,0.0,0.0,0.0,-0.0134107125923037,60.0,-83.86541748046875,-0.0,-8.28177277867326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2865092753424825e-21,7.90845088559502e-21,-2.6219414083041458e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6186218261719,0.0,0.0,0.0001027499238261,293.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.00010818093142,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441345214844,0.0,0.0,7.991630991455168e-05,291.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171813964844,0.0,0.0,0.0001082298404071,292.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81414794921875,0.0,0.0,0.0005131637444719,291.17333984375,294.1499938964844,254.7966461181641,253.97000122070312,274.28759765625,262.4447937011719,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947678238153,1.6930146173876892e-08,0.0010947508271783,-0.0433746725320816,0.0,0.0,0.0,-0.0132064819335937,60.0,-47.77894592285156,-0.0,-8.171504362053383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937398263269974e-21,7.536154986460802e-21,-2.5987565212424365e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0001024184093694,293.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001078491695807,292.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341857910156,0.0,0.0,7.965876284288242e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115051269531,0.0,0.0,0.000107852720248,292.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79620361328125,0.0,0.0,0.0005115900421515,291.1734313964844,294.1499938964844,254.78965759277344,253.9638061523437,274.0981140136719,260.0606994628906,291.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913209989666,1.6542216485504472e-08,0.0010913044679909,-0.0423609986901283,0.0,0.0,0.0,-0.0130135137587785,60.0,-34.61727523803711,-0.0,-8.120129990629722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354837925163105e-21,7.538066226040197e-21,-2.6025826354722777e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895690917969,0.0,0.0,0.0001017512695398,293.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001071471124305,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61456298828125,0.0,0.0,7.913988520158455e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.0001071494843927,292.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608947753906,0.0,0.0,0.00050825974904,291.1736145019531,294.1499938964844,254.7789764404297,253.95431518554688,273.7262268066406,257.3554382324219,291.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.989131927490234,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935434921005511e-21,7.538112270273513e-21,-2.6026777531647856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895690917969,0.0,0.0,0.0001017512695398,293.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001071471124305,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61456298828125,0.0,0.0,7.913988520158455e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.0001071494843927,292.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608947753906,0.0,0.0,0.00050825974904,291.1736145019531,294.1499938964844,254.7789764404297,253.95431518554688,273.7262268066406,257.3554382324219,291.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.989131927490234,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935434921005511e-21,7.538112270273513e-21,-2.6026777531647856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706481933594,0.0,0.0,0.0001010373453027,293.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001063953532138,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,7.858461322030053e-05,290.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,0.0001063976815203,292.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.72625732421875,0.0,0.0,0.0005046937731094,291.1737670898437,294.1499938964844,254.7723999023437,253.94842529296875,273.36376953125,256.0841369628906,291.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95920753479004,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706481933594,0.0,0.0,0.0001010373453027,293.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001063953532138,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,7.858461322030053e-05,290.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,0.0001063976815203,292.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.72625732421875,0.0,0.0,0.0005046937731094,291.1737670898437,294.1499938964844,254.7723999023437,253.94842529296875,273.36376953125,256.0841369628906,291.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95920753479004,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0001002916978904,293.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001056101900758,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,7.800466119078919e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0001056124674505,292.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922912597656,0.0,0.0,0.0005009692395105,291.1738586425781,294.1499938964844,254.76954650878903,253.94583129882807,273.0107116699219,255.46560668945312,291.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.650854110717773,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0001002916978904,293.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001056101900758,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,7.800466119078919e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0001056124674505,292.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922912597656,0.0,0.0,0.0005009692395105,291.1738586425781,294.1499938964844,254.76954650878903,253.94583129882807,273.0107116699219,255.46560668945312,291.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.650854110717773,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,9.953057451639324e-05,293.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001048087287927,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579528808594,0.0,0.0,7.7412674727384e-05,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,0.0001048109552357,292.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590576171875,0.0,0.0,0.0004971674643456,291.1739807128906,294.1499938964844,254.77003479003903,253.9461669921875,272.6669006347656,255.1543426513672,291.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.428794860839844,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,9.953057451639324e-05,293.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001048087287927,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579528808594,0.0,0.0,7.7412674727384e-05,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679260253906,0.0,0.0,0.0001048109552357,292.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590576171875,0.0,0.0,0.0004971674643456,291.1739807128906,294.1499938964844,254.77003479003903,253.9461669921875,272.6669006347656,255.1543426513672,291.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.428794860839844,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
