time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587700,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5249938964844,0.0,0.0,9.914917609421536e-05,293.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001044071104843,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.548828125,0.0,0.0,7.711603393545374e-05,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,0.0001044093150994,292.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6426696777344,0.0,0.0,0.0004952623858116,291.17401123046875,294.1499938964844,254.7714233398437,253.9473419189453,272.4984436035156,255.06072998046875,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941205009818,60.0,-26.321277618408203,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,9.87696839729324e-05,293.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001040075148921,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5398254394531,0.0,0.0,7.682087743887678e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0001040096976794,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62646484375,0.0,0.0,0.000493366853334,291.1740417480469,294.1499938964844,254.7735137939453,253.9491424560547,272.3321838378906,254.9928131103516,291.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.21387481689453,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986572265625,0.0,0.0,9.80231852736324e-05,293.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001032214422593,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52203369140625,0.0,0.0,7.624026329722255e-05,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,0.0001032235813909,292.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5945129394531,0.0,0.0,0.0004896380705758,291.174072265625,294.1499938964844,254.77960205078125,253.95440673828125,272.0062866210937,254.906967163086,291.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065615090899428e-08,0.0010444740764796,-0.0280363578349351,0.0,0.0,0.0,-0.0102985259145498,60.0,-25.99968719482422,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986572265625,0.0,0.0,9.80231852736324e-05,293.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001032214422593,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52203369140625,0.0,0.0,7.624026329722255e-05,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473571777344,0.0,0.0,0.0001032235813909,292.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5945129394531,0.0,0.0,0.0004896380705758,291.174072265625,294.1499938964844,254.77960205078125,253.95440673828125,272.0062866210937,254.906967163086,291.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065615090899428e-08,0.0010444740764796,-0.0280363578349351,0.0,0.0,0.0,-0.0102985259145498,60.0,-25.99968719482422,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815368652344,0.0,0.0,9.730408055474982e-05,293.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001024642260745,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046081542969,0.0,0.0,7.568096043542027e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373474121094,0.0,0.0,0.0001024663215503,292.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.563232421875,0.0,0.0,0.0004860461631324,291.174072265625,294.1499938964844,254.7879180908203,253.961654663086,271.6889343261719,254.861328125,291.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.78885078430176,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815368652344,0.0,0.0,9.730408055474982e-05,293.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001024642260745,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046081542969,0.0,0.0,7.568096043542027e-05,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9373474121094,0.0,0.0,0.0001024663215503,292.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.563232421875,0.0,0.0,0.0004860461631324,291.174072265625,294.1499938964844,254.7879180908203,253.961654663086,271.6889343261719,254.861328125,291.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.78885078430176,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,9.662881348049268e-05,293.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001017531685647,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48748779296875,0.0,0.0,7.515575271099806e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,0.0001017552276607,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325012207031,0.0,0.0,0.0004826732329092,291.17401123046875,294.1499938964844,254.798095703125,253.9705352783203,271.3797912597656,254.8378295898437,291.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.0234876368194818,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.58550262451172,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,9.662881348049268e-05,293.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001017531685647,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48748779296875,0.0,0.0,7.515575271099806e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,0.0001017552276607,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325012207031,0.0,0.0,0.0004826732329092,291.17401123046875,294.1499938964844,254.798095703125,253.9705352783203,271.3797912597656,254.8378295898437,291.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.0234876368194818,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.58550262451172,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481811523437,0.0,0.0,9.601182682672516e-05,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001011034837574,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706726074219,0.0,0.0,7.46758742025122e-05,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178466796875,0.0,0.0,0.0001011054991977,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023498535156,0.0,0.0,0.0004795913991983,291.1739501953125,294.1499938964844,254.8097686767578,253.98074340820312,271.0785217285156,254.8270568847656,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.3941593170166,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481811523437,0.0,0.0,9.601182682672516e-05,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001011034837574,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706726074219,0.0,0.0,7.46758742025122e-05,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178466796875,0.0,0.0,0.0001011054991977,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023498535156,0.0,0.0,0.0004795913991983,291.1739501953125,294.1499938964844,254.8097686767578,253.98074340820312,271.0785217285156,254.8270568847656,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.3941593170166,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400329589844,0.0,0.0,9.572832641424613e-05,293.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001008049584925,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623718261719,0.0,0.0,7.445536903105676e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130859375,0.0,0.0,0.0001008069521049,292.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.48748779296875,0.0,0.0,0.0004781753232236,291.17388916015625,294.1499938964844,254.8160552978516,253.9862365722656,270.93072509765625,254.8247528076172,290.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.30413818359375,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43194580078125,0.0,0.0,9.546255751047283e-05,293.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001005251033348,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,7.424865907523781e-05,290.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001005270823952,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,0.000476847810205,291.173828125,294.1499938964844,254.8225555419922,253.991928100586,270.78472900390625,254.82391357421875,290.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.218338012695312,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159545898437,0.0,0.0,9.49857640080154e-05,293.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001000230477075,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378662109375,0.0,0.0,7.387782534351572e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,0.0001000249903881,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436340332031,0.0,0.0,0.0004744662728626,291.17364501953125,294.1499938964844,254.83609008789065,254.0037841796875,270.4980163574219,254.8254547119141,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280621883154481e-09,0.0010121082887053,-0.0181258376687765,0.0,0.0,0.0,-0.0084221400320529,60.0,-25.0602970123291,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159545898437,0.0,0.0,9.49857640080154e-05,293.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001000230477075,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378662109375,0.0,0.0,7.387782534351572e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,0.0001000249903881,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436340332031,0.0,0.0,0.0004744662728626,291.17364501953125,294.1499938964844,254.83609008789065,254.0037841796875,270.4980163574219,254.8254547119141,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280621883154481e-09,0.0010121082887053,-0.0181258376687765,0.0,0.0,0.0,-0.0084221400320529,60.0,-25.0602970123291,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40020751953125,0.0,0.0,9.458216663915664e-05,293.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.95980662992224e-05,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,7.35639114282094e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,9.959997260011733e-05,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,0.0004724503378383,291.1734313964844,294.1499938964844,254.8500061035156,254.0159606933593,270.2179870605469,254.8299865722656,290.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.92104148864746,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40020751953125,0.0,0.0,9.458216663915664e-05,293.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.95980662992224e-05,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,7.35639114282094e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,9.959997260011733e-05,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,0.0004724503378383,291.1734313964844,294.1499938964844,254.8500061035156,254.0159606933593,270.2179870605469,254.8299865722656,290.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.92104148864746,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846740722656,0.0,0.0,9.424929885426536e-05,293.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.924756159307437e-05,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,7.330501830438152e-05,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,9.92494387901388e-05,292.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,0.000470787694212,291.17315673828125,294.1499938964844,254.8639068603516,254.0281524658203,269.9442749023437,254.8364715576172,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.80069923400879,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846740722656,0.0,0.0,9.424929885426536e-05,293.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.924756159307437e-05,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,7.330501830438152e-05,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,9.92494387901388e-05,292.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,0.000470787694212,291.17315673828125,294.1499938964844,254.8639068603516,254.0281524658203,269.9442749023437,254.8364715576172,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.80069923400879,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36932373046875,0.0,0.0,9.398237307323144e-05,293.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.896650590235367e-05,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,7.309741340577602e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,9.896835399558768e-05,292.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,0.0004694544768426,291.1728210449219,294.1499938964844,254.87744140625,254.0400238037109,269.6765441894531,254.8442230224609,290.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.698579788208008,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36932373046875,0.0,0.0,9.398237307323144e-05,293.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.896650590235367e-05,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,7.309741340577602e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,9.896835399558768e-05,292.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,0.0004694544768426,291.1728210449219,294.1499938964844,254.87744140625,254.0400238037109,269.6765441894531,254.8442230224609,290.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.698579788208008,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617248535156,0.0,0.0,9.387172030983491e-05,293.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.884998871712014e-05,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,7.301134610315785e-05,290.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86700439453125,0.0,0.0,9.885182953439652e-05,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0004689017951022,291.1726379394531,294.1499938964844,254.8839569091797,254.0457458496093,269.5447998046875,254.84841918945312,290.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.65400695800781,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,9.377513197250664e-05,293.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.874828538158908e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750305175781,0.0,0.0,7.29362218407914e-05,290.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.862548828125,0.0,0.0,9.875011164695024e-05,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,0.0004684193700086,291.1724548339844,294.1499938964844,254.8902282714844,254.0512542724609,269.4144592285156,254.852767944336,290.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.613506317138672,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,9.362055425299332e-05,292.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.858552948571742e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,7.281599391717464e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,9.858732664724812e-05,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0004676473035942,291.1719970703125,294.1499938964844,254.9019012451172,254.0615234375,269.1576843261719,254.8617553710937,290.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.543930053710938,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,9.362055425299332e-05,292.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.858552948571742e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,7.281599391717464e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536682128906,0.0,0.0,9.858732664724812e-05,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0004676473035942,291.1719970703125,294.1499938964844,254.9019012451172,254.0615234375,269.1576843261719,254.8617553710937,290.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.543930053710938,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,9.351104381494224e-05,292.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.847023466136308e-05,291.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,7.2730821557343e-05,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,9.847200271906333e-05,292.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,0.0004671003844123,291.1715087890625,294.1499938964844,254.91207885742188,254.0704803466797,268.9060363769531,254.8708648681641,290.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.48825454711914,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,9.351104381494224e-05,292.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.847023466136308e-05,291.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,7.2730821557343e-05,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,9.847200271906333e-05,292.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,0.0004671003844123,291.1715087890625,294.1499938964844,254.91207885742188,254.0704803466797,268.9060363769531,254.8708648681641,290.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.48825454711914,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,9.343319106847048e-05,292.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.838826372288167e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298034667969,0.0,0.0,7.267027103807777e-05,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,9.839001722866668e-05,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0004667115863412,291.1709289550781,294.1499938964844,254.9203948974609,254.0778350830078,268.6592102050781,254.8797912597656,290.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.44404602050781,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,9.343319106847048e-05,292.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.838826372288167e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298034667969,0.0,0.0,7.267027103807777e-05,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,9.839001722866668e-05,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0004667115863412,291.1709289550781,294.1499938964844,254.9203948974609,254.0778350830078,268.6592102050781,254.8797912597656,290.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.44404602050781,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,9.337340452475472e-05,292.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.8325326689519e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31500244140625,0.0,0.0,7.262377039296553e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,9.832705836743116e-05,292.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22491455078125,0.0,0.0,0.0004664130392484,291.1702880859375,294.1499938964844,254.92648315429688,254.08322143554688,268.4170837402344,254.88824462890625,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.40786361694336,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,9.337340452475472e-05,292.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.8325326689519e-05,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31500244140625,0.0,0.0,7.262377039296553e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,9.832705836743116e-05,292.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22491455078125,0.0,0.0,0.0004664130392484,291.1702880859375,294.1499938964844,254.92648315429688,254.08322143554688,268.4170837402344,254.88824462890625,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.40786361694336,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,9.33479459490627e-05,292.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.829852933762596e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,7.260396523633972e-05,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,9.83002464636229e-05,292.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,0.0004662858846131,291.169921875,294.1499938964844,254.92857360839844,254.0850982666016,268.2976989746094,254.89219665527344,290.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.39198303222656,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28076171875,0.0,0.0,9.332484478363769e-05,292.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.827420581132174e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30035400390625,0.0,0.0,7.258599362103269e-05,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188171386719,0.0,0.0,9.827590838540344e-05,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,0.0004661705170292,291.1695556640625,294.1499938964844,254.92996215820312,254.0863494873047,268.1794128417969,254.89588928222656,290.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210565756641472e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,-0.0073959166184067,60.0,-24.3773193359375,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664489746094,0.0,0.0,9.328527085017412e-05,292.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.823255095398054e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28582763671875,0.0,0.0,7.255521632032469e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,9.82342317001894e-05,292.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,0.0004659729020204,291.1687927246094,294.1499938964844,254.93045043945312,254.0868682861328,267.94610595703125,254.90237426757807,290.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.35138511657715,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664489746094,0.0,0.0,9.328527085017412e-05,292.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.823255095398054e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28582763671875,0.0,0.0,7.255521632032469e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,9.82342317001894e-05,292.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,0.0004659729020204,291.1687927246094,294.1499938964844,254.93045043945312,254.0868682861328,267.94610595703125,254.90237426757807,290.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.35138511657715,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,9.325519931735472e-05,292.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.820090053835884e-05,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713928222656,0.0,0.0,7.25318313925527e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.820256673265249e-05,292.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0004658228135667,291.1679077148437,294.1499938964844,254.92759704589844,254.08447265625,267.7169189453125,254.9073944091797,290.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.33006477355957,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,9.325519931735472e-05,292.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.820090053835884e-05,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713928222656,0.0,0.0,7.25318313925527e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.820256673265249e-05,292.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0004658228135667,291.1679077148437,294.1499938964844,254.92759704589844,254.08447265625,267.7169189453125,254.9073944091797,290.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.33006477355957,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382507324219,0.0,0.0,9.323654376203194e-05,292.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.818127728067338e-05,291.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571105957031,0.0,0.0,7.251732313307002e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,9.818291437113658e-05,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.0004657297104131,291.1669921875,294.1499938964844,254.9210205078125,254.07882690429688,267.4917907714844,254.9105529785156,290.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359690146661e-09,0.0009934634435921,-0.0124145280569791,0.0,0.0,0.0,-0.0073412824422121,60.0,-24.31390953063965,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382507324219,0.0,0.0,9.323654376203194e-05,292.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.818127728067338e-05,291.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571105957031,0.0,0.0,7.251732313307002e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,9.818291437113658e-05,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.0004657297104131,291.1669921875,294.1499938964844,254.9210205078125,254.07882690429688,267.4917907714844,254.9105529785156,290.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359690146661e-09,0.0009934634435921,-0.0124145280569791,0.0,0.0,0.0,-0.0073412824422121,60.0,-24.31390953063965,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22430419921875,0.0,0.0,9.323174163000658e-05,292.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.817623504204676e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,7.251358329085633e-05,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,9.817785758059472e-05,292.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0004657057870645,291.1659545898437,294.1499938964844,254.91033935546875,254.0695953369141,267.2704772949219,254.91151428222656,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.094312971465342e-09,0.0009934117551892,-0.0123986862599849,0.0,0.0,0.0,-0.0073382845148444,60.0,-24.3037109375,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
