time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590040,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22430419921875,0.0,0.0,9.323174163000658e-05,292.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.817623504204676e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.242919921875,0.0,0.0,7.251358329085633e-05,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,9.817785758059472e-05,292.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0004657057870645,291.1659545898437,294.1499938964844,254.91033935546875,254.0695953369141,267.2704772949219,254.91151428222656,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.094312971465342e-09,0.0009934117551892,-0.0123986862599849,0.0,0.0,0.0,-0.0073382845148444,60.0,-24.3037109375,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,9.323532867711036e-05,292.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.818001854000612e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,7.251636998262256e-05,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7805480957031,0.0,0.0,9.818162652663888e-05,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,0.000465723715024,291.1654052734375,294.1499938964844,254.90335083007807,254.06353759765625,267.1612243652344,254.9110565185547,290.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.012410300783813,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.301124572753903,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21044921875,0.0,0.0,9.324331040261312e-05,292.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.818842954700811e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,7.252258365042508e-05,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,9.819003025768323e-05,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,0.0004657636454794,291.16485595703125,294.1499938964844,254.89520263671875,254.05645751953125,267.0528564453125,254.909896850586,290.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.30036163330078,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966857910156,0.0,0.0,9.327369480160996e-05,292.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.822043648455292e-05,291.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148742675781,0.0,0.0,7.254620868479833e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,9.82220226433128e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0004659154801629,291.1636657714844,294.1499938964844,254.8751983642578,254.03909301757807,266.83868408203125,254.90528869628903,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352879986166,0.0,0.0,0.0,-0.007364131975919,60.0,-24.30474853515625,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966857910156,0.0,0.0,9.327369480160996e-05,292.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.822043648455292e-05,291.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148742675781,0.0,0.0,7.254620868479833e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,9.82220226433128e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0004659154801629,291.1636657714844,294.1499938964844,254.8751983642578,254.03909301757807,266.83868408203125,254.90528869628903,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352879986166,0.0,0.0,0.0,-0.007364131975919,60.0,-24.30474853515625,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,9.332464105682448e-05,292.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.827410394791514e-05,291.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,7.258584082592279e-05,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,9.82756682788022e-05,292.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.0004661700513679,291.1623840332031,294.1499938964844,254.8500061035156,254.01715087890625,266.6278076171875,254.89724731445312,290.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209872533384896e-09,0.0009943996556103,-0.0127014350146055,0.0,0.0,0.0,-0.0073955710977315,60.0,-24.317636489868164,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,9.332464105682448e-05,292.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.827410394791514e-05,291.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,7.258584082592279e-05,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,9.82756682788022e-05,292.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.0004661700513679,291.1623840332031,294.1499938964844,254.8500061035156,254.01715087890625,266.6278076171875,254.89724731445312,290.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209872533384896e-09,0.0009943996556103,-0.0127014350146055,0.0,0.0,0.0,-0.0073955710977315,60.0,-24.317636489868164,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694641113281,0.0,0.0,9.339271491626278e-05,292.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.83458012342453e-05,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18719482421875,0.0,0.0,7.263878069352359e-05,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7512512207031,0.0,0.0,9.834735101321712e-05,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.0,0.0,0.0004665101587306,291.1610412597656,294.1499938964844,254.8212280273437,253.9920349121093,266.4200439453125,254.8853912353516,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.338897705078125,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694641113281,0.0,0.0,9.339271491626278e-05,292.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.83458012342453e-05,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18719482421875,0.0,0.0,7.263878069352359e-05,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7512512207031,0.0,0.0,9.834735101321712e-05,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.0,0.0,0.0004665101587306,291.1610412597656,294.1499938964844,254.8212280273437,253.9920349121093,266.4200439453125,254.8853912353516,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.338897705078125,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,9.347077866550536e-05,292.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.84280268312432e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734619140625,0.0,0.0,7.269949855981395e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,9.842954750638457e-05,292.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,0.0004669001791626,291.1595764160156,294.1499938964844,254.79087829589844,253.9654235839844,266.2152404785156,254.86990356445312,290.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.365163803100582,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,9.347077866550536e-05,292.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.84280268312432e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734619140625,0.0,0.0,7.269949855981395e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,9.842954750638457e-05,292.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,0.0004669001791626,291.1595764160156,294.1499938964844,254.79087829589844,253.9654235839844,266.2152404785156,254.86990356445312,290.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.365163803100582,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,9.351369953947142e-05,292.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.84732250799425e-05,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,7.273288065334782e-05,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,9.847474575508386e-05,292.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0004671145870815,291.1588134765625,294.1499938964844,254.775146484375,253.9515838623047,266.11395263671875,254.86085510253903,290.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.37981414794922,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425170898437,0.0,0.0,9.355918155051768e-05,292.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.852112998487428e-05,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,7.276825635926798e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,9.85226361081004e-05,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.953369140625,0.0,0.0,0.0004673418297898,291.15802001953125,294.1499938964844,254.75906372070312,253.9374084472656,266.01336669921875,254.8509826660156,290.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.39540100097656,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,9.36576834646985e-05,292.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.86248705885373e-05,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,7.284486491698772e-05,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.726318359375,0.0,0.0,9.86263621598482e-05,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,0.0004678339173551,291.1563720703125,294.1499938964844,254.7258758544922,253.9081115722656,265.8142395019531,254.82891845703125,290.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.429304122924805,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,9.36576834646985e-05,292.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.86248705885373e-05,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.146240234375,0.0,0.0,7.284486491698772e-05,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.726318359375,0.0,0.0,9.86263621598482e-05,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,0.0004678339173551,291.1563720703125,294.1499938964844,254.7258758544922,253.9081115722656,265.8142395019531,254.82891845703125,290.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.429304122924805,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,9.37658260227181e-05,292.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.873876115307212e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,7.292898226296529e-05,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,9.87402381724678e-05,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,0.0004683742008637,291.1546630859375,294.1499938964844,254.69143676757807,253.87762451171875,265.6178283691406,254.8038787841797,290.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.46675682067871,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,9.37658260227181e-05,292.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.873876115307212e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,7.292898226296529e-05,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,9.87402381724678e-05,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,0.0004683742008637,291.1546630859375,294.1499938964844,254.69143676757807,253.87762451171875,265.6178283691406,254.8038787841797,290.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.46675682067871,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026306152344,0.0,0.0,9.388293256051838e-05,292.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.886209591059014e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192932128906,0.0,0.0,7.302006270037964e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,9.88635583780706e-05,292.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.0004689592169597,291.1528015136719,294.1499938964844,254.65586853027344,253.84605407714844,265.424072265625,254.776107788086,290.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.50752258300781,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026306152344,0.0,0.0,9.388293256051838e-05,292.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.886209591059014e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192932128906,0.0,0.0,7.302006270037964e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,9.88635583780706e-05,292.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.0004689592169597,291.1528015136719,294.1499938964844,254.65586853027344,253.84605407714844,265.424072265625,254.776107788086,290.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.50752258300781,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894470214844,0.0,0.0,9.40081154112704e-05,292.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.899392898660152e-05,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059265136719,0.0,0.0,7.311742956517264e-05,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,9.899537690216675e-05,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,0.0004695845709647,291.15087890625,294.1499938964844,254.6192779541016,253.81349182128903,265.2328186035156,254.7457733154297,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.551326751708984,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894470214844,0.0,0.0,9.40081154112704e-05,292.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.899392898660152e-05,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059265136719,0.0,0.0,7.311742956517264e-05,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,9.899537690216675e-05,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,0.0004695845709647,291.15087890625,294.1499938964844,254.6192779541016,253.81349182128903,265.2328186035156,254.7457733154297,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.551326751708984,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,9.407340985490008e-05,292.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.906269406201318e-05,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,7.316821574931964e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,9.906412742566316e-05,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.849365234375,0.0,0.0,0.0004699107666965,291.1498718261719,294.1499938964844,254.60061645507807,253.796875,265.13818359375,254.72970581054688,290.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.57428741455078,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0763244628906,0.0,0.0,9.414029773324728e-05,292.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.91331398836337e-05,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09259033203125,0.0,0.0,7.322023884626105e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,9.913456597132608e-05,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,0.0004702449368778,291.1488342285156,294.1499938964844,254.58175659179688,253.78005981445312,265.04412841796875,254.7130889892578,290.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.597869873046875,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632629394531,0.0,0.0,9.427822806173936e-05,292.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.927839710144326e-05,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,7.332751556532457e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,9.92798086372204e-05,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154602050781,0.0,0.0,0.0004709339991677,291.1466979980469,294.1499938964844,254.5434417724609,253.745849609375,264.8577880859375,254.67832946777344,290.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.64670181274414,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632629394531,0.0,0.0,9.427822806173936e-05,292.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.927839710144326e-05,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,7.332751556532457e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,9.92798086372204e-05,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154602050781,0.0,0.0,0.0004709339991677,291.1466979980469,294.1499938964844,254.5434417724609,253.745849609375,264.8577880859375,254.67832946777344,290.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.64670181274414,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,9.44205530686304e-05,292.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.942828910425304e-05,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660705566406,0.0,0.0,7.343821926042438e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,9.942968608811498e-05,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79302978515625,0.0,0.0,0.0004716450057458,291.1444702148437,294.1499938964844,254.50442504882807,253.7109832763672,264.673828125,254.6416931152344,290.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.69747734069824,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,9.44205530686304e-05,292.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.942828910425304e-05,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660705566406,0.0,0.0,7.343821926042438e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,9.942968608811498e-05,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79302978515625,0.0,0.0,0.0004716450057458,291.1444702148437,294.1499938964844,254.50442504882807,253.7109832763672,264.673828125,254.6416931152344,290.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.69747734069824,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372619628906,0.0,0.0,9.456581028643996e-05,292.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.958125883713365e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,7.35511930542998e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,9.958264126908034e-05,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,0.0004723706224467,291.1421203613281,294.1499938964844,254.4648284912109,253.6755523681641,264.4921569824219,254.60340881347656,290.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.749736785888672,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372619628906,0.0,0.0,9.456581028643996e-05,292.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.958125883713365e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,7.35511930542998e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,9.958264126908034e-05,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,0.0004723706224467,291.1421203613281,294.1499938964844,254.4648284912109,253.6755523681641,264.4921569824219,254.60340881347656,290.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.749736785888672,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.471247904002666e-05,292.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.973572741728276e-05,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,7.366527279373258e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,9.97370880213566e-05,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,0.0004731033404823,291.1396484375,294.1499938964844,254.4247589111328,253.6396484375,264.312744140625,254.563720703125,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.80301284790039,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.471247904002666e-05,292.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.973572741728276e-05,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,7.366527279373258e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,9.97370880213566e-05,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,0.0004731033404823,291.1396484375,294.1499938964844,254.4247589111328,253.6396484375,264.312744140625,254.563720703125,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.80301284790039,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0178527832031,0.0,0.0,9.478587162448092e-05,292.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.981301263906062e-05,291.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,7.372235268121585e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,9.981437324313448e-05,291.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0004734699614346,291.1383972167969,294.1499938964844,254.4045867919922,253.6215667724609,264.2239074707031,254.5434112548828,290.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.82988739013672,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,9.485904593020678e-05,292.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.989007958211003e-05,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,7.3779265221674e-05,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.651611328125,0.0,0.0,9.989142563426868e-05,291.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72662353515625,0.0,0.0,0.0004738355346489,291.1370849609375,294.1499938964844,254.38433837890625,253.6033935546875,264.1355895996094,254.52284240722656,290.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.856834411621094,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,9.5004026661627e-05,292.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001000427582766,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,7.3892020736821e-05,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,0.0001000440897769,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70477294921875,0.0,0.0,0.000474559754366,291.1344299316406,294.1499938964844,254.3436584472656,253.56689453125,263.9606018066406,254.48106384277344,290.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.910717010498047,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,9.5004026661627e-05,292.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001000427582766,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,7.3892020736821e-05,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,0.0001000440897769,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70477294921875,0.0,0.0,0.000474559754366,291.1344299316406,294.1499938964844,254.3436584472656,253.56689453125,263.9606018066406,254.48106384277344,290.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.910717010498047,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857177734375,0.0,0.0,9.514598787063731e-05,292.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001001922646537,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,7.400244066957384e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.000100193581602,291.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,0.0004752689565066,291.1316223144531,294.1499938964844,254.30284118652344,253.5302581787109,263.7877197265625,254.4385681152344,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.96421241760254,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857177734375,0.0,0.0,9.514598787063731e-05,292.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001001922646537,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,7.400244066957384e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.000100193581602,291.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,0.0004752689565066,291.1316223144531,294.1499938964844,254.30284118652344,253.5302581787109,263.7877197265625,254.4385681152344,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.96421241760254,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,9.528362716082484e-05,292.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001003372090053,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,7.410949183395132e-05,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001003385186777,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66143798828125,0.0,0.0,0.0004759565345011,291.12872314453125,294.1499938964844,254.2620086669922,253.4935607910156,263.6169738769531,254.3955841064453,290.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152627946808,-0.0190926026552915,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.016876220703125,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,9.528362716082484e-05,292.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001003372090053,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,7.410949183395132e-05,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001003385186777,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66143798828125,0.0,0.0,0.0004759565345011,291.12872314453125,294.1499938964844,254.2620086669922,253.4935607910156,263.6169738769531,254.3955841064453,290.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152627946808,-0.0190926026552915,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.016876220703125,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
