time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592380,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,9.541574399918318e-05,292.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001004763544187,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9746398925781,0.0,0.0,7.421225018333644e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.0001004776422632,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6399841308594,0.0,0.0,0.000476616580272,291.125732421875,294.1499938964844,254.2212677001953,253.4569396972656,263.4483337402344,254.3523101806641,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.06829643249512,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,9.541574399918318e-05,292.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001004763544187,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9746398925781,0.0,0.0,7.421225018333644e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.0001004776422632,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6399841308594,0.0,0.0,0.000476616580272,291.125732421875,294.1499938964844,254.2212677001953,253.4569396972656,263.4483337402344,254.3523101806641,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.06829643249512,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537658691406,0.0,0.0,9.547940862830728e-05,292.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0001005434023682,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681701660156,0.0,0.0,7.426177035085857e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139221191406,0.0,0.0,0.0001005446829367,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293029785156,0.0,0.0,0.0004769345978274,291.1241760253906,294.1499938964844,254.20095825195312,253.43869018554688,263.3648376464844,254.33062744140625,290.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.09340476989746,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,9.554131975164636e-05,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001006085949484,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617004394531,0.0,0.0,7.430991536239162e-05,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,0.0001006098755169,291.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.61865234375,0.0,0.0,0.0004772438842337,291.12261962890625,294.1499938964844,254.1807098388672,253.4205017089844,263.2818298339844,254.30894470214844,290.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.118070602416992,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346923828125,0.0,0.0,9.565945947542788e-05,292.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001007330210995,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,7.440180343110114e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,0.0001007342798402,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0004778340808115,291.119384765625,294.1499938964844,254.1404571533203,253.3843231201172,263.1173095703125,254.2656707763672,290.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.16594314575196,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346923828125,0.0,0.0,9.565945947542788e-05,292.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001007330210995,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,7.440180343110114e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,0.0001007342798402,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0004778340808115,291.119384765625,294.1499938964844,254.1404571533203,253.3843231201172,263.1173095703125,254.2656707763672,290.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.16594314575196,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,9.576945740263908e-05,292.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001008488688967,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359436035156,0.0,0.0,7.448736141668633e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0001008501130854,291.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,0.0004783835902344,291.11602783203125,294.1499938964844,254.10064697265625,253.34852600097656,262.954833984375,254.22262573242188,290.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.21156120300293,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,9.576945740263908e-05,292.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001008488688967,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359436035156,0.0,0.0,7.448736141668633e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0001008501130854,291.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,0.0004783835902344,291.11602783203125,294.1499938964844,254.10064697265625,253.34852600097656,262.954833984375,254.22262573242188,290.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.21156120300293,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,9.587076783645898e-05,292.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0001009555635391,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,7.456616003764793e-05,290.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.000100956793176,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553894042969,0.0,0.0,0.0004788897349499,291.1125793457031,294.1499938964844,254.06134033203125,253.313217163086,262.7943725585937,254.1800079345703,290.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.25465965270996,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,9.587076783645898e-05,292.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0001009555635391,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,7.456616003764793e-05,290.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.000100956793176,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553894042969,0.0,0.0,0.0004788897349499,291.1125793457031,294.1499938964844,254.06134033203125,253.313217163086,262.7943725585937,254.1800079345703,290.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.25465965270996,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966979980469,0.0,0.0,9.596299059921876e-05,292.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001010526830214,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,7.463788642780855e-05,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758361816406,0.0,0.0,0.0001010539053822,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,0.0004793504194822,291.1089782714844,294.1499938964844,254.022705078125,253.27850341796875,262.6359558105469,254.137924194336,290.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.29502868652344,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966979980469,0.0,0.0,9.596299059921876e-05,292.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001010526830214,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,7.463788642780855e-05,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758361816406,0.0,0.0,0.0001010539053822,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,0.0004793504194822,291.1089782714844,294.1499938964844,254.022705078125,253.27850341796875,262.6359558105469,254.137924194336,290.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.29502868652344,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,9.60055986070074e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001010975611279,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,7.467102841474116e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715637207031,0.0,0.0,0.0001010987762128,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.524169921875,0.0,0.0,0.000479563314002,291.1071472167969,294.1499938964844,254.003646850586,253.2613983154297,262.5575561523437,254.1171417236328,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548954433251765e-09,0.0010229521431028,-0.0214475337415933,0.0,0.0,0.0,-0.0090508982539176,60.0,-25.314088821411133,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,9.604584920452908e-05,292.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001011399581329,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975524902344,0.0,0.0,7.470233686035499e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672912597656,0.0,0.0,0.0001011411586659,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,0.0004797643923666,291.10528564453125,294.1499938964844,253.9848022460937,253.2444763183593,262.47967529296875,254.0965270996093,290.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787962079048,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.332454681396484,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715209960937,0.0,0.0,9.611919813323766e-05,292.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001012172069749,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,7.475938036805019e-05,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.000101218392956,291.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932556152344,0.0,0.0,0.0004801308386959,291.1015014648437,294.1499938964844,253.94776916503903,253.2112579345703,262.32537841796875,254.0559234619141,290.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.36693954467773,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715209960937,0.0,0.0,9.611919813323766e-05,292.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001012172069749,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,7.475938036805019e-05,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.000101218392956,291.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932556152344,0.0,0.0,0.0004801308386959,291.1015014648437,294.1499938964844,253.94776916503903,253.2112579345703,262.32537841796875,254.0559234619141,290.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.36693954467773,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,9.618295734981076e-05,292.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001012843640637,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,7.480897329514846e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,0.0001012855354929,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,0.000480449409224,291.0975646972656,294.1499938964844,253.9117126464844,253.178955078125,262.173095703125,254.0162353515625,290.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.39824485778809,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,9.618295734981076e-05,292.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001012843640637,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,7.480897329514846e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,0.0001012855354929,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,0.000480449409224,291.0975646972656,294.1499938964844,253.9117126464844,253.178955078125,262.173095703125,254.0162353515625,290.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.39824485778809,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,9.623711230233312e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001013413930195,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,7.485109381377697e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54156494140625,0.0,0.0,0.0001013425571727,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524230957031,0.0,0.0,0.0004807199293281,291.0935363769531,294.1499938964844,253.8767547607422,253.1476593017578,262.0228576660156,253.97756958007807,290.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.426305770874023,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,9.623711230233312e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001013413930195,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,7.485109381377697e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54156494140625,0.0,0.0,0.0001013425571727,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524230957031,0.0,0.0,0.0004807199293281,291.0935363769531,294.1499938964844,253.8767547607422,253.1476593017578,262.0228576660156,253.97756958007807,290.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.426305770874023,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339233398437,0.0,0.0,9.628164843888952e-05,292.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001013883083942,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,7.48857346479781e-05,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,0.0001013894507195,291.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,0.0004809424572158,291.0893859863281,294.1499938964844,253.84298706054688,253.11749267578125,261.8746337890625,253.9400329589844,290.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.45103454589844,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339233398437,0.0,0.0,9.628164843888952e-05,292.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001013883083942,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,7.48857346479781e-05,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,0.0001013894507195,291.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,0.0004809424572158,291.0893859863281,294.1499938964844,253.84298706054688,253.11749267578125,261.8746337890625,253.9400329589844,290.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.45103454589844,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,9.630031127016991e-05,292.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001014079607557,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403625488281,0.0,0.0,7.490024290746078e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52862548828125,0.0,0.0,0.000101409103081,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.422119140625,0.0,0.0,0.0004810357058886,291.0872497558594,294.1499938964844,253.8265838623047,253.1028594970703,261.8013000488281,253.9217224121093,290.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.0224084425717592,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.46209144592285,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,9.631656575948e-05,292.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.000101425081084,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83404541015625,0.0,0.0,7.491288852179423e-05,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,0.0001014262161334,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120788574219,0.0,0.0,0.0004811169346794,291.0851135253906,294.1499938964844,253.8105316162109,253.0885467529297,261.7284851074219,253.9037475585937,290.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.472299575805664,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,9.6341798780486e-05,292.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.000101451674709,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214111328125,0.0,0.0,7.49325190554373e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.515625,0.0,0.0,0.0001014527879306,291.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920593261719,0.0,0.0,0.0004812430415768,291.0807189941406,294.1499938964844,253.7794952392578,253.0609436035156,261.5843200683594,253.8687438964844,290.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.49016189575196,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,9.6341798780486e-05,292.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.000101451674709,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214111328125,0.0,0.0,7.49325190554373e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.515625,0.0,0.0,0.0001014527879306,291.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920593261719,0.0,0.0,0.0004812430415768,291.0807189941406,294.1499938964844,253.7794952392578,253.0609436035156,261.5843200683594,253.8687438964844,290.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.49016189575196,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,9.635723108658568e-05,292.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001014679291984,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,7.494451710954309e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,0.0001014690351439,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,0.0004813201667275,291.07623291015625,294.1499938964844,253.75,253.03477478027344,261.4421691894531,253.83517456054688,290.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986714483683045e-09,0.0010266955941915,-0.0225938484072685,0.0,0.0,0.0,-0.0092679159715771,60.0,-25.50438499450684,-0.0,-7.1870481122005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,9.635723108658568e-05,292.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001014679291984,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,7.494451710954309e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,0.0001014690351439,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,0.0004813201667275,291.07623291015625,294.1499938964844,253.75,253.03477478027344,261.4421691894531,253.83517456054688,290.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986714483683045e-09,0.0010266955941915,-0.0225938484072685,0.0,0.0,0.0,-0.0092679159715771,60.0,-25.50438499450684,-0.0,-7.1870481122005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,9.635587775846945e-05,292.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001014665176626,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,7.494346209568903e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,0.0001014676090562,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,0.0004813134728465,291.0716247558594,294.1499938964844,253.72149658203125,253.0095367431641,261.30206298828125,253.8030700683593,290.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984984312121469e-09,0.0010266808094456,-0.0225893165916204,0.0,0.0,0.0,-0.0092670582234859,60.0,-25.51430320739746,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,9.635587775846945e-05,292.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001014665176626,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,7.494346209568903e-05,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,0.0001014676090562,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,0.0004813134728465,291.0716247558594,294.1499938964844,253.72149658203125,253.0095367431641,261.30206298828125,253.8030700683593,290.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984984312121469e-09,0.0010266808094456,-0.0225893165916204,0.0,0.0,0.0,-0.0092670582234859,60.0,-25.51430320739746,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,9.633153240429236e-05,292.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001014408917399,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,7.492453005397692e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894104003906,0.0,0.0,0.0001014419685816,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,0.0004811919352505,291.06689453125,294.1499938964844,253.69338989257807,252.9846649169922,261.1640319824219,253.77224731445312,290.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954607721989305e-09,0.001026421203278,-0.0225097760558128,0.0,0.0,0.0,-0.0092519996687769,60.0,-25.518367767333984,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,9.633153240429236e-05,292.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001014408917399,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,7.492453005397692e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894104003906,0.0,0.0,0.0001014419685816,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,0.0004811919352505,291.06689453125,294.1499938964844,253.69338989257807,252.9846649169922,261.1640319824219,253.77224731445312,290.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954607721989305e-09,0.001026421203278,-0.0225097760558128,0.0,0.0,0.0,-0.0092519996687769,60.0,-25.518367767333984,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,9.631093416828662e-05,292.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001014192093862,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,7.490850839531049e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,0.000101420271676,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3229675292969,0.0,0.0,0.0004810890532098,291.0644836425781,294.1499938964844,253.6794891357422,252.9723663330078,261.0957946777344,253.7572479248047,290.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928919825734738e-09,0.0010262015275657,-0.0224425122141838,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.518001556396484,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,9.62847625487484e-05,292.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001013916480587,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711181640625,0.0,0.0,7.4888150265906e-05,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,0.0001013927103485,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0004809583479072,291.06207275390625,294.1499938964844,253.6656951904297,252.96017456054688,261.028076171875,253.7425079345703,290.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.516101837158203,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,9.621563367545603e-05,292.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001013188739307,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,7.48343882150948e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001013199216686,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937927246094,0.0,0.0,0.0004806130891665,291.05712890625,294.1499938964844,253.6384429931641,252.93609619140625,260.8941650390625,253.7137145996093,290.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.50774383544922,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,9.621563367545603e-05,292.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001013188739307,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75860595703125,0.0,0.0,7.48343882150948e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001013199216686,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937927246094,0.0,0.0,0.0004806130891665,291.05712890625,294.1499938964844,253.6384429931641,252.93609619140625,260.8941650390625,253.7137145996093,290.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.50774383544922,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,9.612392022972926e-05,292.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001012223001453,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,7.476305472664535e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630126953125,0.0,0.0,0.0001012233333312,291.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,0.000480155023979,291.05206298828125,294.1499938964844,253.61163330078125,252.9124298095703,260.7623291015625,253.68576049804688,290.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.493024826049805,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,9.612392022972926e-05,292.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001012223001453,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,7.476305472664535e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630126953125,0.0,0.0,0.0001012233333312,291.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,0.000480155023979,291.05206298828125,294.1499938964844,253.61163330078125,252.9124298095703,260.7623291015625,253.68576049804688,290.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.493024826049805,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,9.600935300113632e-05,292.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.000101101672044,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,7.467394607374445e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,0.000101102690678,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553405761719,0.0,0.0,0.0004795827844645,291.0469055175781,294.1499938964844,253.58531188964844,252.88922119140625,260.6325988769531,253.6586303710937,290.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553022290413992e-09,0.0010229875333607,-0.0214581880718469,0.0,0.0,0.0,-0.009052918292582,60.0,-25.471908569335938,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
