time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594720,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,9.600935300113632e-05,292.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.000101101672044,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,7.467394607374445e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,0.000101102690678,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553405761719,0.0,0.0,0.0004795827844645,291.0469055175781,294.1499938964844,253.58531188964844,252.88922119140625,260.6325988769531,253.6586303710937,290.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553022290413992e-09,0.0010229875333607,-0.0214581880718469,0.0,0.0,0.0,-0.009052918292582,60.0,-25.471908569335938,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,9.587189560988918e-05,292.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001009569314192,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212829589844,0.0,0.0,7.456703315256163e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.0001009579355013,291.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362976074219,0.0,0.0,0.0004788962251041,291.0416259765625,294.1499938964844,253.5594940185547,252.8664703369141,260.5049133300781,253.63229370117188,290.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.444345474243164,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100524902344,0.0,0.0,9.587189560988918e-05,292.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001009569314192,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212829589844,0.0,0.0,7.456703315256163e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452819824219,0.0,0.0,0.0001009579355013,291.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362976074219,0.0,0.0,0.0004788962251041,291.0416259765625,294.1499938964844,253.5594940185547,252.8664703369141,260.5049133300781,253.63229370117188,290.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.444345474243164,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70391845703125,0.0,0.0,9.579433390172198e-05,292.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001008752587949,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,7.450670818798244e-05,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,0.0001008762556011,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268371582031,0.0,0.0,0.000478508794913,291.0389709472656,294.1499938964844,253.54676818847656,252.8552703857422,260.44189453125,253.61944580078125,289.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207046288996,8.285056196655205e-09,0.0010206963634118,-0.0207564514130353,0.0,0.0,0.0,-0.008920076303184,60.0,-25.428024291992188,-0.0,-7.103285071252685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977844238281,0.0,0.0,9.571186819812284e-05,292.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001007884275168,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088928222656,0.0,0.0,7.444257062161341e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364013671875,0.0,0.0,0.000100789417047,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,0.0004780968884006,291.0362548828125,294.1499938964844,253.5341796875,252.8441925048828,260.3793640136719,253.60675048828125,289.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198258096352,8.182289512603802e-09,0.0010198176605626,-0.0204873234033584,0.0,0.0,0.0,-0.0088691301643848,60.0,-25.41034507751465,-0.0,-7.091058051855725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.553073323331772e-05,292.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001005976955639,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,7.430168625432998e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,0.0001005986705422,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,0.0004771921376232,291.0307922363281,294.1499938964844,253.5094146728516,252.8224334716797,260.2557983398437,253.5819549560547,289.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956567849021212e-09,0.0010178874945268,-0.0198961850255727,0.0,0.0,0.0,-0.0087572308257222,60.0,-25.370296478271484,-0.0,-7.064239326837196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.553073323331772e-05,292.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001005976955639,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,7.430168625432998e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,0.0001005986705422,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986083984375,0.0,0.0,0.0004771921376232,291.0307922363281,294.1499938964844,253.5094146728516,252.8224334716797,260.2557983398437,253.5819549560547,289.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017895527184,7.956567849021212e-09,0.0010178874945268,-0.0198961850255727,0.0,0.0,0.0,-0.0087572308257222,60.0,-25.370296478271484,-0.0,-7.064239326837196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67340087890625,0.0,0.0,9.533017146168277e-05,292.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001003865036182,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,7.414568972308189e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,0.0001003874640446,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,0.0004761903255712,291.02520751953125,294.1499938964844,253.48521423339844,252.8011779785156,260.1341552734375,253.5579071044922,289.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.32453155517578,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67340087890625,0.0,0.0,9.533017146168277e-05,292.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001003865036182,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,7.414568972308189e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,0.0001003874640446,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,0.0004761903255712,291.02520751953125,294.1499938964844,253.48521423339844,252.8011779785156,260.1341552734375,253.5579071044922,289.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706639770788115e-09,0.001015750458464,-0.019241627305746,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.32453155517578,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,9.511337702861056e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.000100158220448,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,7.39770766813308e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,0.0001001591663225,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,0.0004751074593514,291.0195617675781,294.1499938964844,253.46157836914065,252.78048706054688,260.0145874023437,253.53468322753903,289.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.4364927549197554e-09,0.0010134405456483,-0.0185340903699398,0.0,0.0,0.0,-0.0084994081407785,60.0,-25.273393630981445,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,9.511337702861056e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.000100158220448,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,7.39770766813308e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,0.0001001591663225,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,0.0004751074593514,291.0195617675781,294.1499938964844,253.46157836914065,252.78048706054688,260.0145874023437,253.53468322753903,289.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.4364927549197554e-09,0.0010134405456483,-0.0185340903699398,0.0,0.0,0.0,-0.0084994081407785,60.0,-25.273393630981445,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,9.488437353866176e-05,292.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.991707338485868e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596984863281,0.0,0.0,7.379896123893559e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,9.991800470743328e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430053710937,0.0,0.0,0.0004739635915029,291.0137939453125,294.1499938964844,253.4385528564453,252.7603454589844,259.8970947265625,253.5122528076172,289.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151129910454301e-09,0.0010110003640875,-0.0177866704761981,0.0,0.0,0.0,-0.008357941173017,60.0,-25.218002319335938,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6491394042969,0.0,0.0,9.488437353866176e-05,292.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.991707338485868e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596984863281,0.0,0.0,7.379896123893559e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,9.991800470743328e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430053710937,0.0,0.0,0.0004739635915029,291.0137939453125,294.1499938964844,253.4385528564453,252.7603454589844,259.8970947265625,253.5122528076172,289.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151129910454301e-09,0.0010110003640875,-0.0177866704761981,0.0,0.0,0.0,-0.008357941173017,60.0,-25.218002319335938,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,9.476668492425232e-05,292.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.97931492747739e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,7.370742241619155e-05,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962097167969,0.0,0.0,9.97940733213909e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0004733757232315,291.0108642578125,294.1499938964844,253.42727661132807,252.75048828125,259.839111328125,253.50135803222656,289.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004480995220774e-09,0.0010097464546561,-0.0174025576561689,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.189043045043945,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,9.464809409109876e-05,292.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.966827201424168e-05,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474609375,0.0,0.0,7.361518510151654e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,9.966918878490104e-05,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.124755859375,0.0,0.0,0.0004727833729702,291.0079345703125,294.1499938964844,253.4161376953125,252.74078369140625,259.7816162109375,253.4906463623047,289.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856706313840277e-09,0.001008482882753,-0.0170154888182878,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.15952491760254,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,9.441038127988576e-05,292.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.941796452039851e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352844238281,0.0,0.0,7.343030301854014e-05,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,9.94188740151003e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,0.0004715960239991,291.0019836425781,294.1499938964844,253.3943786621093,252.7218170166016,259.6680603027344,253.4698181152344,289.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560505916297643e-09,0.001005950034596,-0.0162396244704723,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.099483489990234,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,9.441038127988576e-05,292.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.941796452039851e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352844238281,0.0,0.0,7.343030301854014e-05,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,9.94188740151003e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065979003906,0.0,0.0,0.0004715960239991,291.0019836425781,294.1499938964844,253.3943786621093,252.7218170166016,259.6680603027344,253.4698181152344,289.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560505916297643e-09,0.001005950034596,-0.0162396244704723,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.099483489990234,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130065917969,0.0,0.0,9.417741966899484e-05,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.917265560943632e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231689453125,0.0,0.0,7.324910984607413e-05,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,9.917354327626526e-05,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,0.000470432365546,290.9959411621094,294.1499938964844,253.373275756836,252.7034912109375,259.5564270019531,253.44973754882807,289.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270214125692064e-09,0.0010034677106887,-0.0154792070388793,0.0,0.0,0.0,-0.0079212337732315,60.0,-25.03931427001953,-0.0,-6.865482760076702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130065917969,0.0,0.0,9.417741966899484e-05,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.917265560943632e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231689453125,0.0,0.0,7.324910984607413e-05,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,9.917354327626526e-05,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,0.000470432365546,290.9959411621094,294.1499938964844,253.373275756836,252.7034912109375,259.5564270019531,253.44973754882807,289.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270214125692064e-09,0.0010034677106887,-0.0154792070388793,0.0,0.0,0.0,-0.0079212337732315,60.0,-25.03931427001953,-0.0,-6.865482760076702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,9.395551023771986e-05,292.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.893898823065685e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,7.307651685550809e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,9.893986134557052e-05,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.000469323946163,290.98980712890625,294.1499938964844,253.35284423828125,252.685791015625,259.4466552734375,253.43038940429688,289.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.9937050878033915e-09,0.001001103199087,-0.0147548681125044,0.0,0.0,0.0,-0.0077841556631028,60.0,-24.980669021606445,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,9.395551023771986e-05,292.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.893898823065685e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6110534667969,0.0,0.0,7.307651685550809e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,9.893986134557052e-05,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.000469323946163,290.98980712890625,294.1499938964844,253.35284423828125,252.685791015625,259.4466552734375,253.43038940429688,289.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.9937050878033915e-09,0.001001103199087,-0.0147548681125044,0.0,0.0,0.0,-0.0077841556631028,60.0,-24.980669021606445,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,9.375072841066868e-05,292.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.872334339888766e-05,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989685058594,0.0,0.0,7.291723159141839e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,9.872420923784377e-05,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,0.0004683010338339,290.98358154296875,294.1499938964844,253.3331298828125,252.6687469482422,259.3387145996094,253.4117431640625,289.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738523434217768e-09,0.0009989209938794,-0.0140863796696066,0.0,0.0,0.0,-0.0076576508581638,60.0,-24.925201416015625,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,9.375072841066868e-05,292.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.872334339888766e-05,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989685058594,0.0,0.0,7.291723159141839e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,9.872420923784377e-05,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,0.0004683010338339,290.98358154296875,294.1499938964844,253.3331298828125,252.6687469482422,259.3387145996094,253.4117431640625,289.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738523434217768e-09,0.0009989209938794,-0.0140863796696066,0.0,0.0,0.0,-0.0076576508581638,60.0,-24.925201416015625,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,9.365688310936092e-05,292.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,9.862452861852944e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,7.284424646059051e-05,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,9.862538718152793e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440368652344,0.0,0.0,0.0004678322875406,290.9804382324219,294.1499938964844,253.32354736328125,252.6604919433593,259.28546142578125,253.4026641845703,289.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979266906157,5.6215863075692604e-09,0.0009979211026802,-0.0137800369411706,0.0,0.0,0.0,-0.0075996797531843,60.0,-24.899253845214844,-0.0,-6.789789352978914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,9.356856025988236e-05,292.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.853152732830496e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,7.2775554144755e-05,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,9.85323786153458e-05,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0004673911316785,290.9772644042969,294.1499938964844,253.3141326904297,252.65240478515625,259.23260498046875,253.39373779296875,289.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115303432273785e-09,0.0009969798848032,-0.0134917190298438,0.0,0.0,0.0,-0.0075451200827956,60.0,-24.87451362609864,-0.0,-6.776987504508726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,9.341312397737056e-05,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,9.836784738581628e-05,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,7.265464955708012e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,9.836869139689952e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,0.0004666147287935,290.9708557128906,294.1499938964844,253.2958831787109,252.63674926757807,259.1281433105469,253.37628173828125,289.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.012984275817871,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.82957649230957,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,9.341312397737056e-05,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,9.836784738581628e-05,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,7.265464955708012e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,9.836869139689952e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,0.0004666147287935,290.9708557128906,294.1499938964844,253.2958831787109,252.63674926757807,259.1281433105469,253.37628173828125,289.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.012984275817871,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.82957649230957,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,9.328814485343172e-05,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,9.823624714044854e-05,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,7.255745003931224e-05,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,9.823707659961656e-05,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,0.000465990480734,290.96435546875,294.1499938964844,253.27838134765625,252.621810913086,259.0254821777344,253.3593597412109,289.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939968585968,5.162090310761869e-09,0.0009939916199073,-0.0125762531533837,0.0,0.0,0.0,-0.0073718861676752,60.0,-24.79204559326172,-0.0,-6.736420488095973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,9.328814485343172e-05,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,9.823624714044854e-05,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,7.255745003931224e-05,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,9.823707659961656e-05,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,0.000465990480734,290.96435546875,294.1499938964844,253.27838134765625,252.621810913086,259.0254821777344,253.3593597412109,289.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939968585968,5.162090310761869e-09,0.0009939916199073,-0.0125762531533837,0.0,0.0,0.0,-0.0073718861676752,60.0,-24.79204559326172,-0.0,-6.736420488095973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.319438686361536e-05,292.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,9.81375269475393e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508117675781,0.0,0.0,7.248452311614528e-05,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,9.81383491307497e-05,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,0.0004655221709981,290.957763671875,294.1499938964844,253.26168823242188,252.6076202392578,258.9242858886719,253.34283447265625,289.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929974330589,5.045248219204268e-09,0.0009929924272,-0.0122701423242688,0.0,0.0,0.0,-0.0073139620944857,60.0,-24.76156616210937,-0.0,-6.722883227894273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.319438686361536e-05,292.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,9.81375269475393e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508117675781,0.0,0.0,7.248452311614528e-05,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,9.81383491307497e-05,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,0.0004655221709981,290.957763671875,294.1499938964844,253.26168823242188,252.6076202392578,258.9242858886719,253.34283447265625,289.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929974330589,5.045248219204268e-09,0.0009929924272,-0.0122701423242688,0.0,0.0,0.0,-0.0073139620944857,60.0,-24.76156616210937,-0.0,-6.722883227894273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,9.313363989349456e-05,292.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.807357128011064e-05,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,7.243728032335639e-05,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,9.80743789114058e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,0.0004652187926694,290.9510498046875,294.1499938964844,253.24578857421875,252.5941925048828,258.8247985839844,253.3267059326172,289.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923498146235,4.969533229370881e-09,0.00099234492518,-0.0120717771351337,0.0,0.0,0.0,-0.0072764265350997,60.0,-24.73983383178711,-0.0,-6.714117972705935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,9.313363989349456e-05,292.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.807357128011064e-05,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,7.243728032335639e-05,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,9.80743789114058e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,0.0004652187926694,290.9510498046875,294.1499938964844,253.24578857421875,252.5941925048828,258.8247985839844,253.3267059326172,289.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923498146235,4.969533229370881e-09,0.00099234492518,-0.0120717771351337,0.0,0.0,0.0,-0.0072764265350997,60.0,-24.73983383178711,-0.0,-6.714117972705935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,9.311431495007128e-05,292.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,9.805322042666376e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328063964844,0.0,0.0,7.242224819492549e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,9.805402805795892e-05,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9567565917969,0.0,0.0,0.0004651222843676,290.9476623535156,294.1499938964844,253.23814392089844,252.5877685546875,258.7756042480469,253.31874084472656,289.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945440501558096e-09,0.0009921387536451,-0.0120086567476391,0.0,0.0,0.0,-0.0072644823230803,60.0,-24.73162078857422,-0.0,-6.711330513553548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,9.31031900108792e-05,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.804150613490492e-05,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,7.241359708132222e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.301025390625,0.0,0.0,9.804230649024248e-05,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481201171875,0.0,0.0,0.0004650666960515,290.9442443847656,294.1499938964844,253.230712890625,252.58154296875,258.726806640625,253.3108673095703,289.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.9315627137502815e-09,0.0009920200100168,-0.0119722979143261,0.0,0.0,0.0,-0.0072576021775603,60.0,-24.725414276123047,-0.0,-6.70972468697073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,9.31022732402198e-05,292.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.804055298445746e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,7.241288403747603e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,9.80413387878798e-05,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,0.0004650621849577,290.9373474121094,294.1499938964844,253.2164764404297,252.56968688964844,258.6303100585937,253.2953186035156,289.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920151205733,4.930391650503907e-09,0.0009920102311298,-0.0119692301377654,0.0,0.0,0.0,-0.0072570224292576,60.0,-24.718647003173828,-0.0,-6.7095889733082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,9.31022732402198e-05,292.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.804055298445746e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,7.241288403747603e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,9.80413387878798e-05,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,0.0004650621849577,290.9373474121094,294.1499938964844,253.2164764404297,252.56968688964844,258.6303100585937,253.2953186035156,289.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920151205733,4.930391650503907e-09,0.0009920102311298,-0.0119692301377654,0.0,0.0,0.0,-0.0072570224292576,60.0,-24.718647003173828,-0.0,-6.7095889733082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,9.312742622569203e-05,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.80670447461307e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,7.243244181154296e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,9.806782327359542e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,0.0004651878552976,290.93035888671875,294.1499938964844,253.2031097412109,252.55865478515625,258.5352478027344,253.280029296875,289.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.9616990516199175e-09,0.000992277637124,-0.0120512526482343,0.0,0.0,0.0,-0.0072725415229797,60.0,-24.71857452392578,-0.0,-6.713211320175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,9.312742622569203e-05,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.80670447461307e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,7.243244181154296e-05,290.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,9.806782327359542e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,0.0004651878552976,290.93035888671875,294.1499938964844,253.2031097412109,252.55865478515625,258.5352478027344,253.280029296875,289.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.9616990516199175e-09,0.000992277637124,-0.0120512526482343,0.0,0.0,0.0,-0.0072725415229797,60.0,-24.71857452392578,-0.0,-6.713211320175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
