time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597060,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818725585937,0.0,0.0,9.317482181359082e-05,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.811696509132162e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49072265625,0.0,0.0,7.246930908877403e-05,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,9.811773634282872e-05,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,0.0004654246440622,290.9232482910156,294.1499938964844,253.1906280517578,252.5484619140625,258.4416198730469,253.2650146484375,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.020724724857928e-09,0.0009927822975441,-0.0122058941051363,0.0,0.0,0.0,-0.0073018027469515,60.0,-24.72435760498047,-0.0,-6.72004318857944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818725585937,0.0,0.0,9.317482181359082e-05,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.811696509132162e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49072265625,0.0,0.0,7.246930908877403e-05,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,9.811773634282872e-05,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,0.0004654246440622,290.9232482910156,294.1499938964844,253.1906280517578,252.5484619140625,258.4416198730469,253.2650146484375,289.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.020724724857928e-09,0.0009927822975441,-0.0122058941051363,0.0,0.0,0.0,-0.0073018027469515,60.0,-24.72435760498047,-0.0,-6.72004318857944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46990966796875,0.0,0.0,9.324033453594892e-05,292.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,9.818596299737692e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,7.252026261994615e-05,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,9.81867196969688e-05,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.0004657519166357,290.9160461425781,294.1499938964844,253.17906188964844,252.53912353515625,258.3493347167969,253.25035095214844,289.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102314126759211e-09,0.0009934798581525,-0.0124196484684944,0.0,0.0,0.0,-0.0073422496207058,60.0,-24.734968185424805,-0.0,-6.729492696422312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46990966796875,0.0,0.0,9.324033453594892e-05,292.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,9.818596299737692e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,7.252026261994615e-05,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,9.81867196969688e-05,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.0004657519166357,290.9160461425781,294.1499938964844,253.17906188964844,252.53912353515625,258.3493347167969,253.25035095214844,289.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102314126759211e-09,0.0009934798581525,-0.0124196484684944,0.0,0.0,0.0,-0.0073422496207058,60.0,-24.734968185424805,-0.0,-6.729492696422312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,9.327819134341551e-05,292.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.822583524510264e-05,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726257324219,0.0,0.0,7.254970842041075e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,9.822659194469452e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87109375,0.0,0.0,0.0004659410624299,290.91241455078125,294.1499938964844,253.1736297607422,252.5347900390625,258.3037109375,253.2431488037109,289.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938882431015,5.1494697395071415e-09,0.0009938831208273,-0.0125431893393397,0.0,0.0,0.0,-0.0073656267486512,60.0,-24.741683959960938,-0.0,-6.734957480603043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,9.331938781542704e-05,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.82692145043984e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,7.2581744461786e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,9.826996392803268e-05,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86260986328125,0.0,0.0,0.0004661468265112,290.90875244140625,294.1499938964844,253.16842651367188,252.5306701660156,258.2584228515625,253.236068725586,289.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943270124495,5.200775810010327e-09,0.0009943218901753,-0.0126776034012436,0.0,0.0,0.0,-0.007391061168164,60.0,-24.74924659729004,-0.0,-6.740905433844091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,9.34075505938381e-05,292.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.8362062999513e-05,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,7.265032036229968e-05,290.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,9.836280514718963e-05,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456115722656,0.0,0.0,0.0004665872838813,290.9013366699219,294.1499938964844,253.15872192382807,252.5231170654297,258.16876220703125,253.2222442626953,289.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995266251266,5.3105937425357305e-09,0.0009952608961611,-0.0129653085023164,0.0,0.0,0.0,-0.007445503026247,60.0,-24.765857696533203,-0.0,-6.75364546509627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,9.34075505938381e-05,292.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.8362062999513e-05,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,7.265032036229968e-05,290.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,9.836280514718963e-05,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456115722656,0.0,0.0,0.0004665872838813,290.9013366699219,294.1499938964844,253.15872192382807,252.5231170654297,258.16876220703125,253.2222442626953,289.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995266251266,5.3105937425357305e-09,0.0009952608961611,-0.0129653085023164,0.0,0.0,0.0,-0.007445503026247,60.0,-24.765857696533203,-0.0,-6.75364546509627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,9.349966421723366e-05,292.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,9.84590660664253e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,7.272195944096893e-05,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.845980093814433e-05,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8286437988281,0.0,0.0,0.0004670474154409,290.893798828125,294.1499938964844,253.1499938964844,252.5164794921875,258.0804138183594,253.2090301513672,289.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962473995983,5.425325966257333e-09,0.0009962419280782,-0.0132658835500478,0.0,0.0,0.0,-0.0075023807585239,60.0,-24.7837142944336,-0.0,-6.766968141391771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,9.349966421723366e-05,292.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,9.84590660664253e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,7.272195944096893e-05,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.845980093814433e-05,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8286437988281,0.0,0.0,0.0004670474154409,290.893798828125,294.1499938964844,253.1499938964844,252.5164794921875,258.0804138183594,253.2090301513672,289.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962473995983,5.425325966257333e-09,0.0009962419280782,-0.0132658835500478,0.0,0.0,0.0,-0.0075023807585239,60.0,-24.7837142944336,-0.0,-6.766968141391771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,9.359752584714442e-05,292.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,9.85621227300726e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43023681640625,0.0,0.0,7.27980732335709e-05,290.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.8562850325834e-05,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,0.000467536272481,290.8861999511719,294.1499938964844,253.14453125,252.51251220703125,257.9933776855469,253.1967163085937,289.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972897823899,5.547221793023027e-09,0.0009972843108698,-0.0135852228850126,0.0,0.0,0.0,-0.0075628096237778,60.0,-24.80150032043457,-0.0,-6.7811377846283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,9.359752584714442e-05,292.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,9.85621227300726e-05,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43023681640625,0.0,0.0,7.27980732335709e-05,290.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.8562850325834e-05,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,0.000467536272481,290.8861999511719,294.1499938964844,253.14453125,252.51251220703125,257.9933776855469,253.1967163085937,289.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972897823899,5.547221793023027e-09,0.0009972843108698,-0.0135852228850126,0.0,0.0,0.0,-0.0075628096237778,60.0,-24.80150032043457,-0.0,-6.7811377846283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,9.370670159114523e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,9.867709741229191e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,7.288299093488604e-05,290.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.867781773209572e-05,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948303222656,0.0,0.0,0.0004680816782638,290.8784484863281,294.1499938964844,253.14431762695312,252.5127410888672,257.9078369140625,253.18618774414065,289.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683218340379881e-09,0.0009984471835196,-0.013941497541964,0.0,0.0,0.0,-0.0076302285306155,60.0,-24.81870079040528,-0.0,-6.796963702981884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,9.370670159114523e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,9.867709741229191e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,7.288299093488604e-05,290.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.867781773209572e-05,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948303222656,0.0,0.0,0.0004680816782638,290.8784484863281,294.1499938964844,253.14431762695312,252.5127410888672,257.9078369140625,253.18618774414065,289.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683218340379881e-09,0.0009984471835196,-0.013941497541964,0.0,0.0,0.0,-0.0076302285306155,60.0,-24.81870079040528,-0.0,-6.796963702981884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037780761719,0.0,0.0,9.376555681228638e-05,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.873908129520714e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,7.292877126019448e-05,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.873979433905332e-05,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,0.0004683756851591,290.8745422363281,294.1499938964844,253.1460723876953,252.51434326171875,257.8656616210937,253.18194580078125,289.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990799007937,5.756534360301657e-09,0.0009990740800276,-0.0141335632652044,0.0,0.0,0.0,-0.0076665747910737,60.0,-24.82705307006836,-0.0,-6.805503005580249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.38263110583648e-05,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,9.880306606646629e-05,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,7.297602132894099e-05,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.880377183435483e-05,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779541015625,0.0,0.0,0.0004686791799031,290.87060546875,294.1499938964844,253.1490173339844,252.5168609619141,257.82379150390625,253.17825317382807,289.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997270535677,5.832215599355095e-09,0.0009997212328016,-0.0143318241462111,0.0,0.0,0.0,-0.0077040926553308,60.0,-24.83528709411621,-0.0,-6.814322972559239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,9.395430242875592e-05,292.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,9.89378459053114e-05,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,7.307557098101825e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.893855167319998e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,0.0004693185328505,290.8626403808594,294.1499938964844,253.15821838378903,252.5245819091797,257.7412414550781,253.1733856201172,289.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090509817,5.991648510672576e-09,0.0010010845726355,-0.0147494813427329,0.0,0.0,0.0,-0.0077831307426095,60.0,-24.85110282897949,-0.0,-6.832923560295967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,9.395430242875592e-05,292.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,9.89378459053114e-05,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,7.307557098101825e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.893855167319998e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,0.0004693185328505,290.8626403808594,294.1499938964844,253.15821838378903,252.5245819091797,257.7412414550781,253.1733856201172,289.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090509817,5.991648510672576e-09,0.0010010845726355,-0.0147494813427329,0.0,0.0,0.0,-0.0077831307426095,60.0,-24.85110282897949,-0.0,-6.832923560295967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,9.408773621544242e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,9.907836647471412e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,7.317935524042696e-05,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.907906496664508e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,0.0004699851269833,290.8545837402344,294.1499938964844,253.17156982421875,252.5355682373047,257.66021728515625,253.17189025878903,289.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.1578733223655036e-09,0.0010025058872997,-0.0151849249377846,0.0,0.0,0.0,-0.0078655360266566,60.0,-24.865812301635746,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,9.408773621544242e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,9.907836647471412e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,7.317935524042696e-05,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.907906496664508e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,0.0004699851269833,290.8545837402344,294.1499938964844,253.17156982421875,252.5355682373047,257.66021728515625,253.17189025878903,289.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.1578733223655036e-09,0.0010025058872997,-0.0151849249377846,0.0,0.0,0.0,-0.0078655360266566,60.0,-24.865812301635746,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,9.422327275387944e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,9.922109893523157e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690490722656,0.0,0.0,7.328476931434125e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.922179015120491e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274475097656,0.0,0.0,0.0004706621693912,290.846435546875,294.1499938964844,253.1886749267578,252.54953002929688,257.5806884765625,253.1739654541016,289.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.878849029541016,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,9.422327275387944e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,9.922109893523157e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690490722656,0.0,0.0,7.328476931434125e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.922179015120491e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274475097656,0.0,0.0,0.0004706621693912,290.846435546875,294.1499938964844,253.1886749267578,252.54953002929688,257.5806884765625,253.1739654541016,289.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.878849029541016,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,9.435669198865072e-05,292.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,9.936160495271906e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567199707031,0.0,0.0,7.338854629779235e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.93622888927348e-05,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,0.0004713286762125,290.8381652832031,294.1499938964844,253.2091827392578,252.566162109375,257.5028381347656,253.1801300048828,289.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.889278411865234,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,9.435669198865072e-05,292.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,9.936160495271906e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567199707031,0.0,0.0,7.338854629779235e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.93622888927348e-05,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,0.0004713286762125,290.8381652832031,294.1499938964844,253.2091827392578,252.566162109375,257.5028381347656,253.1801300048828,289.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.889278411865234,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428649902344,0.0,0.0,9.442119335290045e-05,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.942952601704746e-05,291.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,7.343870674958453e-05,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.943020268110558e-05,291.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.0004716508847195,290.833984375,294.1499938964844,253.2205810546875,252.57537841796875,257.464599609375,253.184799194336,289.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732614906721665e-09,0.0010060579515993,-0.0162730365991592,0.0,0.0,0.0,-0.0080714616924524,60.0,-24.893234252929688,-0.0,-6.900992133296313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33673095703125,0.0,0.0,9.448371565667912e-05,292.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.949537343345582e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,7.348733925027773e-05,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.949604282155632e-05,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69384765625,0.0,0.0,0.0004719631979241,290.82977294921875,294.1499938964844,253.23269653320312,252.58514404296875,257.4267578125,253.1903839111328,289.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.65114674447409e-09,0.0010067239636555,-0.0164770521223545,0.0,0.0,0.0,-0.0081100733950734,60.0,-24.89632606506348,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.459998545935376e-05,292.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,9.961782052414492e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319396972656,0.0,0.0,7.357777212746441e-05,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.96184826362878e-05,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,0.0004725440521724,290.8212890625,294.1499938964844,253.25885009765625,252.60617065429688,257.3523254394531,253.204345703125,289.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079692583531,6.795986440266688e-09,0.0010079625062644,-0.0168564431369304,0.0,0.0,0.0,-0.0081818765029311,60.0,-24.899253845214844,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,9.459998545935376e-05,292.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,9.961782052414492e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319396972656,0.0,0.0,7.357777212746441e-05,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.96184826362878e-05,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,0.0004725440521724,290.8212890625,294.1499938964844,253.25885009765625,252.60617065429688,257.3523254394531,253.204345703125,289.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079692583531,6.795986440266688e-09,0.0010079625062644,-0.0168564431369304,0.0,0.0,0.0,-0.0081818765029311,60.0,-24.899253845214844,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121032714844,0.0,0.0,9.470155782764778e-05,292.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.97247771010734e-05,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,7.36567671992816e-05,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.97254392132163e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,0.0004730514192488,290.81268310546875,294.1499938964844,253.28726196289065,252.62893676757807,257.2796630859375,253.22195434570312,289.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922504347528502e-09,0.0010090444702655,-0.017187837511301,0.0,0.0,0.0,-0.0082445964217185,60.0,-24.897016525268555,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121032714844,0.0,0.0,9.470155782764778e-05,292.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.97247771010734e-05,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,7.36567671992816e-05,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.97254392132163e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,0.0004730514192488,290.81268310546875,294.1499938964844,253.28726196289065,252.62893676757807,257.2796630859375,253.22195434570312,289.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922504347528502e-09,0.0010090444702655,-0.017187837511301,0.0,0.0,0.0,-0.0082445964217185,60.0,-24.897016525268555,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,9.478504944127052e-05,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.981270704884082e-05,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,7.372170512098819e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.981335460906848e-05,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.000473468506243,290.8039855957031,294.1499938964844,253.3175506591797,252.65313720703125,257.20880126953125,253.24285888671875,289.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099407518282,7.0265016027803995e-09,0.0010099337669089,-0.0174602381885051,0.0,0.0,0.0,-0.0082961535081267,60.0,-24.888952255249023,-0.0,-6.954270048709077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,9.478504944127052e-05,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.981270704884082e-05,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,7.372170512098819e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.981335460906848e-05,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.000473468506243,290.8039855957031,294.1499938964844,253.3175506591797,252.65313720703125,257.20880126953125,253.24285888671875,289.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099407518282,7.0265016027803995e-09,0.0010099337669089,-0.0174602381885051,0.0,0.0,0.0,-0.0082961535081267,60.0,-24.888952255249023,-0.0,-6.954270048709077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,9.484987094765528e-05,292.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.98809773591347e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,7.377212750725448e-05,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.988161764340477e-05,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,0.0004737923445645,290.795166015625,294.1499938964844,253.34933471679688,252.678451538086,257.1395568847656,253.26638793945312,289.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106313275173,7.107244570647708e-09,0.0010106242261826,-0.017671724781394,0.0,0.0,0.0,-0.0083361808210611,60.0,-24.87535285949707,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,9.484987094765528e-05,292.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.98809773591347e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,7.377212750725448e-05,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.988161764340477e-05,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,0.0004737923445645,290.795166015625,294.1499938964844,253.34933471679688,252.678451538086,257.1395568847656,253.26638793945312,289.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106313275173,7.107244570647708e-09,0.0010106242261826,-0.017671724781394,0.0,0.0,0.0,-0.0083361808210611,60.0,-24.87535285949707,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.487439092481507e-05,292.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,9.990679245674984e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,7.379119051620364e-05,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.990743274101987e-05,291.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184997558594,0.0,0.0,0.0004739148134831,290.7907409667969,294.1499938964844,253.36569213867188,252.69143676757807,257.1056823730469,253.2792053222656,289.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108924470841,7.1377743715572706e-09,0.0010108853457495,-0.0177516900002956,0.0,0.0,0.0,-0.0083513166755437,60.0,-24.865880966186523,-0.0,-6.967380983269322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,9.489470539847388e-05,292.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,9.992819104809314e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,7.380699389614165e-05,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.992882405640556e-05,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,0.0004740163276437,290.7862548828125,294.1499938964844,253.3822631835937,252.7045745849609,257.0722045898437,253.2925262451172,289.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111088631674,7.163072801574799e-09,0.0010111017618328,-0.0178179517388343,0.0,0.0,0.0,-0.0083638578653335,60.0,-24.855167388916016,-0.0,-6.970363841674043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,9.492125536780804e-05,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,9.995615982916206e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,7.382765033980832e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.995678556151688e-05,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,0.0004741489829029,290.7772827148437,294.1499938964844,253.4159393310547,252.7312164306641,257.0066223144531,253.32061767578125,289.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961312464452484e-09,0.0010113844182342,-0.0179045405238866,0.0,0.0,0.0,-0.0083802472800016,60.0,-24.82950019836425,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,9.492125536780804e-05,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,9.995615982916206e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,7.382765033980832e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.995678556151688e-05,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,0.0004741489829029,290.7772827148437,294.1499938964844,253.4159393310547,252.7312164306641,257.0066223144531,253.32061767578125,289.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961312464452484e-09,0.0010113844182342,-0.0179045405238866,0.0,0.0,0.0,-0.0083802472800016,60.0,-24.82950019836425,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,9.493141988059506e-05,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.996686276281253e-05,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,7.383555202977732e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.996748121920972e-05,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768737792969,0.0,0.0,0.0004741997690871,290.7681884765625,294.1499938964844,253.4499969482422,252.758056640625,256.9427795410156,253.35025024414065,289.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764696287062e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.79884529113769,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
