time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599400,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499389648437,0.0,0.0,9.493141988059506e-05,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.996686276281253e-05,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,7.383555202977732e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.996748121920972e-05,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768737792969,0.0,0.0,0.0004741997690871,290.7681884765625,294.1499938964844,253.4499969482422,252.758056640625,256.9427795410156,253.35025024414065,289.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764696287062e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.79884529113769,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.493095421930776e-05,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.996638254961e-05,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,7.383518823189661e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.996698645409197e-05,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,0.0004741974698845,290.75897216796875,294.1499938964844,253.4840545654297,252.7848052978516,256.8807373046875,253.38107299804688,289.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114945471286,7.208159846783246e-09,0.0010114873293787,-0.0179360471665859,0.0,0.0,0.0,-0.0083862105384469,60.0,-24.76437187194824,-0.0,-6.975680832965736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.493095421930776e-05,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.996638254961e-05,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,7.383518823189661e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.996698645409197e-05,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,0.0004741974698845,290.75897216796875,294.1499938964844,253.4840545654297,252.7848052978516,256.8807373046875,253.38107299804688,289.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114945471286,7.208159846783246e-09,0.0010114873293787,-0.0179360471665859,0.0,0.0,0.0,-0.0083862105384469,60.0,-24.76437187194824,-0.0,-6.975680832965736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.497044811723754e-05,292.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001000079791992,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,7.386590732494369e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0001000085831037,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,0.000474394793855,290.74969482421875,294.1499938964844,253.51773071289065,252.8111572265625,256.8204345703125,253.41278076171875,289.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119150392711,7.257348499933869e-09,0.0010119078215211,-0.0180648826062679,0.0,0.0,0.0,-0.0084105944260954,60.0,-24.73398971557617,-0.0,-6.981484546031427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.497044811723754e-05,292.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001000079791992,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,7.386590732494369e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0001000085831037,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,0.000474394793855,290.74969482421875,294.1499938964844,253.51773071289065,252.8111572265625,256.8204345703125,253.41278076171875,289.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119150392711,7.257348499933869e-09,0.0010119078215211,-0.0180648826062679,0.0,0.0,0.0,-0.0084105944260954,60.0,-24.73398971557617,-0.0,-6.981484546031427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.499330190010367e-05,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.000100032048067,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,7.388368248939514e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001000326446956,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,0.0004745089681819,290.7450256347656,294.1499938964844,253.5343170166016,252.82408142089844,256.7908935546875,253.4288787841797,289.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012158463709,7.285808845125531e-09,0.0010121512459591,-0.0181394256651401,0.0,0.0,0.0,-0.0084247039631009,60.0,-24.721433639526367,-0.0,-6.984843281543365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.5001574663911e-05,292.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.0001000407646642,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,7.389011443592608e-05,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001000413540168,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,0.0004745502956211,290.7403259277344,294.1499938964844,253.5506591796875,252.8367919921875,256.7617492675781,253.445068359375,289.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122465901076,7.296102833009854e-09,0.0010122393723577,-0.0181663874536752,0.0,0.0,0.0,-0.0084298076108098,60.0,-24.70792388916016,-0.0,-6.986058309621512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.496789425611496e-05,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0001000053016468,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,7.386392098851502e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001000058837234,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105895996094,0.0,0.0,0.0004743820754811,290.7308349609375,294.1499938964844,253.5824584960937,252.8614501953125,256.7047424316406,253.47726440429688,289.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118876816704,7.254114198218531e-09,0.0010118804639205,-0.018056409433484,0.0,0.0,0.0,-0.0084089925512671,60.0,-24.672212600708008,-0.0,-6.981102984582321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.496789425611496e-05,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0001000053016468,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,7.386392098851502e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001000058837234,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105895996094,0.0,0.0,0.0004743820754811,290.7308349609375,294.1499938964844,253.5824584960937,252.8614501953125,256.7047424316406,253.47726440429688,289.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118876816704,7.254114198218531e-09,0.0010118804639205,-0.018056409433484,0.0,0.0,0.0,-0.0084089925512671,60.0,-24.672212600708008,-0.0,-6.981102984582321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.48812230490148e-05,292.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,9.991403931053355e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.379650924121961e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.991461411118507e-05,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,0.0004739491851069,290.7212829589844,294.1499938964844,253.6127471923828,252.88479614257807,256.6493225097656,253.5087432861328,289.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109641589224,7.146107705580107e-09,0.0010109570575878,-0.0177735164761543,0.0,0.0,0.0,-0.0083554498851299,60.0,-24.623233795166016,-0.0,-6.96836366387288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.48812230490148e-05,292.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,9.991403931053355e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.379650924121961e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.991461411118507e-05,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,0.0004739491851069,290.7212829589844,294.1499938964844,253.6127471923828,252.88479614257807,256.6493225097656,253.5087432861328,289.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109641589224,7.146107705580107e-09,0.0010109570575878,-0.0177735164761543,0.0,0.0,0.0,-0.0083554498851299,60.0,-24.623233795166016,-0.0,-6.96836366387288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.477690036874264e-05,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,9.98041869024746e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.371536776190624e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.980476170312612e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,0.0004734281101264,290.711669921875,294.1499938964844,253.6411590576172,252.90655517578125,256.5953674316406,253.5391845703125,289.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016111691626747e-09,0.0010098455240949,-0.0174330230802297,0.0,0.0,0.0,-0.0082910051569342,60.0,-24.56671905517578,-0.0,-6.953046494118098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.477690036874264e-05,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,9.98041869024746e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.371536776190624e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.980476170312612e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,0.0004734281101264,290.711669921875,294.1499938964844,253.6411590576172,252.90655517578125,256.5953674316406,253.5391845703125,289.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098525090143,7.016111691626747e-09,0.0010098455240949,-0.0174330230802297,0.0,0.0,0.0,-0.0082910051569342,60.0,-24.56671905517578,-0.0,-6.953046494118098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.467902418691664e-05,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,9.97011229628697e-05,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.363923941738904e-05,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.97016904875636e-05,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0004729392239823,290.70196533203125,294.1499938964844,253.66729736328125,252.9264373779297,256.54302978515625,253.5681915283203,289.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088094277307,6.894140813784588e-09,0.0010088024428114,-0.0171135440468788,0.0,0.0,0.0,-0.0082305390387773,60.0,-24.509885787963867,-0.0,-6.938689978142065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.467902418691664e-05,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,9.97011229628697e-05,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.363923941738904e-05,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.97016904875636e-05,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0004729392239823,290.70196533203125,294.1499938964844,253.66729736328125,252.9264373779297,256.54302978515625,253.5681915283203,289.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088094277307,6.894140813784588e-09,0.0010088024428114,-0.0171135440468788,0.0,0.0,0.0,-0.0082305390387773,60.0,-24.509885787963867,-0.0,-6.938689978142065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.463312744628638e-05,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,9.96527960523963e-05,291.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.360354356933385e-05,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.96533563011326e-05,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0004727099731098,290.69708251953125,294.1499938964844,253.67941284179688,252.93556213378903,256.5173645019531,253.5821533203125,289.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083202505484,6.836948784894048e-09,0.0010083133820444,-0.0169637370854616,0.0,0.0,0.0,-0.0082021858543157,60.0,-24.482511520385746,-0.0,-6.931963270062624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.458939166506752e-05,292.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79010009765625,0.0,0.0,9.960674651665612e-05,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,7.356952846748754e-05,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,9.96072994894348e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,0.0004724915197584,290.6921691894531,294.1499938964844,253.69081115722656,252.94412231445312,256.4920654296875,253.595703125,289.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078541235998,6.782447048436779e-09,0.0010078473715111,-0.0168209783732891,0.0,0.0,0.0,-0.0081751672551035,60.0,-24.45611000061035,-0.0,-6.92555559567154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.450892684981228e-05,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,9.952201799023896e-05,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.350694795604795e-05,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.952256368706004e-05,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,0.0004720895958598,290.68231201171875,294.1499938964844,253.71131896972656,252.95933532714844,256.4424133300781,253.6214294433593,289.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682172593031055e-09,0.0010069898562505,-0.0165583211928606,0.0,0.0,0.0,-0.0081254569813609,60.0,-24.40645408630371,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.450892684981228e-05,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,9.952201799023896e-05,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.350694795604795e-05,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.952256368706004e-05,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,0.0004720895958598,290.68231201171875,294.1499938964844,253.71131896972656,252.95933532714844,256.4424133300781,253.6214294433593,289.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682172593031055e-09,0.0010069898562505,-0.0165583211928606,0.0,0.0,0.0,-0.0081254569813609,60.0,-24.40645408630371,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.44390267250128e-05,292.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,9.944841440301389e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.345257472479716e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.944895282387732e-05,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,0.0004717404663097,290.67236328125,294.1499938964844,253.7284240722656,252.97178649902344,256.39410400390625,253.6448974609375,289.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595059165448447e-09,0.0010062449146062,-0.0163301341235637,0.0,0.0,0.0,-0.0080822706222534,60.0,-24.36189079284668,-0.0,-6.903549376602315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.44390267250128e-05,292.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,9.944841440301389e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.345257472479716e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.944895282387732e-05,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,0.0004717404663097,290.67236328125,294.1499938964844,253.7284240722656,252.97178649902344,256.39410400390625,253.6448974609375,289.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595059165448447e-09,0.0010062449146062,-0.0163301341235637,0.0,0.0,0.0,-0.0080822706222534,60.0,-24.36189079284668,-0.0,-6.903549376602315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.43793056649156e-05,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,9.93855283013545e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.340612501138821e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.938605944626032e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,0.0004714421520475,290.662353515625,294.1499938964844,253.7417755126953,252.9811553955078,256.3468933105469,253.6661834716797,289.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056149912998,6.5206293697883674e-09,0.0010056084720417,-0.0161351691931486,0.0,0.0,0.0,-0.0080453725531697,60.0,-24.32209014892578,-0.0,-6.894818227465295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.43793056649156e-05,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,9.93855283013545e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.340612501138821e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.938605944626032e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,0.0004714421520475,290.662353515625,294.1499938964844,253.7417755126953,252.9811553955078,256.3468933105469,253.6661834716797,289.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056149912998,6.5206293697883674e-09,0.0010056084720417,-0.0161351691931486,0.0,0.0,0.0,-0.0080453725531697,60.0,-24.32209014892578,-0.0,-6.894818227465295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.433142258785664e-05,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,9.933511319104582e-05,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,7.336888666031882e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.933563705999404e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37969970703125,0.0,0.0,0.0004712030058726,290.6522521972656,294.1499938964844,253.75099182128903,252.9871826171875,256.3007202148437,253.68492126464844,289.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051045101135,6.4609513295010865e-09,0.0010050981072708,-0.0159788448363542,0.0,0.0,0.0,-0.0080157872289419,60.0,-24.28780937194824,-0.0,-6.887821513146265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.433142258785664e-05,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,9.933511319104582e-05,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,7.336888666031882e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.933563705999404e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37969970703125,0.0,0.0,0.0004712030058726,290.6522521972656,294.1499938964844,253.75099182128903,252.9871826171875,256.3007202148437,253.68492126464844,289.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051045101135,6.4609513295010865e-09,0.0010050981072708,-0.0159788448363542,0.0,0.0,0.0,-0.0080157872289419,60.0,-24.28780937194824,-0.0,-6.887821513146265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.431224316358566e-05,292.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,9.931491513270883e-05,291.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,7.335396367125213e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.931543900165708e-05,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.0004711071960628,290.64715576171875,294.1499938964844,253.75392150878903,252.9888458251953,256.2780456542969,253.69308471679688,289.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049000848084,6.437044675067227e-09,0.0010048936819657,-0.0159162208437919,0.0,0.0,0.0,-0.0080039352178573,60.0,-24.2732162475586,-0.0,-6.885019843139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.42961996770464e-05,292.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,9.929802035912871e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,7.334148540394381e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.929854422807692e-05,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36346435546875,0.0,0.0,0.0004710270732175,290.6420593261719,294.1499938964844,253.75567626953125,252.98956298828125,256.2555847167969,253.70046997070312,289.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047290707007,6.4170451175016305e-09,0.0010047225514426,-0.0158638339489698,0.0,0.0,0.0,-0.007994020357728,60.0,-24.260093688964844,-0.0,-6.882675762653889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.427495388081296e-05,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,9.927565406542271e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,7.3324961704202e-05,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.927617065841332e-05,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,0.0004709209897555,290.6318054199219,294.1499938964844,253.75547790527344,252.9879913330078,256.2112121582031,253.71292114257807,289.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045024100691,6.390556528401703e-09,0.0010044960072264,-0.0157944466918706,0.0,0.0,0.0,-0.0079808887094259,60.0,-24.23863220214844,-0.0,-6.879572822526826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.427495388081296e-05,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,9.927565406542271e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,7.3324961704202e-05,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.927617065841332e-05,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,0.0004709209897555,290.6318054199219,294.1499938964844,253.75547790527344,252.9879913330078,256.2112121582031,253.71292114257807,289.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045024100691,6.390556528401703e-09,0.0010044960072264,-0.0157944466918706,0.0,0.0,0.0,-0.0079808887094259,60.0,-24.23863220214844,-0.0,-6.879572822526826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.426600445294751e-05,292.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,9.926623897626996e-05,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,7.331800588872284e-05,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.926674829330295e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310852050781,0.0,0.0,0.0004708762862719,290.6214599609375,294.1499938964844,253.75,252.982177734375,256.1675720214844,253.72171020507807,289.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044069495052,6.379386796595554e-09,0.0010044005466625,-0.0157651863992214,0.0,0.0,0.0,-0.0079753510653972,60.0,-24.22412300109864,-0.0,-6.87826471335029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.426600445294751e-05,292.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,9.926623897626996e-05,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,7.331800588872284e-05,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.926674829330295e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310852050781,0.0,0.0,0.0004708762862719,290.6214599609375,294.1499938964844,253.75,252.982177734375,256.1675720214844,253.72171020507807,289.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044069495052,6.379386796595554e-09,0.0010044005466625,-0.0157651863992214,0.0,0.0,0.0,-0.0079753510653972,60.0,-24.22412300109864,-0.0,-6.87826471335029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.425223106518388e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,9.925173799274488e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,7.330728840315714e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.925224003382029e-05,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,0.0004708075139205,290.6110534667969,294.1499938964844,253.74127197265625,252.97373962402344,256.1246032714844,253.7266998291016,289.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260033369,6.3622067614232955e-09,0.0010042536305263,-0.0157201830297708,0.0,0.0,0.0,-0.0079668350517749,60.0,-24.21395492553711,-0.0,-6.876252456322618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.425223106518388e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,9.925173799274488e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,7.330728840315714e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.925224003382029e-05,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,0.0004708075139205,290.6110534667969,294.1499938964844,253.74127197265625,252.97373962402344,256.1246032714844,253.7266998291016,289.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260033369,6.3622067614232955e-09,0.0010042536305263,-0.0157201830297708,0.0,0.0,0.0,-0.0079668350517749,60.0,-24.21395492553711,-0.0,-6.876252456322618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.418183617526664e-05,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,9.91776178125292e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.325254409806803e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.917811257764696e-05,291.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,0.0004704559396486,290.6005554199219,294.1499938964844,253.7315826416016,252.9644775390625,256.08221435546875,253.7285003662109,289.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035100858658,6.274488928426081e-09,0.0010035037994384,-0.0154904043301939,0.0,0.0,0.0,-0.0079233506694436,60.0,-24.19685745239257,-0.0,-6.865982982162677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.418183617526664e-05,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,9.91776178125292e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,7.325254409806803e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.917811257764696e-05,291.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,0.0004704559396486,290.6005554199219,294.1499938964844,253.7315826416016,252.9644775390625,256.08221435546875,253.7285003662109,289.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035100858658,6.274488928426081e-09,0.0010035037994384,-0.0154904043301939,0.0,0.0,0.0,-0.0079233506694436,60.0,-24.19685745239257,-0.0,-6.865982982162677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.412104554940016e-05,292.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,9.911360393743962e-05,290.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,7.320525764953345e-05,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.911409870255738e-05,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2907409667969,0.0,0.0,0.0004701522702816,290.59527587890625,294.1499938964844,253.72637939453125,252.9595489501953,256.061279296875,253.7283630371093,289.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028623510152,6.198737079188277e-09,0.0010028561810031,-0.0152919692918658,0.0,0.0,0.0,-0.0078857978805899,60.0,-24.18298721313477,-0.0,-6.857121093162277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.404883167007938e-05,292.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,9.90375629044138e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.314909453270957e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.903805039357394e-05,291.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,0.000469791557407,290.5899963378906,294.1499938964844,253.720932006836,252.9544372558593,256.0404968261719,253.7275848388672,288.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020928457379,6.108752170774778e-09,0.0010020867921411,-0.0150562468916177,0.0,0.0,0.0,-0.0078411884605884,60.0,-24.165483474731445,-0.0,-6.846601507959349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.392322681378572e-05,292.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,9.890530054690316e-05,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.305140024982393e-05,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.89057807601057e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0004691641661338,290.5793762207031,294.1499938964844,253.70936584472656,252.943603515625,255.9993438720703,253.7245330810547,288.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007543023675,5.9522480277962594e-09,0.0010007483651861,-0.0146462665870785,0.0,0.0,0.0,-0.0077636018395423,60.0,-24.128751754760746,-0.0,-6.828324217167393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.392322681378572e-05,292.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,9.890530054690316e-05,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.305140024982393e-05,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.89057807601057e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0004691641661338,290.5793762207031,294.1499938964844,253.70936584472656,252.943603515625,255.9993438720703,253.7245330810547,288.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007543023675,5.9522480277962594e-09,0.0010007483651861,-0.0146462665870785,0.0,0.0,0.0,-0.0077636018395423,60.0,-24.128751754760746,-0.0,-6.828324217167393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
