time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601740,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.383775613969192e-05,292.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,9.881529695121571e-05,290.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.298491982510313e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.881576988846064e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0004687372420448,290.56866455078125,294.1499938964844,253.69688415527344,252.9320373535156,255.9587860107422,253.7195281982422,288.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457350071705605e-09,0.0009998375317081,-0.0143672404810786,0.0,0.0,0.0,-0.0077107986435294,60.0,-24.09901428222656,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.383775613969192e-05,292.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,9.881529695121571e-05,290.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.298491982510313e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.881576988846064e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0004687372420448,290.56866455078125,294.1499938964844,253.69688415527344,252.9320373535156,255.9587860107422,253.7195281982422,288.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457350071705605e-09,0.0009998375317081,-0.0143672404810786,0.0,0.0,0.0,-0.0077107986435294,60.0,-24.09901428222656,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.37533113756217e-05,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,9.872637747321278e-05,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,7.29192397557199e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,9.872684313450009e-05,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.00046831544023,290.55792236328125,294.1499938964844,253.6835174560547,252.91970825195312,255.91876220703125,253.7129821777344,288.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405067366289594e-09,0.0009989376412704,-0.0140915755182504,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.07302474975586,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.37533113756217e-05,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,9.872637747321278e-05,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,7.29192397557199e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,9.872684313450009e-05,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.00046831544023,290.55792236328125,294.1499938964844,253.6835174560547,252.91970825195312,255.91876220703125,253.7129821777344,288.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405067366289594e-09,0.0009989376412704,-0.0140915755182504,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.07302474975586,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.366791346110404e-05,292.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.86364611890167e-05,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,7.285282481461763e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.86369195743464e-05,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0004678888944908,290.5470886230469,294.1499938964844,253.66929626464844,252.9066772460937,255.879150390625,253.7052459716797,288.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634099409235205e-09,0.000998027739115,-0.0138128185644745,0.0,0.0,0.0,-0.0076058814302086,60.0,-24.04830551147461,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.366791346110404e-05,292.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.86364611890167e-05,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,7.285282481461763e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.86369195743464e-05,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0004678888944908,290.5470886230469,294.1499938964844,253.66929626464844,252.9066772460937,255.879150390625,253.7052459716797,288.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634099409235205e-09,0.000998027739115,-0.0138128185644745,0.0,0.0,0.0,-0.0076058814302086,60.0,-24.04830551147461,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.362442506244406e-05,292.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,9.859065903583542e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.28189988876693e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,9.859112469712272e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004676716635003,290.5416564941406,294.1499938964844,253.661865234375,252.89990234375,255.8595428466797,253.70086669921875,288.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.036163330078125,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.358031093142928e-05,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600036621094,0.0,0.0,9.854421659838408e-05,290.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.278469274751842e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,9.854466770775616e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004674513183999,290.53619384765625,294.1499938964844,253.6542205810547,252.8929443359375,255.8400421142578,253.6962127685547,288.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524937396472751e-09,0.0009970943210646,-0.0135268419981002,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.024045944213867,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.348911407869308e-05,292.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.844818123383448e-05,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,7.271375943673775e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,9.844863234320655e-05,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0004669957852456,290.5252685546875,294.1499938964844,253.6383209228516,252.87852478027344,255.80137634277344,253.68614196777344,288.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961279574781,5.411295411761331e-09,0.0009961226023733,-0.0132291261106729,0.0,0.0,0.0,-0.0074954279698431,60.0,-23.99968719482422,-0.0,-6.765338156355939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.348911407869308e-05,292.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,9.844818123383448e-05,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,7.271375943673775e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,9.844863234320655e-05,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0004669957852456,290.5252685546875,294.1499938964844,253.6383209228516,252.87852478027344,255.80137634277344,253.68614196777344,288.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961279574781,5.411295411761331e-09,0.0009961226023733,-0.0132291261106729,0.0,0.0,0.0,-0.0074954279698431,60.0,-23.99968719482422,-0.0,-6.765338156355939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.339232929050922e-05,292.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,9.834627417149022e-05,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,7.26384823792614e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,9.834671800490467e-05,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004665123706217,290.5142517089844,294.1499938964844,253.62161254882807,252.86343383789065,255.7631683349609,253.675033569336,288.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.2906998782020764e-09,0.0009950913954526,-0.0129131888970732,0.0,0.0,0.0,-0.0074356435798108,60.0,-23.97470664978028,-0.0,-6.751336911747785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.339232929050922e-05,292.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,9.834627417149022e-05,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,7.26384823792614e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,9.834671800490467e-05,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004665123706217,290.5142517089844,294.1499938964844,253.62161254882807,252.86343383789065,255.7631683349609,253.675033569336,288.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.2906998782020764e-09,0.0009950913954526,-0.0129131888970732,0.0,0.0,0.0,-0.0074356435798108,60.0,-23.97470664978028,-0.0,-6.751336911747785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,9.328885062132032e-05,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,9.82373021543026e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,7.255799573613331e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,9.823773871175943e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.000465995457489,290.503173828125,294.1499938964844,253.6041259765625,252.8477020263672,255.72537231445312,253.6630401611328,288.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161752358873173e-09,0.0009939887095242,-0.0125753683969378,0.0,0.0,0.0,-0.0073717185296118,60.0,-23.94875144958496,-0.0,-6.736381408245506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,9.328885062132032e-05,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,9.82373021543026e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,7.255799573613331e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,9.823773871175943e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.000465995457489,290.503173828125,294.1499938964844,253.6041259765625,252.8477020263672,255.72537231445312,253.6630401611328,288.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161752358873173e-09,0.0009939887095242,-0.0125753683969378,0.0,0.0,0.0,-0.0073717185296118,60.0,-23.94875144958496,-0.0,-6.736381408245506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.317750664195046e-05,292.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,9.812005737330765e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.24713972886093e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.81204939307645e-05,291.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004654393123928,290.4920349121094,294.1499938964844,253.5858612060547,252.83132934570312,255.68795776367188,253.6503143310547,288.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017557448384e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.92147827148437,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.317750664195046e-05,292.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,9.812005737330765e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.24713972886093e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.81204939307645e-05,291.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004654393123928,290.4920349121094,294.1499938964844,253.5858612060547,252.83132934570312,255.68795776367188,253.6503143310547,288.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017557448384e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.92147827148437,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,9.311892790719868e-05,292.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.80583718046546e-05,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,7.242583524202928e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,9.805880108615384e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004651467024814,290.4864501953125,294.1499938964844,253.5764617919922,252.8229217529297,255.66940307617188,253.6436920166016,288.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950022614025329e-09,0.0009921782184392,-0.0120206614956259,0.0,0.0,0.0,-0.0072667552158236,60.0,-23.90729522705078,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,9.305853745900096e-05,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,9.799478721106424e-05,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,7.237886893562973e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,9.799521649256349e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004648450703825,290.4808349609375,294.1499938964844,253.56686401367188,252.81434631347656,255.6509246826172,253.63693237304688,288.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874783687824902e-09,0.0009915349073708,-0.0118235414847731,0.0,0.0,0.0,-0.0072294562123715,60.0,-23.892778396606445,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.293307812185958e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037292480469,0.0,0.0,9.78626703727059e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,7.22812837921083e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657165527344,0.0,0.0,9.786309237824752e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004642183776013,290.4696044921875,294.1499938964844,253.54714965820312,252.7967834472656,255.6142120361328,253.62301635742188,288.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718455404173483e-09,0.0009901981102302,-0.0114139700308442,0.0,0.0,0.0,-0.0071519571356475,60.0,-23.86284065246582,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.293307812185958e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037292480469,0.0,0.0,9.78626703727059e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,7.22812837921083e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657165527344,0.0,0.0,9.786309237824752e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004642183776013,290.4696044921875,294.1499938964844,253.54714965820312,252.7967834472656,255.6142120361328,253.62301635742188,288.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718455404173483e-09,0.0009901981102302,-0.0114139700308442,0.0,0.0,0.0,-0.0071519571356475,60.0,-23.86284065246582,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,9.280382801080124e-05,292.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,9.77265735855326e-05,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,7.218075916171074e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,9.77269883151166e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004635727964341,290.45831298828125,294.1499938964844,253.5267333984375,252.7786407470703,255.5778045654297,253.6085968017578,288.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557410004935036e-09,0.0009888210333883,-0.0109920343384146,0.0,0.0,0.0,-0.0070721199735999,60.0,-23.832002639770508,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,9.280382801080124e-05,292.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,9.77265735855326e-05,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,7.218075916171074e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,9.77269883151166e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004635727964341,290.45831298828125,294.1499938964844,253.5267333984375,252.7786407470703,255.5778045654297,253.6085968017578,288.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557410004935036e-09,0.0009888210333883,-0.0109920343384146,0.0,0.0,0.0,-0.0070721199735999,60.0,-23.832002639770508,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.267478162655608e-05,292.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,9.75906805251725e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,7.208038732642308e-05,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,9.759109525475652e-05,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004629281756933,290.44696044921875,294.1499938964844,253.505615234375,252.7599334716797,255.541748046875,253.5936889648437,288.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615516100155e-09,0.0009874460520222,-0.0105707505717873,0.0,0.0,0.0,-0.0069924071431159,60.0,-23.801124572753903,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.267478162655608e-05,292.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,9.75906805251725e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,7.208038732642308e-05,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,9.759109525475652e-05,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004629281756933,290.44696044921875,294.1499938964844,253.505615234375,252.7599334716797,255.541748046875,253.5936889648437,288.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615516100155e-09,0.0009874460520222,-0.0105707505717873,0.0,0.0,0.0,-0.0069924071431159,60.0,-23.801124572753903,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,9.255050827050582e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,9.74598224274814e-05,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,7.198373350547627e-05,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,9.74602226051502e-05,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0004623074491973,290.435546875,294.1499938964844,253.48385620117188,252.74069213867188,255.5059967041016,253.578353881836,288.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241772266766475e-09,0.0009861218277364,-0.0101650534197688,0.0,0.0,0.0,-0.0069156442768871,60.0,-23.77130508422852,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,9.255050827050582e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,9.74598224274814e-05,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,7.198373350547627e-05,290.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,9.74602226051502e-05,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0004623074491973,290.435546875,294.1499938964844,253.48385620117188,252.74069213867188,255.5059967041016,253.578353881836,288.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241772266766475e-09,0.0009861218277364,-0.0101650534197688,0.0,0.0,0.0,-0.0069156442768871,60.0,-23.77130508422852,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.249198774341494e-05,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699768066406,0.0,0.0,9.73982023424469e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,7.193821511464193e-05,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,9.739860252011567e-05,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0004620151303242,290.4298400878906,294.1499938964844,253.4727325439453,252.7308654785156,255.4882354736328,253.5705108642578,288.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855024982243,4.168855038955144e-09,0.0009854983072727,-0.0099740056321024,0.0,0.0,0.0,-0.006879495922476,60.0,-23.757225036621094,-0.0,-6.621778680937497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,9.243617387255654e-05,292.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,9.733942715683952e-05,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,7.18947994755581e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,9.733982005855069e-05,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0004617363156285,290.4241027832031,294.1499938964844,253.46144104003903,252.72091674804688,255.47052001953125,253.5625915527344,288.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849076159298,4.099308448246575e-09,0.0009849035413935,-0.0097917867824435,0.0,0.0,0.0,-0.0068450183607637,60.0,-23.74375343322754,-0.0,-6.613787917331139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,9.233645687345415e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,9.723442781250924e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,7.181724504334852e-05,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,9.72348207142204e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0004612382617779,290.41259765625,294.1499938964844,253.4384155273437,252.70065307617188,255.4353179931641,253.54640197753903,288.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975065165917613e-09,0.0009838411351665,-0.0094662560150027,0.0,0.0,0.0,-0.0067834253422915,60.0,-23.71967315673828,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,9.233645687345415e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,9.723442781250924e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,7.181724504334852e-05,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,9.72348207142204e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0004612382617779,290.41259765625,294.1499938964844,253.4384155273437,252.70065307617188,255.4353179931641,253.54640197753903,288.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975065165917613e-09,0.0009838411351665,-0.0094662560150027,0.0,0.0,0.0,-0.0067834253422915,60.0,-23.71967315673828,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,9.225578105542807e-05,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,9.714947373140605e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,7.17544971848838e-05,290.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,9.714985935715958e-05,291.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0004608352610375,290.4010314941406,294.1499938964844,253.414794921875,252.67990112304688,255.4003448486328,253.5297088623047,288.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829852497205,3.874534026948595e-09,0.0009829814080148,-0.0092028519138693,0.0,0.0,0.0,-0.0067335874773561,60.0,-23.700395584106445,-0.0,-6.587995926565783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,9.225578105542807e-05,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,9.714947373140605e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,7.17544971848838e-05,290.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,9.714985935715958e-05,291.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0004608352610375,290.4010314941406,294.1499938964844,253.414794921875,252.67990112304688,255.4003448486328,253.5297088623047,288.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829852497205,3.874534026948595e-09,0.0009829814080148,-0.0092028519138693,0.0,0.0,0.0,-0.0067335874773561,60.0,-23.700395584106445,-0.0,-6.587995926565783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,9.21972605283372e-05,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,9.708785364637151e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,7.170898607000709e-05,290.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,9.708823927212508e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0004605429712682,290.3894348144531,294.1499938964844,253.3905792236328,252.6586761474609,255.36558532714844,253.512451171875,288.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823616128414,3.801614578691215e-09,0.0009823577711358,-0.0090117920190095,0.0,0.0,0.0,-0.0066974377259612,60.0,-23.68667221069336,-0.0,-6.579639233450507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,9.21972605283372e-05,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,9.708785364637151e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,7.170898607000709e-05,290.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,9.708823927212508e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0004605429712682,290.3894348144531,294.1499938964844,253.3905792236328,252.6586761474609,255.36558532714844,253.512451171875,288.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823616128414,3.801614578691215e-09,0.0009823577711358,-0.0090117920190095,0.0,0.0,0.0,-0.0066974377259612,60.0,-23.68667221069336,-0.0,-6.579639233450507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,9.216327453032136e-05,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,9.705207048682496e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,7.168255251599476e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,9.70524488366209e-05,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.000460373237729,290.37774658203125,294.1499938964844,253.3658142089844,252.63699340820312,255.3310394287109,253.49449157714844,288.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819993283599,3.759259570301765e-09,0.0009819954866543,-0.0089008156210184,0.0,0.0,0.0,-0.0066764401271939,60.0,-23.67938995361328,-0.0,-6.574788358193473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,9.216327453032136e-05,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,9.705207048682496e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,7.168255251599476e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,9.70524488366209e-05,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.000460373237729,290.37774658203125,294.1499938964844,253.3658142089844,252.63699340820312,255.3310394287109,253.49449157714844,288.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819993283599,3.759259570301765e-09,0.0009819954866543,-0.0089008156210184,0.0,0.0,0.0,-0.0066764401271939,60.0,-23.67938995361328,-0.0,-6.574788358193473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,9.215535101247951e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,9.704372496344148e-05,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,7.167638250393793e-05,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,9.70440960372798e-05,291.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0004603336274158,290.37188720703125,294.1499938964844,253.3532257080078,252.62599182128903,255.31382751464844,253.4852294921875,288.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819146944209,3.749372812222873e-09,0.0009819109691306,-0.0088749108836054,0.0,0.0,0.0,-0.0066715385764837,60.0,-23.678178787231445,-0.0,-6.573655753072671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,9.215391764882952e-05,292.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,9.704221884021536e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,7.167526928242296e-05,290.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.704258991405368e-05,291.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0004603264969773,290.3659973144531,294.1499938964844,253.34051513671875,252.6148834228516,255.29666137695312,253.4757232666016,288.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818993275985,3.747583132707177e-09,0.0009818956023082,-0.0088702216744422,0.0,0.0,0.0,-0.0066706510260701,60.0,-23.6787223815918,-0.0,-6.573451116764772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,9.216900070896372e-05,292.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,9.705810953164472e-05,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,7.168700540205464e-05,290.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,9.705847332952544e-05,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0004604018758982,290.35418701171875,294.1499938964844,253.314682006836,252.5923614501953,255.26242065429688,253.4560089111328,288.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820598643273,3.766364109480946e-09,0.000982056139037,-0.0089194308966398,0.0,0.0,0.0,-0.0066799614578485,60.0,-23.684642791748047,-0.0,-6.575601929625918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
