time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604080,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,9.216900070896372e-05,292.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,9.705810953164472e-05,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,7.168700540205464e-05,290.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,9.705847332952544e-05,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0004604018758982,290.35418701171875,294.1499938964844,253.314682006836,252.5923614501953,255.26242065429688,253.4560089111328,288.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820598643273,3.766364109480946e-09,0.000982056139037,-0.0089194308966398,0.0,0.0,0.0,-0.0066799614578485,60.0,-23.684642791748047,-0.0,-6.575601929625918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,9.220680658472702e-05,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,9.709792357170954e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,7.171640754677355e-05,290.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366882324219,0.0,0.0,9.709828736959024e-05,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.000460590730654,290.34234619140625,294.1499938964844,253.28836059570312,252.56944274902344,255.2283172607422,253.4352264404297,288.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824625449255,3.813452220668978e-09,0.0009824587032198,-0.0090428087860345,0.0,0.0,0.0,-0.0067033045925199,60.0,-23.696983337402344,-0.0,-6.580995659533073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,9.220680658472702e-05,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,9.709792357170954e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,7.171640754677355e-05,290.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366882324219,0.0,0.0,9.709828736959024e-05,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.000460590730654,290.34234619140625,294.1499938964844,253.28836059570312,252.56944274902344,255.2283172607422,253.4352264404297,288.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824625449255,3.813452220668978e-09,0.0009824587032198,-0.0090428087860345,0.0,0.0,0.0,-0.0067033045925199,60.0,-23.696983337402344,-0.0,-6.580995659533073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,9.226473048329352e-05,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,9.715891792438924e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,7.176145300036296e-05,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,9.715927444631234e-05,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0004608800518326,290.33038330078125,294.1499938964844,253.2615661621093,252.546142578125,255.1943206787109,253.41326904296875,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830794297158,3.885598953701219e-09,0.0009830755880102,-0.0092318439856171,0.0,0.0,0.0,-0.0067390706390142,60.0,-23.715187072753903,-0.0,-6.589264245349113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,9.226473048329352e-05,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,9.715891792438924e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,7.176145300036296e-05,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,9.715927444631234e-05,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0004608800518326,290.33038330078125,294.1499938964844,253.2615661621093,252.546142578125,255.1943206787109,253.41326904296875,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830794297158,3.885598953701219e-09,0.0009830755880102,-0.0092318439856171,0.0,0.0,0.0,-0.0067390706390142,60.0,-23.715187072753903,-0.0,-6.589264245349113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,9.2339760158211e-05,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,9.723792754812166e-05,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,7.181981345638633e-05,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,9.723828407004476e-05,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.000461254880065,290.3183898925781,294.1499938964844,253.2343139648437,252.52247619628903,255.16043090820312,253.38999938964844,288.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838787373155,3.979065965609152e-09,0.0009838747791945,-0.0094767389819026,0.0,0.0,0.0,-0.0067854062654078,60.0,-23.7386417388916,-0.0,-6.599984203603526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,9.2339760158211e-05,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,9.723792754812166e-05,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,7.181981345638633e-05,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,9.723828407004476e-05,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.000461254880065,290.3183898925781,294.1499938964844,253.2343139648437,252.52247619628903,255.16043090820312,253.38999938964844,288.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838787373155,3.979065965609152e-09,0.0009838747791945,-0.0094767389819026,0.0,0.0,0.0,-0.0067854062654078,60.0,-23.7386417388916,-0.0,-6.599984203603526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,9.238246275344864e-05,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,9.728290751809254e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076416015625,0.0,0.0,7.185302820289508e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,9.728325676405802e-05,291.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0004614682111423,290.3123474121094,294.1499938964844,253.22052001953125,252.5105133056641,255.1435089111328,253.37789916992188,288.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.0322674088599805e-09,0.0009843297302722,-0.009616132825613,0.0,0.0,0.0,-0.0068117803893983,60.0,-23.7519760131836,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,9.242807573173196e-05,291.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,9.733093611430375e-05,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,7.188850577222183e-05,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,9.733128536026923e-05,291.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0004616960359271,290.3063049316406,294.1499938964844,253.2066192626953,252.4984741210937,255.12661743164065,253.36544799804688,288.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089082406011357e-09,0.0009848155314102,-0.0097649944946169,0.0,0.0,0.0,-0.0068399459123611,60.0,-23.76626968383789,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,9.252601012121886e-05,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,9.743407281348482e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,7.196467777248472e-05,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,9.74344220594503e-05,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0004621853004209,290.2941589355469,294.1499938964844,253.17849731445312,252.47413635253903,255.0928649902344,253.339599609375,288.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211090143257934e-09,0.0009858588455244,-0.0100846644490957,0.0,0.0,0.0,-0.0069004306569695,60.0,-23.797182083129883,-0.0,-6.62663310890821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,9.252601012121886e-05,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,9.743407281348482e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,7.196467777248472e-05,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,9.74344220594503e-05,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0004621853004209,290.2941589355469,294.1499938964844,253.17849731445312,252.47413635253903,255.0928649902344,253.339599609375,288.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211090143257934e-09,0.0009858588455244,-0.0100846644490957,0.0,0.0,0.0,-0.0069004306569695,60.0,-23.797182083129883,-0.0,-6.62663310890821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,9.26296997931786e-05,291.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,9.754326310940088e-05,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,7.204532448668033e-05,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,9.754360507940874e-05,291.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0004627032321877,290.28192138671875,294.1499938964844,253.1499938964844,252.4495086669922,255.0591735839844,253.31260681152344,288.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869677014648,4.340257486745713e-09,0.0009869632776826,-0.0104230912402272,0.0,0.0,0.0,-0.0069644642062485,60.0,-23.83032417297364,-0.0,-6.641491978598425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,9.26296997931786e-05,291.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,9.754326310940088e-05,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,7.204532448668033e-05,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,9.754360507940874e-05,291.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0004627032321877,290.28192138671875,294.1499938964844,253.1499938964844,252.4495086669922,255.0591735839844,253.31260681152344,288.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869677014648,4.340257486745713e-09,0.0009869632776826,-0.0104230912402272,0.0,0.0,0.0,-0.0069644642062485,60.0,-23.83032417297364,-0.0,-6.641491978598425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.274003969039768e-05,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,9.765946015249938e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,7.213114440673962e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,9.765980212250724e-05,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,0.0004632544296327,290.2696228027344,294.1499938964844,253.11959838867188,252.4232635498047,255.02549743652344,253.28414916992188,288.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881432633846,4.4777155316921835e-09,0.0009881387231871,-0.0107832355424761,0.0,0.0,0.0,-0.0070326081477105,60.0,-23.866180419921875,-0.0,-6.657322870751159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.274003969039768e-05,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,9.765946015249938e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,7.213114440673962e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,9.765980212250724e-05,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,0.0004632544296327,290.2696228027344,294.1499938964844,253.11959838867188,252.4232635498047,255.02549743652344,253.28414916992188,288.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881432633846,4.4777155316921835e-09,0.0009881387231871,-0.0107832355424761,0.0,0.0,0.0,-0.0070326081477105,60.0,-23.866180419921875,-0.0,-6.657322870751159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,9.285792475566268e-05,291.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,9.778360254131258e-05,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,7.222283602459356e-05,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,9.778393723536284e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0004638433165382,290.2572631835937,294.1499938964844,253.08599853515625,252.394287109375,254.9918212890625,253.254135131836,288.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893991518765,4.624575389300389e-09,0.0009893944952636,-0.0111680086702108,0.0,0.0,0.0,-0.0071054128929972,60.0,-23.905406951904297,-0.0,-6.67425723577253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,9.285792475566268e-05,291.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,9.778360254131258e-05,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,7.222283602459356e-05,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,9.778393723536284e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0004638433165382,290.2572631835937,294.1499938964844,253.08599853515625,252.394287109375,254.9918212890625,253.254135131836,288.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893991518765,4.624575389300389e-09,0.0009893944952636,-0.0111680086702108,0.0,0.0,0.0,-0.0071054128929972,60.0,-23.905406951904297,-0.0,-6.67425723577253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,9.29192901821807e-05,291.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,9.784822032088414e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,7.227055903058499e-05,290.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,9.78485550149344e-05,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,0.0004641498380806,290.25103759765625,294.1499938964844,253.0680694580078,252.3788604736328,254.9749450683593,253.2383728027344,288.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900529403239,4.70101779725951e-09,0.0009900481672957,-0.011368284933269,0.0,0.0,0.0,-0.0071433088742196,60.0,-23.9265193939209,-0.0,-6.683080044922465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,9.298188524553552e-05,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,9.791413322091104e-05,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,7.231924246298149e-05,290.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,9.791446791496128e-05,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0004644625005312,290.24481201171875,294.1499938964844,253.04946899414065,252.3628387451172,254.9580535888672,253.2220764160156,288.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778997197973922e-09,0.0009907149942591,-0.0115725882351398,0.0,0.0,0.0,-0.007181966677308,60.0,-23.948505401611328,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,9.3109549197834e-05,291.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,9.804857836570592e-05,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,7.241854473249987e-05,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52691650390625,0.0,0.0,9.804891305975616e-05,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.000465100252768,290.2322692871094,294.1499938964844,253.0103302001953,252.32913208007807,254.9241485595703,253.187744140625,288.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380459721248834e-09,0.000992075074464,-0.0119892843067646,0.0,0.0,0.0,-0.0072608138434588,60.0,-23.9947509765625,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,9.3109549197834e-05,291.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,9.804857836570592e-05,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,7.241854473249987e-05,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52691650390625,0.0,0.0,9.804891305975616e-05,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.000465100252768,290.2322692871094,294.1499938964844,253.0103302001953,252.32913208007807,254.9241485595703,253.187744140625,288.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380459721248834e-09,0.000992075074464,-0.0119892843067646,0.0,0.0,0.0,-0.0072608138434588,60.0,-23.9947509765625,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.602783203125,0.0,0.0,9.323855192633346e-05,291.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,9.818442777032033e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60650634765625,0.0,0.0,7.251887291204184e-05,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,9.818475518841296e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0004657446697819,290.2196960449219,294.1499938964844,252.9688873291016,252.2934417724609,254.8900756835937,253.151107788086,288.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098753863563843e-09,0.0009934493573382,-0.0124103212729096,0.0,0.0,0.0,-0.0073404838331043,60.0,-24.04334831237793,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.602783203125,0.0,0.0,9.323855192633346e-05,291.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,9.818442777032033e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60650634765625,0.0,0.0,7.251887291204184e-05,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,9.818475518841296e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0004657446697819,290.2196960449219,294.1499938964844,252.9688873291016,252.2934417724609,254.8900756835937,253.151107788086,288.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098753863563843e-09,0.0009934493573382,-0.0124103212729096,0.0,0.0,0.0,-0.0073404838331043,60.0,-24.04334831237793,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,9.336689254269004e-05,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,9.831957868300378e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,7.261869905050844e-05,290.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,9.831990610109642e-05,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0004663857689592,290.2070007324219,294.1499938964844,252.9254150390625,252.25601196289065,254.8558349609375,253.1123962402344,288.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.258640189964581e-09,0.0009948165388777,-0.0128291994333267,0.0,0.0,0.0,-0.0074197468347847,60.0,-24.09349250793457,-0.0,-6.747616509983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,9.336689254269004e-05,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,9.831957868300378e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,7.261869905050844e-05,290.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,9.831990610109642e-05,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0004663857689592,290.2070007324219,294.1499938964844,252.9254150390625,252.25601196289065,254.8558349609375,253.1123962402344,288.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.258640189964581e-09,0.0009948165388777,-0.0128291994333267,0.0,0.0,0.0,-0.0074197468347847,60.0,-24.09349250793457,-0.0,-6.747616509983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,9.349211177323014e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,9.845144086284564e-05,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,7.271608774317428e-05,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,9.845176100498064e-05,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0004670112684834,290.1942749023437,294.1499938964844,252.8802185058593,252.2170867919922,254.8213653564453,253.07139587402344,288.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.14459609985352,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,9.349211177323014e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,9.845144086284564e-05,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,7.271608774317428e-05,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,9.845176100498064e-05,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0004670112684834,290.1942749023437,294.1499938964844,252.8802185058593,252.2170867919922,254.8213653564453,253.07139587402344,288.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.14459609985352,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,9.35529315029271e-05,291.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,9.851549111772329e-05,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,7.276338874362409e-05,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,9.851581125985832e-05,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0004673150833696,290.1878967285156,294.1499938964844,252.8570709228516,252.1971435546875,254.8040313720703,253.0500946044922,288.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490403243157971e-09,0.0009967983933165,-0.0134363723918795,0.0,0.0,0.0,-0.0075346417725086,60.0,-24.17025184631348,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.561767578125,0.0,0.0,9.361233242088927e-05,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,9.857804252533242e-05,290.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,7.280959107447416e-05,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,9.857835539150984e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0004676117969211,290.18145751953125,294.1499938964844,252.83360290527344,252.1769256591797,254.78665161132807,253.0282592773437,288.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564401828195287e-09,0.0009974311105906,-0.0136302299797534,0.0,0.0,0.0,-0.0075713261030614,60.0,-24.19585418701172,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,9.372610657010227e-05,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,9.869785571936518e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,7.289808127097785e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,9.86981685855426e-05,291.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0004681801365222,290.1685791015625,294.1499938964844,252.78585815429688,252.13577270507807,254.7516632080078,252.9831695556641,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.24659919738769,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,9.372610657010227e-05,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,9.869785571936518e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,7.289808127097785e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,9.86981685855426e-05,291.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0004681801365222,290.1685791015625,294.1499938964844,252.78585815429688,252.13577270507807,254.7516632080078,252.9831695556641,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.24659919738769,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342102050781,0.0,0.0,9.38320445129648e-05,291.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,9.880941797746344e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,7.298048149095848e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,9.880972356768324e-05,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0004687093314714,290.1556396484375,294.1499938964844,252.73727416992188,252.0938873291016,254.71641540527344,252.93630981445312,288.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838117989043212e-09,0.0009997717570513,-0.0143472859635949,0.0,0.0,0.0,-0.0077070193365216,60.0,-24.296215057373047,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342102050781,0.0,0.0,9.38320445129648e-05,291.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,9.880941797746344e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,7.298048149095848e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,9.880972356768324e-05,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0004687093314714,290.1556396484375,294.1499938964844,252.73727416992188,252.0938873291016,254.71641540527344,252.93630981445312,288.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838117989043212e-09,0.0009997717570513,-0.0143472859635949,0.0,0.0,0.0,-0.0077070193365216,60.0,-24.296215057373047,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,9.39293095143512e-05,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,9.891184163279831e-05,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,7.305612962227315e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,9.891214722301812e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0004691951908171,290.1426086425781,294.1499938964844,252.68817138671875,252.051513671875,254.68087768554688,252.88800048828125,288.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.34424591064453,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,9.39293095143512e-05,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,9.891184163279831e-05,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,7.305612962227315e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,9.891214722301812e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0004691951908171,290.1426086425781,294.1499938964844,252.68817138671875,252.051513671875,254.68087768554688,252.88800048828125,288.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.34424591064453,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,9.401738498127088e-05,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,9.900459554046392e-05,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,7.312463276321068e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,9.90048938547261e-05,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0004696351825259,290.1295471191406,294.1499938964844,252.6388397216797,252.0089111328125,254.6450653076172,252.83856201171875,288.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.39028549194336,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,9.401738498127088e-05,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,9.900459554046392e-05,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,7.312463276321068e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,9.90048938547261e-05,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0004696351825259,290.1295471191406,294.1499938964844,252.6388397216797,252.0089111328125,254.6450653076172,252.83856201171875,288.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.39028549194336,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,9.405784658156335e-05,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,9.904720354825258e-05,290.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,7.315610127989203e-05,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190673828125,0.0,0.0,9.904750186251476e-05,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593933105469,0.0,0.0,0.0004698372795246,290.1229858398437,294.1499938964844,252.6141662597656,251.98760986328125,254.6270446777344,252.81350708007807,288.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.119412088168019e-09,0.0010021772468462,-0.0150841725990176,0.0,0.0,0.0,-0.0078464699909091,60.0,-24.412412643432617,-0.0,-6.847847089375136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,9.409802441950887e-05,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994079589844,0.0,0.0,9.908951324177906e-05,290.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,7.318735151784495e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,9.908981155604124e-05,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,0.0004700380086433,290.11639404296875,294.1499938964844,252.5895538330078,251.96633911132807,254.6089630126953,252.78829956054688,288.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026113595813,6.16946405074259e-09,0.0010026051895692,-0.0152152869850397,0.0,0.0,0.0,-0.007871282286942,60.0,-24.43417358398437,-0.0,-6.853698408804122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
