time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606420,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47857666015625,0.0,0.0,9.419240814168006e-05,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,9.918891009874642e-05,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,7.326076593017206e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,9.9189201137051e-05,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,0.0004705094906967,290.1031799316406,294.1499938964844,252.5406494140625,251.924057006836,254.5726013183593,252.7374420166016,288.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287045106745381e-09,0.0010036105522885,-0.0155232967808842,0.0,0.0,0.0,-0.007929571904242,60.0,-24.47883415222168,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47857666015625,0.0,0.0,9.419240814168006e-05,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.287841796875,0.0,0.0,9.918891009874642e-05,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,7.326076593017206e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,9.9189201137051e-05,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,0.0004705094906967,290.1031799316406,294.1499938964844,252.5406494140625,251.924057006836,254.5726013183593,252.7374420166016,288.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287045106745381e-09,0.0010036105522885,-0.0155232967808842,0.0,0.0,0.0,-0.007929571904242,60.0,-24.47883415222168,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,9.426569158677012e-05,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,9.926608618116006e-05,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,7.331776578212157e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,9.926637721946464e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,0.0004708755586761,290.08990478515625,294.1499938964844,252.4923858642578,251.8823089599609,254.53599548339844,252.686264038086,288.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043977526947,6.378340966506357e-09,0.0010043914662674,-0.015762448310852,0.0,0.0,0.0,-0.0079748323187232,60.0,-24.522628784179688,-0.0,-6.878141789457004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,9.426569158677012e-05,291.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,9.926608618116006e-05,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,7.331776578212157e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,9.926637721946464e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,0.0004708755586761,290.08990478515625,294.1499938964844,252.4923858642578,251.8823089599609,254.53599548339844,252.686264038086,288.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043977526947,6.378340966506357e-09,0.0010043914662674,-0.015762448310852,0.0,0.0,0.0,-0.0079748323187232,60.0,-24.522628784179688,-0.0,-6.878141789457004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,9.427034092368558e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645263671875,0.0,0.0,9.92709829006344e-05,290.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,7.33213746570982e-05,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,9.927126666298136e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,0.0004708987835329,290.0765686035156,294.1499938964844,252.44509887695312,251.8413543701172,254.4991912841797,252.63560485839844,288.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044474620372,6.3841185671265074e-09,0.0010044410591945,-0.0157775823026895,0.0,0.0,0.0,-0.0079776979982852,60.0,-24.55339241027832,-0.0,-6.878818936684183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,9.427034092368558e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645263671875,0.0,0.0,9.92709829006344e-05,290.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,7.33213746570982e-05,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,9.927126666298136e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,0.0004708987835329,290.0765686035156,294.1499938964844,252.44509887695312,251.8413543701172,254.4991912841797,252.63560485839844,288.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044474620372,6.3841185671265074e-09,0.0010044410591945,-0.0157775823026895,0.0,0.0,0.0,-0.0079776979982852,60.0,-24.55339241027832,-0.0,-6.878818936684183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,9.421532740816474e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,9.92130590020679e-05,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,7.32785920263268e-05,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,9.921334276441483e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0004706240142695,290.06317138671875,294.1499938964844,252.3990478515625,251.80145263671875,254.46221923828125,252.58624267578125,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155711771401e-09,0.0010038550244644,-0.0155980205163359,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.56776237487793,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,9.421532740816474e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,9.92130590020679e-05,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.439697265625,0.0,0.0,7.32785920263268e-05,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,9.921334276441483e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0004706240142695,290.06317138671875,294.1499938964844,252.3990478515625,251.80145263671875,254.46221923828125,252.58624267578125,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155711771401e-09,0.0010038550244644,-0.0155980205163359,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.56776237487793,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,9.416986722499132e-05,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,9.916518320096655e-05,290.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,7.324323087232187e-05,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,9.91654596873559e-05,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796203613281,0.0,0.0,0.0004703969170805,290.0564880371094,294.1499938964844,252.3765869140625,251.7819976806641,254.4436798095703,252.56222534179688,288.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258921381174787e-09,0.0010033707367256,-0.0154496245086193,0.0,0.0,0.0,-0.0079156327992677,60.0,-24.56913185119629,-0.0,-6.864161150588188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,9.412258805241436e-05,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,9.911539382301272e-05,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,7.320645818253979e-05,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,9.911567758535966e-05,291.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0004701607686001,290.0497741699219,294.1499938964844,252.35455322265625,251.76287841796875,254.4251251220703,252.53860473632807,288.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028731776401,6.2000111711313374e-09,0.0010028668912127,-0.0152953062206506,0.0,0.0,0.0,-0.0078864283859729,60.0,-24.568178176879883,-0.0,-6.857270307136788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,9.40504833124578e-05,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,9.90394692053087e-05,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,7.315037510124967e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,9.903974569169804e-05,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0004698005795944,290.03631591796875,294.1499938964844,252.3119201660156,251.72589111328125,254.38796997070312,252.4925994873047,288.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021046036854,6.110162154016052e-09,0.0010020985500887,-0.0150599405169487,0.0,0.0,0.0,-0.0078418860211968,60.0,-24.56578826904297,-0.0,-6.846766353874045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,9.40504833124578e-05,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,9.90394692053087e-05,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,7.315037510124967e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,9.903974569169804e-05,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,0.0004698005795944,290.03631591796875,294.1499938964844,252.3119201660156,251.72589111328125,254.38796997070312,252.4925994873047,288.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021046036854,6.110162154016052e-09,0.0010020985500887,-0.0150599405169487,0.0,0.0,0.0,-0.0078418860211968,60.0,-24.56578826904297,-0.0,-6.846766353874045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,9.397939720656724e-05,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,9.8964614153374e-05,290.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,7.309508509933949e-05,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,9.896489063976333e-05,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,0.0004694455419667,290.0228271484375,294.1499938964844,252.2714233398437,251.69073486328125,254.35076904296875,252.44834899902344,288.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013472056016,6.021589893379087e-09,0.0010013411520048,-0.0148279163986444,0.0,0.0,0.0,-0.0077979769557714,60.0,-24.56369972229004,-0.0,-6.836419430555908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,9.397939720656724e-05,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,9.8964614153374e-05,290.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,7.309508509933949e-05,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,9.896489063976333e-05,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,0.0004694455419667,290.0228271484375,294.1499938964844,252.2714233398437,251.69073486328125,254.35076904296875,252.44834899902344,288.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013472056016,6.021589893379087e-09,0.0010013411520048,-0.0148279163986444,0.0,0.0,0.0,-0.0077979769557714,60.0,-24.56369972229004,-0.0,-6.836419430555908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,9.390505874762312e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,9.8886332125403e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,7.303726306417957e-05,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,9.888660133583473e-05,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,0.00046907417709,290.00927734375,294.1499938964844,252.23336791992188,251.65768432617188,254.3135528564453,252.40573120117188,288.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005549993366,5.928957325096462e-09,0.0010005490621551,-0.0145852537825703,0.0,0.0,0.0,-0.0077520553022623,60.0,-24.559850692749023,-0.0,-6.82560639120311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,9.390505874762312e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,9.8886332125403e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,7.303726306417957e-05,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,9.888660133583473e-05,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,0.00046907417709,290.00927734375,294.1499938964844,252.23336791992188,251.65768432617188,254.3135528564453,252.40573120117188,288.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005549993366,5.928957325096462e-09,0.0010005490621551,-0.0145852537825703,0.0,0.0,0.0,-0.0077520553022623,60.0,-24.559850692749023,-0.0,-6.82560639120311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,9.38286611926742e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,9.880588913802058e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,7.297784759430215e-05,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,9.88061583484523e-05,291.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0004686925967689,289.9957275390625,294.1499938964844,252.19805908203125,251.6269989013672,254.27639770507807,252.3650817871093,288.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999740906991,5.833768579321941e-09,0.0009997350862249,-0.014335892163217,0.0,0.0,0.0,-0.0077048661187291,60.0,-24.553510665893555,-0.0,-6.814504160956858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,9.38286611926742e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,9.880588913802058e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,7.297784759430215e-05,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,9.88061583484523e-05,291.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,0.0004686925967689,289.9957275390625,294.1499938964844,252.19805908203125,251.6269989013672,254.27639770507807,252.3650817871093,288.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999740906991,5.833768579321941e-09,0.0009997350862249,-0.014335892163217,0.0,0.0,0.0,-0.0077048661187291,60.0,-24.553510665893555,-0.0,-6.814504160956858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,9.379000402987003e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,9.876518015516922e-05,290.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,7.294778333744034e-05,290.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,9.876544208964332e-05,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,0.0004684994928538,289.9889221191406,294.1499938964844,252.1815185546875,251.6126251220703,254.25784301757807,252.3456420898437,288.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993290295824,5.785599554997134e-09,0.0009993232088163,-0.0142097044736146,0.0,0.0,0.0,-0.0076809865422546,60.0,-24.54931640625,-0.0,-6.808889452258883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518371582031,0.0,0.0,9.375116496812552e-05,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,9.87242819974199e-05,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,7.291757356142625e-05,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,9.8724543931894e-05,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49200439453125,0.0,0.0,0.00046830548672,289.98211669921875,294.1499938964844,252.1657867431641,251.59893798828125,254.2393341064453,252.32676696777344,288.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737204045175304e-09,0.0009989093523472,-0.0140829235315322,0.0,0.0,0.0,-0.00765699474141,60.0,-24.544574737548828,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,9.367370512336493e-05,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,9.864271123660728e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,7.28573213564232e-05,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,9.86429731710814e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0004679185803979,289.9684753417969,294.1499938964844,252.1368560791016,251.57376098632807,254.20242309570312,252.2906494140625,288.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.533491134643555,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,9.367370512336493e-05,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,9.864271123660728e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,7.28573213564232e-05,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,9.86429731710814e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0004679185803979,289.9684753417969,294.1499938964844,252.1368560791016,251.57376098632807,254.20242309570312,252.2906494140625,288.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.533491134643555,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,9.35976204345934e-05,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572570800781,0.0,0.0,9.856259566731752e-05,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,7.279814599314705e-05,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,9.8562850325834e-05,291.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.0,0.0,0.000467538513476,289.9548034667969,294.1499938964844,252.111557006836,251.5517425537109,254.16574096679688,252.2572021484375,288.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545882864055329e-09,0.0009972733678296,-0.013581714592874,0.0,0.0,0.0,-0.0075621483847498,60.0,-24.520023345947266,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,9.35976204345934e-05,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572570800781,0.0,0.0,9.856259566731752e-05,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,7.279814599314705e-05,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,9.8562850325834e-05,291.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.0,0.0,0.000467538513476,289.9548034667969,294.1499938964844,252.111557006836,251.5517425537109,254.16574096679688,252.2572021484375,288.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545882864055329e-09,0.0009972733678296,-0.013581714592874,0.0,0.0,0.0,-0.0075621483847498,60.0,-24.520023345947266,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,9.352375491289422e-05,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,9.84848229563795e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,7.274070230778307e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,9.84850703389384e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0004671695933211,289.94110107421875,294.1499938964844,252.09019470214844,251.5331420898437,254.1293029785156,252.2261199951172,288.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453849816206002e-09,0.000996486400254,-0.0133406091481447,0.0,0.0,0.0,-0.007516523823142,60.0,-24.50468063354492,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,9.352375491289422e-05,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,9.84848229563795e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,7.274070230778307e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,9.84850703389384e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0004671695933211,289.94110107421875,294.1499938964844,252.09019470214844,251.5331420898437,254.1293029785156,252.2261199951172,288.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453849816206002e-09,0.000996486400254,-0.0133406091481447,0.0,0.0,0.0,-0.007516523823142,60.0,-24.50468063354492,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,9.34534618863836e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,9.841080463957042e-05,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,7.268603076227009e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,9.84110520221293e-05,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,0.0004668184847105,289.9273681640625,294.1499938964844,252.07305908203125,251.51821899414065,254.09323120117188,252.19810485839844,288.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264765882533e-09,0.0009957373840734,-0.0131111554801464,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.487119674682617,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29510498046875,0.0,0.0,9.34534618863836e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,9.841080463957042e-05,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,7.268603076227009e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,9.84110520221293e-05,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,0.0004668184847105,289.9273681640625,294.1499938964844,252.07305908203125,251.51821899414065,254.09323120117188,252.19810485839844,288.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264765882533e-09,0.0009957373840734,-0.0131111554801464,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.487119674682617,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,9.341989061795176e-05,291.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,9.83754507615231e-05,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,7.265991735039279e-05,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,9.837569086812437e-05,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.0004666507593356,289.92047119140625,294.1499938964844,252.066162109375,251.51222229003903,254.07534790039065,252.1852569580078,288.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430674136238e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523650109767,60.0,-24.47760963439941,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,9.338758536614478e-05,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,9.83414356596768e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,7.263479346875101e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,9.834167576627806e-05,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,0.0004664894368033,289.91357421875,294.1499938964844,252.06044006347656,251.5072479248047,254.0575714111328,252.17306518554688,288.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284181980869107e-09,0.0009950355160981,-0.0128961140289902,0.0,0.0,0.0,-0.0074324118904769,60.0,-24.467681884765625,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,9.332704939879476e-05,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,9.827768371906132e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,7.258770347107202e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,9.827792382566258e-05,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0004661870189011,289.8997802734375,294.1499938964844,252.0526580810547,251.50045776367188,254.02235412597656,252.15109252929688,288.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744546791877e-09,0.0009943904587998,-0.0126984799280762,0.0,0.0,0.0,-0.0073950141668319,60.0,-24.44638442993164,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,9.332704939879476e-05,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,9.827768371906132e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,7.258770347107202e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,9.827792382566258e-05,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0004661870189011,289.8997802734375,294.1499938964844,252.0526580810547,251.50045776367188,254.02235412597656,252.15109252929688,288.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744546791877e-09,0.0009943904587998,-0.0126984799280762,0.0,0.0,0.0,-0.0073950141668319,60.0,-24.44638442993164,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,9.327270527137443e-05,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,9.822045831242576e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,7.254543743329123e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.187744140625,0.0,0.0,9.822069841902704e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,0.0004659155674744,289.88592529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.9877166748047,252.13278198242188,288.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938165312632,5.141031156341569e-09,0.0009938114089891,-0.0125210816040635,0.0,0.0,0.0,-0.0073614455759525,60.0,-24.4231014251709,-0.0,-6.733979063255904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,9.327270527137443e-05,291.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,9.822045831242576e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,7.254543743329123e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.187744140625,0.0,0.0,9.822069841902704e-05,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,0.0004659155674744,289.88592529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.9877166748047,252.13278198242188,288.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938165312632,5.141031156341569e-09,0.0009938114089891,-0.0125210816040635,0.0,0.0,0.0,-0.0073614455759525,60.0,-24.4231014251709,-0.0,-6.733979063255904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,9.323011909145862e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,9.817562386160716e-05,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,7.251231727423146e-05,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.817585669225082e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0004657028766814,289.8720397949219,294.1499938964844,252.0500030517578,251.4981384277344,253.9536895751953,252.11778259277344,287.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933626279234,5.087970045281054e-09,0.0009933576220646,-0.0123820686712861,0.0,0.0,0.0,-0.0073351403698325,60.0,-24.399450302124023,-0.0,-6.727831447506105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,9.323011909145862e-05,291.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,9.817562386160716e-05,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,7.251231727423146e-05,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.817585669225082e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0004657028766814,289.8720397949219,294.1499938964844,252.0500030517578,251.4981384277344,253.9536895751953,252.11778259277344,287.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933626279234,5.087970045281054e-09,0.0009933576220646,-0.0123820686712861,0.0,0.0,0.0,-0.0073351403698325,60.0,-24.399450302124023,-0.0,-6.727831447506105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,9.320475510321558e-05,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,9.81489138212055e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,7.24925848771818e-05,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,9.814914665184916e-05,291.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34918212890625,0.0,0.0,0.0004655761877074,289.8581237792969,294.1499938964844,252.0500030517578,251.4981384277344,253.9202880859375,252.105712890625,287.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930923115462,5.056355778521038e-09,0.000993087189272,-0.0122992424294352,0.0,0.0,0.0,-0.0073194676078855,60.0,-24.378889083862305,-0.0,-6.724169310245999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,9.320475510321558e-05,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,9.81489138212055e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,7.24925848771818e-05,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,9.814914665184916e-05,291.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34918212890625,0.0,0.0,0.0004655761877074,289.8581237792969,294.1499938964844,252.0500030517578,251.4981384277344,253.9202880859375,252.105712890625,287.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930923115462,5.056355778521038e-09,0.000993087189272,-0.0122992424294352,0.0,0.0,0.0,-0.0073194676078855,60.0,-24.378889083862305,-0.0,-6.724169310245999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,9.319796663476154e-05,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,9.814176155487075e-05,290.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,7.248730980791152e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.81419943855144e-05,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.000465542281745,289.8511657714844,294.1499938964844,252.0500030517578,251.4981384277344,253.90382385253903,252.1005706787109,287.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047895879073394e-09,0.0009930148953571,-0.0122770788148045,0.0,0.0,0.0,-0.0073152733966708,60.0,-24.37011337280273,-0.0,-6.723189471813384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
