time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608760,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,9.319507807958872e-05,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,9.813872020458804e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,7.248506153700873e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,9.813895303523168e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333435058594,0.0,0.0,0.000465527846245,289.8441772460937,294.1499938964844,252.0500030517578,251.4981384277344,253.88751220703125,252.09591674804688,287.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044292095135461e-09,0.0009929840452969,-0.0122676379978656,0.0,0.0,0.0,-0.0073134871199727,60.0,-24.36233329772949,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,9.320028038928284e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.814420627662912e-05,290.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,7.248910696944222e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,9.814443183131516e-05,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,0.0004655538650695,289.8301696777344,294.1499938964844,252.0500030517578,251.4981384277344,253.85528564453125,252.08778381347656,287.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930443484336,5.0507678039934945e-09,0.0009930393425747,-0.0122846029698848,0.0,0.0,0.0,-0.0073166969232261,60.0,-24.34963035583496,-0.0,-6.72352200581372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,9.320028038928284e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.814420627662912e-05,290.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,7.248910696944222e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,9.814443183131516e-05,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,0.0004655538650695,289.8301696777344,294.1499938964844,252.0500030517578,251.4981384277344,253.85528564453125,252.08778381347656,287.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930443484336,5.0507678039934945e-09,0.0009930393425747,-0.0122846029698848,0.0,0.0,0.0,-0.0073166969232261,60.0,-24.34963035583496,-0.0,-6.72352200581372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,9.321955440100282e-05,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,9.816450619837268e-05,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,7.250410271808505e-05,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,9.816472447710112e-05,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016052246094,0.0,0.0,0.0004656501405406,289.8161315917969,294.1499938964844,252.0500030517578,251.4981384277344,253.82359313964844,252.08102416992188,287.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932495886459,5.07477082578589e-09,0.0009932445827871,-0.012347487732768,0.0,0.0,0.0,-0.0073285959661006,60.0,-24.34066390991211,-0.0,-6.72630235953875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,9.321955440100282e-05,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,9.816450619837268e-05,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,7.250410271808505e-05,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,9.816472447710112e-05,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016052246094,0.0,0.0,0.0004656501405406,289.8161315917969,294.1499938964844,252.0500030517578,251.4981384277344,253.82359313964844,252.08102416992188,287.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932495886459,5.07477082578589e-09,0.0009932445827871,-0.012347487732768,0.0,0.0,0.0,-0.0073285959661006,60.0,-24.34066390991211,-0.0,-6.72630235953875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,9.325188148068264e-05,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,9.819855040404946e-05,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,7.252924115164205e-05,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,9.819876868277788e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,0.0004658116376958,289.80206298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.7924652099609,252.0754547119141,287.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037726710625e-09,0.0009935888228937,-0.012452982366085,0.0,0.0,0.0,-0.007348557934165,60.0,-24.33536148071289,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,9.325188148068264e-05,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,9.819855040404946e-05,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,7.252924115164205e-05,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,9.819876868277788e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,0.0004658116376958,289.80206298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.7924652099609,252.0754547119141,287.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037726710625e-09,0.0009935888228937,-0.012452982366085,0.0,0.0,0.0,-0.007348557934165,60.0,-24.33536148071289,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,9.329579188488424e-05,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,9.82447891146876e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,7.256339449668303e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927734375,0.0,0.0,9.824500739341602e-05,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0004660309641622,289.7879333496094,294.1499938964844,252.0500030517578,251.4981384277344,253.7618408203125,252.07077026367188,287.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733530152598e-09,0.0009940564632415,-0.0125962775200605,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.33308219909668,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,9.329579188488424e-05,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,9.82447891146876e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,7.256339449668303e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927734375,0.0,0.0,9.824500739341602e-05,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0004660309641622,289.7879333496094,294.1499938964844,252.0500030517578,251.4981384277344,253.7618408203125,252.07077026367188,287.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733530152598e-09,0.0009940564632415,-0.0125962775200605,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.33308219909668,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,9.332160698249936e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,9.82719793682918e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,7.258347613969818e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,9.827219764702022e-05,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26190185546875,0.0,0.0,0.0004661599523387,289.7808532714844,294.1499938964844,252.0500030517578,251.4981384277344,253.7467193603516,252.0687561035156,287.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201896691175989e-09,0.0009943314362317,-0.012680540792644,0.0,0.0,0.0,-0.0073916176334023,60.0,-24.33316802978516,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,9.334998321719468e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,9.830185445025565e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,7.2605544119142e-05,290.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,9.830207272898406e-05,291.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0004663016879931,289.77374267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.73175048828125,252.0669403076172,287.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237240863209536e-09,0.0009946337668225,-0.0127731366083025,0.0,0.0,0.0,-0.0074091390706598,60.0,-24.33393669128418,-0.0,-6.745134584207335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12310791015625,0.0,0.0,9.341310214949772e-05,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,9.83683275990188e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,7.265463500516489e-05,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.836854587774724e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0004666169988922,289.759521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.70216369628903,252.0637664794922,287.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.3371696472168,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12310791015625,0.0,0.0,9.341310214949772e-05,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,9.83683275990188e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,7.265463500516489e-05,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.836854587774724e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0004666169988922,289.759521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.70216369628903,252.0637664794922,287.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.3371696472168,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,9.348367166239768e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.844264423009008e-05,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,7.270952482940629e-05,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,9.844285523286088e-05,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,0.0004669695044867,289.7452697753906,294.1499938964844,252.0500030517578,251.4981384277344,253.67306518554688,252.0611267089844,287.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403789860025654e-09,0.0009960578754544,-0.0132094640284776,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.34256362915039,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,9.348367166239768e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.844264423009008e-05,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,7.270952482940629e-05,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,9.844285523286088e-05,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,0.0004669695044867,289.7452697753906,294.1499938964844,252.0500030517578,251.4981384277344,253.67306518554688,252.0611267089844,287.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403789860025654e-09,0.0009960578754544,-0.0132094640284776,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.34256362915039,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,9.355983638670295e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,9.852284711087124e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,7.276876567630097e-05,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,9.852305811364204e-05,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20611572265625,0.0,0.0,0.0004673499788623,289.7309265136719,294.1499938964844,252.0500030517578,251.4981384277344,253.6444702148437,252.0589599609375,287.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498672628334589e-09,0.0009968691738322,-0.0134580349549651,0.0,0.0,0.0,-0.0075387419201433,60.0,-24.34968948364257,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,9.355983638670295e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,9.852284711087124e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,7.276876567630097e-05,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,9.852305811364204e-05,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20611572265625,0.0,0.0,0.0004673499788623,289.7309265136719,294.1499938964844,252.0500030517578,251.4981384277344,253.6444702148437,252.0589599609375,287.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498672628334589e-09,0.0009968691738322,-0.0134580349549651,0.0,0.0,0.0,-0.0075387419201433,60.0,-24.34968948364257,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,9.363972640130668e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.860697900876404e-05,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,7.283089507836848e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,9.860718273557724e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0004677490505855,289.716552734375,294.1499938964844,252.0500030517578,251.4981384277344,253.6163787841797,252.0572204589844,287.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187605723738,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.35803985595703,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,9.363972640130668e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.860697900876404e-05,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,7.283089507836848e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,9.860718273557724e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0004677490505855,289.716552734375,294.1499938964844,252.0500030517578,251.4981384277344,253.6163787841797,252.0572204589844,287.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195240708037e-09,0.0009977202862501,-0.0137187605723738,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.35803985595703,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,9.368044266011566e-05,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,9.86498562269844e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,7.286256732186303e-05,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,9.865006722975522e-05,291.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.0004679524572566,289.7093505859375,294.1499938964844,252.0500030517578,251.4981384277344,253.6025238037109,252.0564727783203,287.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.362510681152344,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,9.372138447361068e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,9.869296627584843e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,7.289440691238269e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,9.869317000266165e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,0.0004681569407694,289.7021484375,294.1499938964844,252.0500030517578,251.4981384277344,253.5887908935547,252.0557861328125,287.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.699922756008391e-09,0.0009985901415348,-0.0139852585271,0.0,0.0,0.0,-0.0076385103166103,60.0,-24.367088317871094,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,9.380293340655044e-05,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,9.877884440356866e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,7.295783871086314e-05,290.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,9.877904813038184e-05,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,0.0004685643070843,289.6876525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.5616607666016,252.0546264648437,287.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801517488635e-09,0.0009994588326662,-0.0142514044418931,0.0,0.0,0.0,-0.0076888753101229,60.0,-24.376331329345703,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,9.380293340655044e-05,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,9.877884440356866e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,7.295783871086314e-05,290.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,9.877904813038184e-05,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,0.0004685643070843,289.6876525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.5616607666016,252.0546264648437,287.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801517488635e-09,0.0009994588326662,-0.0142514044418931,0.0,0.0,0.0,-0.0076888753101229,60.0,-24.376331329345703,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,9.388281614519656e-05,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,9.886296902550384e-05,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,7.301996811293066e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,9.886316547635944e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0004689633497036,289.6731262207031,294.1499938964844,252.0500030517578,251.4981384277344,253.5349273681641,252.0536651611328,287.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901033883759511e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.0077382097952067,60.0,-24.385385513305664,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,9.388281614519656e-05,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,9.886296902550384e-05,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,7.301996811293066e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,9.886316547635944e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0004689633497036,289.6731262207031,294.1499938964844,252.0500030517578,251.4981384277344,253.5349273681641,252.0536651611328,287.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901033883759511e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.0077382097952067,60.0,-24.385385513305664,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,9.39591191126965e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,9.894331742543729e-05,290.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,7.307931082323194e-05,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,9.894351387629284e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,0.0004693444934673,289.6585693359375,294.1499938964844,252.0500030517578,251.4981384277344,253.5086975097656,252.0529022216797,287.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090735038706e-09,0.0010011226404458,-0.0147611191496253,0.0,0.0,0.0,-0.0077853337861597,60.0,-24.39370346069336,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,9.39591191126965e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,9.894331742543729e-05,290.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,7.307931082323194e-05,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,9.894351387629284e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,0.0004693444934673,289.6585693359375,294.1499938964844,252.0500030517578,251.4981384277344,253.5086975097656,252.0529022216797,287.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090735038706e-09,0.0010011226404458,-0.0147611191496253,0.0,0.0,0.0,-0.0077853337861597,60.0,-24.39370346069336,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.403102012583986e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,9.901903831632808e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,7.313524110941216e-05,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,9.901923476718366e-05,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,0.0004697036929428,289.6439514160156,294.1499938964844,252.0500030517578,251.4981384277344,253.48291015625,252.0522918701172,287.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.085668413646772e-09,0.0010018886532634,-0.0149957770481705,0.0,0.0,0.0,-0.0078297415748238,60.0,-24.40103340148925,-0.0,-6.843904287734405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.403102012583986e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,9.901903831632808e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,7.313524110941216e-05,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,9.901923476718366e-05,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,0.0004697036929428,289.6439514160156,294.1499938964844,252.0500030517578,251.4981384277344,253.48291015625,252.0522918701172,287.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.085668413646772e-09,0.0010018886532634,-0.0149957770481705,0.0,0.0,0.0,-0.0078297415748238,60.0,-24.40103340148925,-0.0,-6.843904287734405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,9.406504250364378e-05,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,9.905486513162032e-05,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,7.316170376725495e-05,290.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,9.90550615824759e-05,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0004698736302088,289.6365966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.47018432617188,252.05203247070312,287.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050955567232e-09,0.0010022510541602,-0.0151068028062582,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.404226303100582,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,9.40979880397208e-05,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,9.908955689752474e-05,290.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,7.318732241401449e-05,290.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,9.908975334838031e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,0.0004700382123701,289.6292724609375,294.1499938964844,252.0500030517578,251.4981384277344,253.4575653076172,252.0518035888672,287.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026082163676,6.169090127627896e-09,0.0010026020463556,-0.0152143072336912,0.0,0.0,0.0,-0.0078710969537496,60.0,-24.40711212158203,-0.0,-6.853654355154505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,9.418166882824151e-05,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,9.917768329614772e-05,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784545898437,0.0,0.0,7.325240585487336e-05,290.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,9.91778724710457e-05,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0004704562306869,289.61456298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.43263244628903,252.0514068603516,287.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034997249022,6.273341845997038e-09,0.0010034934384748,-0.0154874008148908,0.0,0.0,0.0,-0.0079227788373827,60.0,-24.414934158325195,-0.0,-6.86584868958562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,9.418166882824151e-05,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,9.917768329614772e-05,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784545898437,0.0,0.0,7.325240585487336e-05,290.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,9.91778724710457e-05,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0004704562306869,289.61456298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.43263244628903,252.0514068603516,287.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034997249022,6.273341845997038e-09,0.0010034934384748,-0.0154874008148908,0.0,0.0,0.0,-0.0079227788373827,60.0,-24.414934158325195,-0.0,-6.86584868958562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,9.425294410903008e-05,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396301269531,0.0,0.0,9.925274207489564e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,7.330784865189344e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,9.925293124979362e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0004708122869487,289.59979248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.4081573486328,252.0511016845703,287.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042592184618,6.362140592131027e-09,0.0010042528156191,-0.0157200116664171,0.0,0.0,0.0,-0.0079668005928397,60.0,-24.42291259765625,-0.0,-6.876244640352527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,9.425294410903008e-05,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396301269531,0.0,0.0,9.925274207489564e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,7.330784865189344e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,9.925293124979362e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0004708122869487,289.59979248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.4081573486328,252.0511016845703,287.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042592184618,6.362140592131027e-09,0.0010042528156191,-0.0157200116664171,0.0,0.0,0.0,-0.0079668005928397,60.0,-24.42291259765625,-0.0,-6.876244640352527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,9.427572513232008e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,9.927673818310724e-05,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,7.332556560868397e-05,290.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,9.927692008204758e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,0.0004709260829258,289.5849914550781,294.1499938964844,252.0500030517578,251.4981384277344,253.38409423828125,252.0508575439453,287.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045020608231,6.390517004462026e-09,0.0010044956579804,-0.0157943423837423,0.0,0.0,0.0,-0.0079808691516518,60.0,-24.4224853515625,-0.0,-6.879567848727677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,9.427572513232008e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,9.927673818310724e-05,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,7.332556560868397e-05,290.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,9.927692008204758e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,0.0004709260829258,289.5849914550781,294.1499938964844,252.0500030517578,251.4981384277344,253.38409423828125,252.0508575439453,287.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045020608231,6.390517004462026e-09,0.0010044956579804,-0.0157943423837423,0.0,0.0,0.0,-0.0079808691516518,60.0,-24.4224853515625,-0.0,-6.879567848727677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,9.425499592907728e-05,291.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,9.925490303430706e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,7.330944208661094e-05,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,9.925508493324742e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,0.0004708225314971,289.57012939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.36045837402344,252.05067443847656,287.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042812209576,6.364676341519271e-09,0.0010042748181149,-0.0157266519963741,0.0,0.0,0.0,-0.0079680597409605,60.0,-24.41121864318848,-0.0,-6.876541647216072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,9.425499592907728e-05,291.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,9.925490303430706e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,7.330944208661094e-05,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,9.925508493324742e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,0.0004708225314971,289.57012939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.36045837402344,252.05067443847656,287.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042812209576,6.364676341519271e-09,0.0010042748181149,-0.0157266519963741,0.0,0.0,0.0,-0.0079680597409605,60.0,-24.41121864318848,-0.0,-6.876541647216072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
