time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611100,290.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,9.422851871931924e-05,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,9.922702156472953e-05,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261779785156,0.0,0.0,7.32888511265628e-05,290.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,9.922720346366988e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,0.0004706902836915,289.5627136230469,294.1499938964844,252.0500030517578,251.4981384277344,253.34878540039065,252.05059814453125,287.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039991466328,6.3316880627439795e-09,0.0010039928602054,-0.015640240162611,0.0,0.0,0.0,-0.0079517057165503,60.0,-24.40155792236328,-0.0,-6.872678426361746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,9.419394336873664e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,9.919061267282814e-05,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,7.326195918722078e-05,290.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,9.919079457176848e-05,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0004705175815615,289.5552673339844,294.1499938964844,252.0500030517578,251.4981384277344,253.3372344970703,252.050521850586,287.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036308085545,6.288606524407214e-09,0.0010036245221272,-0.0155273862183094,0.0,0.0,0.0,-0.0079303486272692,60.0,-24.389461517333984,-0.0,-6.867635704566055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,9.412070357939228e-05,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,9.91134947980754e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,7.320498843910173e-05,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.911366942105816e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,0.0004701517173089,289.5404052734375,294.1499938964844,252.0500030517578,251.4981384277344,253.3144073486328,252.05039978027344,287.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002850360237,6.197349744496705e-09,0.0010028440738096,-0.0152883352711796,0.0,0.0,0.0,-0.0078851087018847,60.0,-24.36084175109864,-0.0,-6.856959089418524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,9.412070357939228e-05,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,9.91134947980754e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036865234375,0.0,0.0,7.320498843910173e-05,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.911366942105816e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,0.0004701517173089,289.5404052734375,294.1499938964844,252.0500030517578,251.4981384277344,253.3144073486328,252.05039978027344,287.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002850360237,6.197349744496705e-09,0.0010028440738096,-0.0152883352711796,0.0,0.0,0.0,-0.0078851087018847,60.0,-24.36084175109864,-0.0,-6.856959089418524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866882324219,0.0,0.0,9.406600293004884e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,9.905589104164392e-05,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,7.31624459149316e-05,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83935546875,0.0,0.0,9.905606566462666e-05,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,0.0004698784905485,289.5254821777344,294.1499938964844,252.0500030517578,251.4981384277344,253.29202270507807,252.05032348632807,287.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022673523053,6.129188268033658e-09,0.0010022611822932,-0.0151097811758518,0.0,0.0,0.0,-0.0078513184562325,60.0,-24.33285903930664,-0.0,-6.84898964209424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866882324219,0.0,0.0,9.406600293004884e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,9.905589104164392e-05,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,7.31624459149316e-05,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83935546875,0.0,0.0,9.905606566462666e-05,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,0.0004698784905485,289.5254821777344,294.1499938964844,252.0500030517578,251.4981384277344,253.29202270507807,252.05032348632807,287.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022673523053,6.129188268033658e-09,0.0010022611822932,-0.0151097811758518,0.0,0.0,0.0,-0.0078513184562325,60.0,-24.33285903930664,-0.0,-6.84898964209424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,9.401733404956758e-05,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,9.900464647216722e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,7.312459638342261e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,9.900481381919236e-05,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96466064453125,0.0,0.0,0.0004696354153566,289.51055908203125,294.1499938964844,252.0500030517578,251.4981384277344,253.27005004882807,252.0502471923828,287.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017487220466,6.0685505509638915e-09,0.0010017426684498,-0.0149509347975254,0.0,0.0,0.0,-0.0078212572261691,60.0,-24.307445526123047,-0.0,-6.841904109933239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,9.401733404956758e-05,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,9.900464647216722e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,7.312459638342261e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,9.900481381919236e-05,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96466064453125,0.0,0.0,0.0004696354153566,289.51055908203125,294.1499938964844,252.0500030517578,251.4981384277344,253.27005004882807,252.0502471923828,287.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017487220466,6.0685505509638915e-09,0.0010017426684498,-0.0149509347975254,0.0,0.0,0.0,-0.0078212572261691,60.0,-24.307445526123047,-0.0,-6.841904109933239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,9.397146641276775e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,9.895634866552427e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,7.308892236324027e-05,290.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,9.89565160125494e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0004694063100032,289.49560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.2484741210937,252.0502014160156,287.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012600105255,6.011399822369867e-09,0.0010012539569288,-0.0148012218996882,0.0,0.0,0.0,-0.0077929249964654,60.0,-24.283098220825195,-0.0,-6.83522927147351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,9.397146641276775e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,9.895634866552427e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,7.308892236324027e-05,290.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,9.89565160125494e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0004694063100032,289.49560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.2484741210937,252.0502014160156,287.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012600105255,6.011399822369867e-09,0.0010012539569288,-0.0148012218996882,0.0,0.0,0.0,-0.0077929249964654,60.0,-24.283098220825195,-0.0,-6.83522927147351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,9.39499877858907e-05,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73834228515625,0.0,0.0,9.893372771330178e-05,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,7.307220948860049e-05,290.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,9.89338950603269e-05,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0004692990041803,289.48809814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.2378387451172,252.0501708984375,287.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010310215875,5.984632345246155e-09,0.0010010250844061,-0.0147311016917228,0.0,0.0,0.0,-0.007779655046761,60.0,-24.271324157714844,-0.0,-6.832104304521637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,9.392984793521464e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,9.891251829685645e-05,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,7.305655162781477e-05,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,9.891268564388156e-05,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,0.0004691984213422,289.4806213378906,294.1499938964844,252.0500030517578,251.4981384277344,253.227294921875,252.05015563964844,287.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959538640354367e-09,0.0010008104145526,-0.0146653652191162,0.0,0.0,0.0,-0.0077672149054706,60.0,-24.259822845458984,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,9.389449405716732e-05,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,9.887529449770228e-05,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,7.302905578399077e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,9.88754618447274e-05,291.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.000469021819299,289.4656066894531,294.1499938964844,252.0500030517578,251.4981384277344,253.2064971923828,252.0501251220703,287.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.915484990737241e-09,0.0010004336945712,-0.0145499613136053,0.0,0.0,0.0,-0.0077453758567571,60.0,-24.23789596557617,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,9.389449405716732e-05,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,9.887529449770228e-05,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,7.302905578399077e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,9.88754618447274e-05,291.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.000469021819299,289.4656066894531,294.1499938964844,252.0500030517578,251.4981384277344,253.2064971923828,252.0501251220703,287.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.915484990737241e-09,0.0010004336945712,-0.0145499613136053,0.0,0.0,0.0,-0.0077453758567571,60.0,-24.23789596557617,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,9.386649617226794e-05,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.88458123174496e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,7.300727884285152e-05,290.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671813964844,0.0,0.0,9.884597966447473e-05,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,0.0004688819753937,289.4505615234375,294.1499938964844,252.0500030517578,251.4981384277344,253.1860809326172,252.0500946044922,287.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.8805977865006315e-09,0.0010001354385167,-0.0144585687667131,0.0,0.0,0.0,-0.0077280802652239,60.0,-24.217662811279297,-0.0,-6.819964681881174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,9.386649617226794e-05,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.88458123174496e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,7.300727884285152e-05,290.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671813964844,0.0,0.0,9.884597966447473e-05,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,0.0004688819753937,289.4505615234375,294.1499938964844,252.0500030517578,251.4981384277344,253.1860809326172,252.0500946044922,287.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.8805977865006315e-09,0.0010001354385167,-0.0144585687667131,0.0,0.0,0.0,-0.0077280802652239,60.0,-24.217662811279297,-0.0,-6.819964681881174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,9.384265285916626e-05,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,9.882070298772304e-05,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984619140625,0.0,0.0,7.298873242689297e-05,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,9.882087033474818e-05,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0004687628825195,289.4355163574219,294.1499938964844,252.0500030517578,251.4981384277344,253.1659545898437,252.05007934570312,287.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998871246352,5.850884665647982e-09,0.0009998813038691,-0.0143807297572493,0.0,0.0,0.0,-0.0077133504673838,60.0,-24.19894218444824,-0.0,-6.816500075501608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,9.384265285916626e-05,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,9.882070298772304e-05,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984619140625,0.0,0.0,7.298873242689297e-05,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,9.882087033474818e-05,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0004687628825195,289.4355163574219,294.1499938964844,252.0500030517578,251.4981384277344,253.1659545898437,252.05007934570312,287.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998871246352,5.850884665647982e-09,0.0009998813038691,-0.0143807297572493,0.0,0.0,0.0,-0.0077133504673838,60.0,-24.19894218444824,-0.0,-6.816500075501608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,9.381817653775217e-05,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,9.87949315458536e-05,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833557128906,0.0,0.0,7.296969852177426e-05,290.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,9.879509161692111e-05,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86773681640625,0.0,0.0,0.0004686406173277,289.42041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.1461944580078,252.0500640869141,287.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996263543143,5.820385506893899e-09,0.0009996205335482,-0.0143008325248956,0.0,0.0,0.0,-0.0076982304453849,60.0,-24.18069648742676,-0.0,-6.81294380910913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,9.381817653775217e-05,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,9.87949315458536e-05,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833557128906,0.0,0.0,7.296969852177426e-05,290.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,9.879509161692111e-05,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86773681640625,0.0,0.0,0.0004686406173277,289.42041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.1461944580078,252.0500640869141,287.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996263543143,5.820385506893899e-09,0.0009996205335482,-0.0143008325248956,0.0,0.0,0.0,-0.0076982304453849,60.0,-24.18069648742676,-0.0,-6.81294380910913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,9.380572737427428e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,9.878182027023286e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,7.296000694623217e-05,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,9.878198034130035e-05,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8596496582031,0.0,0.0,0.000468578422442,289.4128723144531,294.1499938964844,252.0500030517578,251.4981384277344,253.13644409179688,252.050048828125,287.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994936408475,5.8048676976341085e-09,0.0009994878200814,-0.0142601802945137,0.0,0.0,0.0,-0.0076905377209186,60.0,-24.171554565429688,-0.0,-6.811135477846619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,9.379313996760176e-05,291.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,9.876857075141744e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,7.295022078324109e-05,290.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,9.876873082248494e-05,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,0.0004685155581682,289.4053039550781,294.1499938964844,252.0500030517578,251.4981384277344,253.1267852783203,252.050048828125,287.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.789186019455883e-09,0.0009993537096306,-0.0142191005870699,0.0,0.0,0.0,-0.0076827639713883,60.0,-24.16238594055176,-0.0,-6.80930725138751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,9.37676231842488e-05,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,9.874169336399063e-05,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,7.29303719708696e-05,290.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090148925781,0.0,0.0,9.874185343505816e-05,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,0.0004683880833908,289.3901672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.10772705078125,252.050033569336,287.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990875842049,5.757382126603261e-09,0.0009990817634388,-0.0141357835382223,0.0,0.0,0.0,-0.0076669971458613,60.0,-24.14395904541016,-0.0,-6.80560177102052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,9.37676231842488e-05,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,9.874169336399063e-05,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,7.29303719708696e-05,290.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090148925781,0.0,0.0,9.874185343505816e-05,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,0.0004683880833908,289.3901672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.10772705078125,252.050033569336,287.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990875842049,5.757382126603261e-09,0.0009990817634388,-0.0141357835382223,0.0,0.0,0.0,-0.0076669971458613,60.0,-24.14395904541016,-0.0,-6.80560177102052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,9.374169167131186e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,9.871439397102222e-05,290.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,7.29102102923207e-05,290.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,9.871455404208972e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0004682586004491,289.3750305175781,294.1499938964844,252.0500030517578,251.4981384277344,253.0890045166016,252.050033569336,287.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.7250755247650895e-09,0.0009988055098801,-0.0140511495992541,0.0,0.0,0.0,-0.0076509811915457,60.0,-24.125431060791016,-0.0,-6.801838026149198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,9.374169167131186e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,9.871439397102222e-05,290.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,7.29102102923207e-05,290.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,9.871455404208972e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192138671875,0.0,0.0,0.0004682586004491,289.3750305175781,294.1499938964844,252.0500030517578,251.4981384277344,253.0890045166016,252.050033569336,287.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.7250755247650895e-09,0.0009988055098801,-0.0140511495992541,0.0,0.0,0.0,-0.0076509811915457,60.0,-24.125431060791016,-0.0,-6.801838026149198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,9.371545456815512e-05,291.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.868676715996116e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,7.288980123121291e-05,290.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,9.868691995507106e-05,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80303955078125,0.0,0.0,0.0004681275167968,289.3598327636719,294.1499938964844,252.0500030517578,251.4981384277344,253.0706329345703,252.05001831054688,287.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692376348065409e-09,0.0009985258802771,-0.0139654874801635,0.0,0.0,0.0,-0.0076347710564732,60.0,-24.1068172454834,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,9.371545456815512e-05,291.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.868676715996116e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,7.288980123121291e-05,290.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,9.868691995507106e-05,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80303955078125,0.0,0.0,0.0004681275167968,289.3598327636719,294.1499938964844,252.0500030517578,251.4981384277344,253.0706329345703,252.05001831054688,287.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692376348065409e-09,0.0009985258802771,-0.0139654874801635,0.0,0.0,0.0,-0.0076347710564732,60.0,-24.1068172454834,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70587158203125,0.0,0.0,9.368899191031232e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,9.865890024229884e-05,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,7.286921754712239e-05,290.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,9.865905303740874e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0004679953563027,289.3446044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.0525817871093,252.05001831054688,287.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401836055622e-09,0.0009982439223676,-0.0138791045174002,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.08814811706543,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70587158203125,0.0,0.0,9.368899191031232e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,9.865890024229884e-05,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,7.286921754712239e-05,290.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,9.865905303740874e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0004679953563027,289.3446044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.0525817871093,252.05001831054688,287.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401836055622e-09,0.0009982439223676,-0.0138791045174002,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.08814811706543,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,9.367570601170884e-05,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,9.864491585176438e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70001220703125,0.0,0.0,7.285888568731025e-05,290.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578063964844,0.0,0.0,9.864506137091666e-05,291.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,0.0004679289995692,289.3370056152344,294.1499938964844,252.0500030517578,251.4981384277344,253.043685913086,252.05001831054688,287.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981080656871,5.6428492989368814e-09,0.0009981023613363,-0.0138357412070035,0.0,0.0,0.0,-0.0076102181337773,60.0,-24.078798294067383,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,9.36624055611901e-05,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,9.863090963335708e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924133300781,0.0,0.0,7.284853927558288e-05,290.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,9.863105515250936e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0004678625555243,289.3293762207031,294.1499938964844,252.0500030517578,251.4981384277344,253.0348663330078,252.05001831054688,287.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626274557357647e-09,0.0009979606838896,-0.0137923201546072,0.0,0.0,0.0,-0.0076020015403628,60.0,-24.06944274902344,-0.0,-6.790335049799978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,9.363580466015264e-05,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,9.860289719654249e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,7.282784645212814e-05,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,9.860304271569476e-05,291.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0004677296674344,289.3141174316406,294.1499938964844,252.0500030517578,251.4981384277344,253.0174560546875,252.05001831054688,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593125074199179e-09,0.000997677212581,-0.0137054761871695,0.0,0.0,0.0,-0.0075855674222111,60.0,-24.050731658935547,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,9.363580466015264e-05,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,9.860289719654249e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,7.282784645212814e-05,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,9.860304271569476e-05,291.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0004677296674344,289.3141174316406,294.1499938964844,252.0500030517578,251.4981384277344,253.0174560546875,252.05001831054688,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593125074199179e-09,0.000997677212581,-0.0137054761871695,0.0,0.0,0.0,-0.0075855674222111,60.0,-24.050731658935547,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,9.360929107060656e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,9.857497207121924e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,7.280722638824955e-05,290.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,9.857511759037152e-05,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0004675972450058,289.2988586425781,294.1499938964844,252.0500030517578,251.4981384277344,253.0003662109375,252.0500030517578,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974002605304,5.560085725164754e-09,0.0009973946725949,-0.0136189218610525,0.0,0.0,0.0,-0.0075691887177526,60.0,-24.032039642333984,-0.0,-6.782633477087074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,9.360929107060656e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,9.857497207121924e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,7.280722638824955e-05,290.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,9.857511759037152e-05,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0004675972450058,289.2988586425781,294.1499938964844,252.0500030517578,251.4981384277344,253.0003662109375,252.0500030517578,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974002605304,5.560085725164754e-09,0.0009973946725949,-0.0136189218610525,0.0,0.0,0.0,-0.0075691887177526,60.0,-24.032039642333984,-0.0,-6.782633477087074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,9.358297393191606e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,9.854726522462444e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,7.278675911948085e-05,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,9.854741074377672e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,0.0004674657830037,289.2835388183594,294.1499938964844,252.0500030517578,251.4981384277344,252.98358154296875,252.0500030517578,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971198160201,5.5272932897310065e-09,0.0009971142280846,-0.0135330148041248,0.0,0.0,0.0,-0.0075529320165514,60.0,-24.01339530944824,-0.0,-6.77881999422425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,9.358297393191606e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,9.854726522462444e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,7.278675911948085e-05,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,9.854741074377672e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,0.0004674657830037,289.2835388183594,294.1499938964844,252.0500030517578,251.4981384277344,252.98358154296875,252.0500030517578,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971198160201,5.5272932897310065e-09,0.0009971142280846,-0.0135330148041248,0.0,0.0,0.0,-0.0075529320165514,60.0,-24.01339530944824,-0.0,-6.77881999422425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,9.355696965940297e-05,291.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,9.851988579612224e-05,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,7.276653195731342e-05,290.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,9.852002403931692e-05,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059326171875,0.0,0.0,0.0004673359217122,289.2682189941406,294.1499938964844,252.0500030517578,251.4981384277344,252.9671173095703,252.0500030517578,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968427475541,5.494892096891135e-09,0.0009968371596187,-0.0134481312707066,0.0,0.0,0.0,-0.0075368694961071,60.0,-23.99483108520508,-0.0,-6.77505269663925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
