time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613440,290.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,9.355696965940297e-05,291.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,9.851988579612224e-05,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,7.276653195731342e-05,290.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,9.852002403931692e-05,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059326171875,0.0,0.0,0.0004673359217122,289.2682189941406,294.1499938964844,252.0500030517578,251.4981384277344,252.9671173095703,252.0500030517578,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968427475541,5.494892096891135e-09,0.0009968371596187,-0.0134481312707066,0.0,0.0,0.0,-0.0075368694961071,60.0,-23.99483108520508,-0.0,-6.77505269663925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,9.354412759421392e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,9.850635979091749e-05,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62384033203125,0.0,0.0,7.275654206750914e-05,290.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.850649803411216e-05,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,0.000467271747766,289.2605285644531,294.1499938964844,252.0500030517578,251.4981384277344,252.958984375,252.0500030517578,287.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967058431357,5.4788849013220905e-09,0.0009967003716155,-0.0134061956778168,0.0,0.0,0.0,-0.0075289336964488,60.0,-23.98558616638184,-0.0,-6.77319249575703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,9.353140194434673e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,9.849295747699216e-05,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,7.274664676515386e-05,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767822265625,0.0,0.0,9.849309572018684e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0004672081850003,289.2528686523437,294.1499938964844,252.0500030517578,251.4981384277344,252.9509429931641,252.0500030517578,287.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965702192857,5.463028696084393e-09,0.0009965647477656,-0.0133646558970212,0.0,0.0,0.0,-0.007521073333919,60.0,-23.97637367248535,-0.0,-6.771349347900468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,9.350637265015392e-05,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,9.84666039585136e-05,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,7.27271763025783e-05,290.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619812011719,0.0,0.0,9.846674220170826e-05,291.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0004670831549447,289.23748779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.93505859375,252.0500030517578,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963033953681,5.431838090430574e-09,0.0009962980402633,-0.0132829435169696,0.0,0.0,0.0,-0.0075056105852127,60.0,-23.95804977416992,-0.0,-6.767724869405356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,9.350637265015392e-05,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,9.84666039585136e-05,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,7.27271763025783e-05,290.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619812011719,0.0,0.0,9.846674220170826e-05,291.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0004670831549447,289.23748779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.93505859375,252.0500030517578,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963033953681,5.431838090430574e-09,0.0009962980402633,-0.0132829435169696,0.0,0.0,0.0,-0.0075056105852127,60.0,-23.95804977416992,-0.0,-6.767724869405356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,9.348200546810403e-05,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,9.844094893196598e-05,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,7.270822970895097e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5471496582031,0.0,0.0,9.844107989920305e-05,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,0.0004669614718295,289.2221069335937,294.1499938964844,252.0500030517578,251.4981384277344,252.91946411132807,252.0500030517578,287.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960437892004,5.401477043420755e-09,0.0009960384340956,-0.0132034048438072,0.0,0.0,0.0,-0.0074905594810843,60.0,-23.93989562988281,-0.0,-6.764197735265044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,9.348200546810403e-05,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,9.844094893196598e-05,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,7.270822970895097e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5471496582031,0.0,0.0,9.844107989920305e-05,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,0.0004669614718295,289.2221069335937,294.1499938964844,252.0500030517578,251.4981384277344,252.91946411132807,252.0500030517578,287.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960437892004,5.401477043420755e-09,0.0009960384340956,-0.0132034048438072,0.0,0.0,0.0,-0.0074905594810843,60.0,-23.93989562988281,-0.0,-6.764197735265044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687255859375,0.0,0.0,9.345842408947648e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,9.841610881267115e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702819824219,0.0,0.0,7.2689879743848e-05,290.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,9.841624705586582e-05,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,0.0004668436595238,289.2066955566406,294.1499938964844,252.0500030517578,251.4981384277344,252.90415954589844,252.0500030517578,287.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372088107691297e-09,0.0009957870934158,-0.0131264114752411,0.0,0.0,0.0,-0.007475989870727,60.0,-23.921937942504883,-0.0,-6.760784998505187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687255859375,0.0,0.0,9.345842408947648e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,9.841610881267115e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702819824219,0.0,0.0,7.2689879743848e-05,290.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,9.841624705586582e-05,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,0.0004668436595238,289.2066955566406,294.1499938964844,252.0500030517578,251.4981384277344,252.90415954589844,252.0500030517578,287.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372088107691297e-09,0.0009957870934158,-0.0131264114752411,0.0,0.0,0.0,-0.007475989870727,60.0,-23.921937942504883,-0.0,-6.760784998505187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.343574492959306e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,9.83922291197814e-05,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,7.267224282259122e-05,290.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.839236736297607e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,0.0004667303874157,289.1912536621094,294.1499938964844,252.0500030517578,251.4981384277344,252.88912963867188,252.0500030517578,287.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955507703125,5.343828934911698e-09,0.0009955454152077,-0.0130523778498172,0.0,0.0,0.0,-0.0074619809165596,60.0,-23.904211044311523,-0.0,-6.757503712151447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,9.343574492959306e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,9.83922291197814e-05,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,7.267224282259122e-05,290.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.839236736297607e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,0.0004667303874157,289.1912536621094,294.1499938964844,252.0500030517578,251.4981384277344,252.88912963867188,252.0500030517578,287.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955507703125,5.343828934911698e-09,0.0009955454152077,-0.0130523778498172,0.0,0.0,0.0,-0.0074619809165596,60.0,-23.904211044311523,-0.0,-6.757503712151447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,9.342477278551088e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,9.83806821750477e-05,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,7.266371540026739e-05,290.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.510009765625,0.0,0.0,9.838081314228476e-05,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,0.0004666755849029,289.1835021972656,294.1499938964844,252.0500030517578,251.4981384277344,252.8817138671875,252.0500030517578,287.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954338893294,5.330161645389353e-09,0.0009954285342246,-0.0130165722221136,0.0,0.0,0.0,-0.0074552055448293,60.0,-23.89544486999512,-0.0,-6.755917070222496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,9.341407712781802e-05,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,9.836941171670333e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,7.265539170475677e-05,290.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,9.836954268394038e-05,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0004666221502702,289.17578125,294.1499938964844,252.0500030517578,251.4981384277344,252.87437438964844,252.0500030517578,287.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316827866863605e-09,0.0009953145636245,-0.0129816401749849,0.0,0.0,0.0,-0.0074485950171947,60.0,-23.8867416381836,-0.0,-6.754368797601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.33935443754308e-05,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,9.83477948466316e-05,290.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,7.263942097779363e-05,290.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.834792581386864e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,0.0004665195883717,289.1603088378906,294.1499938964844,252.0500030517578,251.4981384277344,252.85989379882807,252.0500030517578,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.291242999305723e-09,0.0009950957028195,-0.0129146128892898,0.0,0.0,0.0,-0.0074359118007123,60.0,-23.86955451965332,-0.0,-6.751399439508532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227355957031,0.0,0.0,9.33935443754308e-05,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,9.83477948466316e-05,290.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,7.263942097779363e-05,290.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.834792581386864e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,0.0004665195883717,289.1603088378906,294.1499938964844,252.0500030517578,251.4981384277344,252.85989379882807,252.0500030517578,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.291242999305723e-09,0.0009950957028195,-0.0129146128892898,0.0,0.0,0.0,-0.0074359118007123,60.0,-23.86955451965332,-0.0,-6.751399439508532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,9.33742630877532e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,9.8327494924888e-05,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,7.262443250510842e-05,290.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,9.832762589212508e-05,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,0.0004664233129005,289.1448059082031,294.1499938964844,252.0500030517578,251.4981384277344,252.84567260742188,252.0500030517578,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267220437588094e-09,0.0009948903461918,-0.0128516778349876,0.0,0.0,0.0,-0.0074240025132894,60.0,-23.852691650390625,-0.0,-6.748611980356145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,9.33742630877532e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,9.8327494924888e-05,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,7.262443250510842e-05,290.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,9.832762589212508e-05,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,0.0004664233129005,289.1448059082031,294.1499938964844,252.0500030517578,251.4981384277344,252.84567260742188,252.0500030517578,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267220437588094e-09,0.0009948903461918,-0.0128516778349876,0.0,0.0,0.0,-0.0074240025132894,60.0,-23.852691650390625,-0.0,-6.748611980356145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,9.335634968010707e-05,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,9.830863564275204e-05,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,7.261049904627725e-05,290.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,9.830875933403148e-05,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.0004663338186219,289.1292724609375,294.1499938964844,252.0500030517578,251.4981384277344,252.8317108154297,252.0500030517578,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244896517098141e-09,0.000994699425064,-0.0127931926399469,0.0,0.0,0.0,-0.0074129356071352,60.0,-23.836156845092773,-0.0,-6.7460220520843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,9.335634968010707e-05,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,9.830863564275204e-05,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,7.261049904627725e-05,290.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,9.830875933403148e-05,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.0004663338186219,289.1292724609375,294.1499938964844,252.0500030517578,251.4981384277344,252.8317108154297,252.0500030517578,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244896517098141e-09,0.000994699425064,-0.0127931926399469,0.0,0.0,0.0,-0.0074129356071352,60.0,-23.836156845092773,-0.0,-6.7460220520843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,9.333980415249243e-05,291.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,9.829120972426608e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,7.259762787725776e-05,290.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427795410156,0.0,0.0,9.829133341554552e-05,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.0004662511928472,289.1137390136719,294.1499938964844,252.0500030517578,251.4981384277344,252.81797790527344,252.0500030517578,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945282945409,5.224277010995593e-09,0.0009945230558514,-0.0127391731366515,0.0,0.0,0.0,-0.0074027134105563,60.0,-23.81998634338379,-0.0,-6.743631075778468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,9.333980415249243e-05,291.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,9.829120972426608e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,7.259762787725776e-05,290.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427795410156,0.0,0.0,9.829133341554552e-05,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.0004662511928472,289.1137390136719,294.1499938964844,252.0500030517578,251.4981384277344,252.81797790527344,252.0500030517578,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945282945409,5.224277010995593e-09,0.0009945230558514,-0.0127391731366515,0.0,0.0,0.0,-0.0074027134105563,60.0,-23.81998634338379,-0.0,-6.743631075778468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,9.333212801720948e-05,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,9.828312613535672e-05,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703063964844,0.0,0.0,7.259165431605652e-05,290.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,9.828324982663617e-05,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356750488281,0.0,0.0,0.0004662128339987,289.10595703125,294.1499938964844,252.0500030517578,251.4981384277344,252.81121826171875,252.0500030517578,287.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214711329415422e-09,0.0009944413322955,-0.0127141131088137,0.0,0.0,0.0,-0.0073979715816676,60.0,-23.812055587768555,-0.0,-6.74252120802521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.461181640625,0.0,0.0,9.332487388746812e-05,291.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,9.827548637986185e-05,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,7.258600817294791e-05,290.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,9.827561007114129e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,0.0004661765997298,289.0981750488281,294.1499938964844,252.0500030517578,251.4981384277344,252.8045196533203,252.0500030517578,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994369154796,5.205667008567616e-09,0.0009943639161065,-0.0126904183998703,0.0,0.0,0.0,-0.0073934877291321,60.0,-23.80422592163086,-0.0,-6.741472446947229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,9.331176261184736e-05,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,9.826168388826773e-05,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471435546875,0.0,0.0,7.257582183228806e-05,290.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41278076171875,0.0,0.0,9.826180757954715e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0004661111452151,289.08258056640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7913055419922,252.0500030517578,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942294564098,5.189335627875381e-09,0.0009942243341356,-0.0126476325094699,0.0,0.0,0.0,-0.0073853912763297,60.0,-23.78891944885254,-0.0,-6.739578850556427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,9.331176261184736e-05,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,9.826168388826773e-05,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471435546875,0.0,0.0,7.257582183228806e-05,290.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41278076171875,0.0,0.0,9.826180757954715e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0004661111452151,289.08258056640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7913055419922,252.0500030517578,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942294564098,5.189335627875381e-09,0.0009942243341356,-0.0126476325094699,0.0,0.0,0.0,-0.0073853912763297,60.0,-23.78891944885254,-0.0,-6.739578850556427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,9.33001865632832e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,9.824949665926395e-05,290.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,7.25668141967617e-05,290.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,9.82496130745858e-05,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,0.0004660533159039,289.06695556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7783050537109,252.0500030517578,287.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174905837179722e-09,0.0009941009338945,-0.0126098282635211,0.0,0.0,0.0,-0.0073782377876341,60.0,-23.774003982543945,-0.0,-6.737906232956449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,9.33001865632832e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,9.824949665926395e-05,290.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,7.25668141967617e-05,290.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,9.82496130745858e-05,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,0.0004660533159039,289.06695556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7783050537109,252.0500030517578,287.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174905837179722e-09,0.0009941009338945,-0.0126098282635211,0.0,0.0,0.0,-0.0073782377876341,60.0,-23.774003982543945,-0.0,-6.737906232956449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,9.329061140306294e-05,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,9.823941218201072e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,7.255936361616477e-05,290.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,9.823952859733254e-05,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0004660054692067,289.05133056640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7655334472656,252.0500030517578,287.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.1629678310405325e-09,0.0009939988376572,-0.0125785516574978,0.0,0.0,0.0,-0.0073723196983337,60.0,-23.759580612182617,-0.0,-6.736522095707187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,9.329061140306294e-05,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,9.823941218201072e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,7.255936361616477e-05,290.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,9.823952859733254e-05,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0004660054692067,289.05133056640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7655334472656,252.0500030517578,287.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.1629678310405325e-09,0.0009939988376572,-0.0125785516574978,0.0,0.0,0.0,-0.0073723196983337,60.0,-23.759580612182617,-0.0,-6.736522095707187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,9.328302257927136e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,9.823142318055034e-05,290.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,7.255346281453967e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,9.823153959587216e-05,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625244140625,0.0,0.0,0.0004659675760194,289.03570556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.75296020507807,252.0500030517578,287.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993923167698,5.153512283584405e-09,0.0009939179290086,-0.0125537812709808,0.0,0.0,0.0,-0.0073676323518157,60.0,-23.745643615722656,-0.0,-6.735425728265909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,9.328302257927136e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,9.823142318055034e-05,290.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,7.255346281453967e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,9.823153959587216e-05,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625244140625,0.0,0.0,0.0004659675760194,289.03570556640625,294.1499938964844,252.0500030517578,251.4981384277344,252.75296020507807,252.0500030517578,287.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993923167698,5.153512283584405e-09,0.0009939179290086,-0.0125537812709808,0.0,0.0,0.0,-0.0073676323518157,60.0,-23.745643615722656,-0.0,-6.735425728265909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,9.327990846941248e-05,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153381347656,0.0,0.0,9.822814172366634e-05,290.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,7.255103992065415e-05,290.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,9.822825813898815e-05,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,0.0004659520054701,289.0278625488281,294.1499938964844,252.0500030517578,251.4981384277344,252.7467803955078,252.0500030517578,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993889872916,5.1496273911766374e-09,0.0009938847506418,-0.0125436019152402,0.0,0.0,0.0,-0.0073657063767313,60.0,-23.738882064819336,-0.0,-6.734975954714173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,9.327737643616274e-05,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,9.822547872317956e-05,290.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,7.254907541209832e-05,290.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,9.822559513850138e-05,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462585449219,0.0,0.0,0.0004659393744077,289.02001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7406463623047,252.0500030517578,286.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146474801875911e-09,0.0009938577422872,-0.0125353429466485,0.0,0.0,0.0,-0.0073641431517899,60.0,-23.732255935668945,-0.0,-6.734610025205259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,9.327405859949069e-05,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,9.822198626352474e-05,290.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,7.254649244714528e-05,290.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,9.822210267884655e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.0004659228143282,289.0043334960937,294.1499938964844,252.0500030517578,251.4981384277344,252.72853088378903,252.0500030517578,286.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142335446350898e-09,0.0009938223520293,-0.0125244986265897,0.0,0.0,0.0,-0.0073620909824967,60.0,-23.719406127929688,-0.0,-6.734130408858618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,9.327405859949069e-05,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,9.822198626352474e-05,290.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,7.254649244714528e-05,290.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,9.822210267884655e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.0004659228143282,289.0043334960937,294.1499938964844,252.0500030517578,251.4981384277344,252.72853088378903,252.0500030517578,286.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142335446350898e-09,0.0009938223520293,-0.0125244986265897,0.0,0.0,0.0,-0.0073620909824967,60.0,-23.719406127929688,-0.0,-6.734130408858618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,9.32728944462724e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,9.822075662668794e-05,290.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,7.254558295244351e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222351074219,0.0,0.0,9.822087304200976e-05,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,0.0004659169935621,288.9886169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7165985107422,252.0500030517578,286.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.14087972192101e-09,0.0009938098955899,-0.0125206848606467,0.0,0.0,0.0,-0.0073613696731626,60.0,-23.70706558227539,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,9.32728944462724e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,9.822075662668794e-05,290.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,7.254558295244351e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222351074219,0.0,0.0,9.822087304200976e-05,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,0.0004659169935621,288.9886169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7165985107422,252.0500030517578,286.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.14087972192101e-09,0.0009938098955899,-0.0125206848606467,0.0,0.0,0.0,-0.0073613696731626,60.0,-23.70706558227539,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,9.327367297373712e-05,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,9.822157880989836e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,7.254618685692549e-05,290.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070678710937,0.0,0.0,9.822168794926256e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973999023437,0.0,0.0,0.0004659208934754,288.972900390625,294.1499938964844,252.0500030517578,251.4979705810547,252.70489501953125,252.0500030517578,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141842951417175e-09,0.0009938181610777,-0.0125232087448239,0.0,0.0,0.0,-0.0073618469759821,60.0,-23.69532966613769,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,9.327367297373712e-05,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,9.822157880989836e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,7.254618685692549e-05,290.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070678710937,0.0,0.0,9.822168794926256e-05,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973999023437,0.0,0.0,0.0004659208934754,288.972900390625,294.1499938964844,252.0500030517578,251.4979705810547,252.70489501953125,252.0500030517578,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141842951417175e-09,0.0009938181610777,-0.0125232087448239,0.0,0.0,0.0,-0.0073618469759821,60.0,-23.69532966613769,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
