time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615780,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,9.32762850425206e-05,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,9.822432912187652e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230285644531,0.0,0.0,7.254821684909984e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,9.822443826124072e-05,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0004659339319914,288.9571533203125,294.1499938964844,252.0500030517578,251.4974670410156,252.69338989257807,252.0500030517578,286.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938511066138,5.145092796254857e-09,0.0009938459843397,-0.012531722895801,0.0,0.0,0.0,-0.0073634581640362,60.0,-23.684080123901367,-0.0,-6.73445015308971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,9.32762850425206e-05,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,9.822432912187652e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230285644531,0.0,0.0,7.254821684909984e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,9.822443826124072e-05,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0004659339319914,288.9571533203125,294.1499938964844,252.0500030517578,251.4974670410156,252.69338989257807,252.0500030517578,286.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938511066138,5.145092796254857e-09,0.0009938459843397,-0.012531722895801,0.0,0.0,0.0,-0.0073634581640362,60.0,-23.684080123901367,-0.0,-6.73445015308971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,9.327824227511884e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24224853515625,0.0,0.0,9.822639549383894e-05,290.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,7.254974480019882e-05,290.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,9.822650463320316e-05,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,0.0004659437108784,288.94927978515625,294.1499938964844,252.0500030517578,251.49708557128903,252.687728881836,252.0500030517578,286.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938719449564,5.147531734195354e-09,0.0009938668226823,-0.0125381126999855,0.0,0.0,0.0,-0.0073646670207381,60.0,-23.67863273620605,-0.0,-6.734732949098543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,9.328057058155537e-05,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,9.822884749155492e-05,290.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,7.255155651364475e-05,290.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27667236328125,0.0,0.0,9.822895663091912e-05,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,0.0004659553524106,288.9413757324219,294.1499938964844,252.0500030517578,251.49664306640625,252.68209838867188,252.0500030517578,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099389674142,5.150432524914095e-09,0.0009938916191458,-0.0125457113608717,0.0,0.0,0.0,-0.0073661049827933,60.0,-23.673282623291016,-0.0,-6.73506903581256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,9.32839757297188e-05,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,9.823243453865872e-05,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,7.255420496221632e-05,290.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,9.823253640206532e-05,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,0.0004659723490476,288.9319152832031,294.1499938964844,252.0500030517578,251.4960174560547,252.6754302978516,252.0500030517578,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939329465851,5.154669135976064e-09,0.0009939278243109,-0.0125568117946386,0.0,0.0,0.0,-0.0073682055808603,60.0,-23.66700935363769,-0.0,-6.735560020842969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,9.328655869467184e-05,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,9.82351557468064e-05,290.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,7.255621312651783e-05,290.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2614440917969,0.0,0.0,9.8235257610213e-05,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484802246094,0.0,0.0,0.0004659852711483,288.92559814453125,294.1499938964844,252.0500030517578,251.4955444335937,252.6710205078125,252.0500030517578,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993960420601,5.157886118212218e-09,0.0009939552983269,-0.0125652393326163,0.0,0.0,0.0,-0.0073698004707694,60.0,-23.66290664672852,-0.0,-6.735933055779243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,9.329407475888728e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,9.824307198869064e-05,290.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,7.256206299643964e-05,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,9.824318112805486e-05,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,0.0004660228441935,288.9097900390625,294.1499938964844,252.0500030517578,251.4941864013672,252.6601104736328,252.0500030517578,286.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167251071469536e-09,0.0009940353920683,-0.012589774094522,0.0,0.0,0.0,-0.0073744431138038,60.0,-23.65292739868164,-0.0,-6.737018765079483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,9.329407475888728e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,9.824307198869064e-05,290.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,7.256206299643964e-05,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,9.824318112805486e-05,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,0.0004660228441935,288.9097900390625,294.1499938964844,252.0500030517578,251.4941864013672,252.6601104736328,252.0500030517578,286.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167251071469536e-09,0.0009940353920683,-0.012589774094522,0.0,0.0,0.0,-0.0073744431138038,60.0,-23.65292739868164,-0.0,-6.737018765079483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,9.330333705293016e-05,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.190673828125,0.0,0.0,9.825282177189364e-05,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,7.256925891852006e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309265136719,0.0,0.0,9.825292363530024e-05,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.00046606909018,288.8939514160156,294.1499938964844,252.0500030517578,251.4925994873047,252.6494140625,252.0500030517578,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099413911812,5.178781403714083e-09,0.0009941339958459,-0.0126199815422296,0.0,0.0,0.0,-0.0073801586404442,60.0,-23.64340782165528,-0.0,-6.738355295965448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,9.330333705293016e-05,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.190673828125,0.0,0.0,9.825282177189364e-05,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26055908203125,0.0,0.0,7.256925891852006e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309265136719,0.0,0.0,9.825292363530024e-05,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.00046606909018,288.8939514160156,294.1499938964844,252.0500030517578,251.4925994873047,252.6494140625,252.0500030517578,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099413911812,5.178781403714083e-09,0.0009941339958459,-0.0126199815422296,0.0,0.0,0.0,-0.0073801586404442,60.0,-23.64340782165528,-0.0,-6.738355295965448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,9.331401088275015e-05,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,9.826406312640756e-05,290.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,7.257756806211546e-05,290.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,9.826417226577178e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,0.0004661224083974,288.8780822753906,294.1499938964844,252.0500030517578,251.4908142089844,252.6388702392578,252.0500030517578,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942528558894,5.192077878746204e-09,0.0009942477336153,-0.0126548167318105,0.0,0.0,0.0,-0.0073867505416274,60.0,-23.63422584533692,-0.0,-6.739897173702047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,9.331401088275015e-05,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,9.826406312640756e-05,290.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,7.257756806211546e-05,290.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,9.826417226577178e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,0.0004661224083974,288.8780822753906,294.1499938964844,252.0500030517578,251.4908142089844,252.6388702392578,252.0500030517578,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942528558894,5.192077878746204e-09,0.0009942477336153,-0.0126548167318105,0.0,0.0,0.0,-0.0073867505416274,60.0,-23.63422584533692,-0.0,-6.739897173702047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,9.33198898565024e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16845703125,0.0,0.0,9.827025496633723e-05,290.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.237060546875,0.0,0.0,7.258213736349717e-05,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079772949219,0.0,0.0,9.827035682974385e-05,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0004661518032662,288.8701477050781,294.1499938964844,252.0500030517578,251.48985290527344,252.63368225097656,252.0500030517578,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.1994013539058415e-09,0.0009943102486431,-0.0126740029081702,0.0,0.0,0.0,-0.0073903813026845,60.0,-23.62980842590332,-0.0,-6.740746272271282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22802734375,0.0,0.0,9.332621266366914e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610412597656,0.0,0.0,9.82769124675542e-05,290.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,7.258704863488674e-05,290.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003173828125,0.0,0.0,9.82770143309608e-05,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831420898437,0.0,0.0,0.0004661833518184,288.8622131347656,294.1499938964844,252.0500030517578,251.4888458251953,252.6285400390625,252.0500030517578,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207271946972014e-09,0.0009943776531144,-0.0126946223899722,0.0,0.0,0.0,-0.0073942826129496,60.0,-23.625486373901367,-0.0,-6.741658609143998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,9.333994967164472e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462097167969,0.0,0.0,9.82913770712912e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,7.259773701662198e-05,290.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,9.82914789346978e-05,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,0.0004662519786506,288.8463134765625,294.1499938964844,252.0500030517578,251.4867248535156,252.618392944336,252.0500030517578,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945291094481,5.224384924673586e-09,0.000994523987174,-0.0127394553273916,0.0,0.0,0.0,-0.007402766495943,60.0,-23.61712455749512,-0.0,-6.743643155004976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,9.333994967164472e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462097167969,0.0,0.0,9.82913770712912e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,7.259773701662198e-05,290.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,9.82914789346978e-05,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,0.0004662519786506,288.8463134765625,294.1499938964844,252.0500030517578,251.4867248535156,252.618392944336,252.0500030517578,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945291094481,5.224384924673586e-09,0.000994523987174,-0.0127394553273916,0.0,0.0,0.0,-0.007402766495943,60.0,-23.61712455749512,-0.0,-6.743643155004976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966552734375,0.0,0.0,9.335510549135506e-05,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313171386719,0.0,0.0,9.830734052229673e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,7.260952406795695e-05,290.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,9.830744238570333e-05,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503967285156,0.0,0.0,0.0004663277068175,288.83038330078125,294.1499938964844,252.0500030517578,251.4844665527344,252.60841369628903,252.0500030517578,286.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946905774995,5.2432658215195715e-09,0.00099468533881,-0.0127889215946197,0.0,0.0,0.0,-0.0074121267534792,60.0,-23.609111785888672,-0.0,-6.745833047716587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966552734375,0.0,0.0,9.335510549135506e-05,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313171386719,0.0,0.0,9.830734052229673e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,7.260952406795695e-05,290.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,9.830744238570333e-05,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503967285156,0.0,0.0,0.0004663277068175,288.83038330078125,294.1499938964844,252.0500030517578,251.4844665527344,252.60841369628903,252.0500030517578,286.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946905774995,5.2432658215195715e-09,0.00099468533881,-0.0127889215946197,0.0,0.0,0.0,-0.0074121267534792,60.0,-23.609111785888672,-0.0,-6.745833047716587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,9.33715928113088e-05,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,9.832470823312178e-05,290.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820678710937,0.0,0.0,7.262235158123076e-05,290.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,9.832480282057075e-05,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,0.0004664100706577,288.814453125,294.1499938964844,252.0500030517578,251.48211669921875,252.59860229492188,252.0500030517578,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.263804503385927e-09,0.0009948610095307,-0.0128427287563681,0.0,0.0,0.0,-0.0074223084375262,60.0,-23.601465225219727,-0.0,-6.748216208052328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,9.33715928113088e-05,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,9.832470823312178e-05,290.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820678710937,0.0,0.0,7.262235158123076e-05,290.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,9.832480282057075e-05,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,0.0004664100706577,288.814453125,294.1499938964844,252.0500030517578,251.48211669921875,252.59860229492188,252.0500030517578,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.263804503385927e-09,0.0009948610095307,-0.0128427287563681,0.0,0.0,0.0,-0.0074223084375262,60.0,-23.601465225219727,-0.0,-6.748216208052328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,9.338946256320924e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,9.834352385951206e-05,290.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,7.263624866027385e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388244628906,0.0,0.0,9.834361844696105e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,0.0004664993321057,288.7984924316406,294.1499938964844,252.0500030517578,251.4796905517578,252.58897399902344,252.0500030517578,286.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950565872713,5.286062254583612e-09,0.0009950513485819,-0.0129010407254099,0.0,0.0,0.0,-0.0074333427473902,60.0,-23.594179153442383,-0.0,-6.75079832035408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,9.338946256320924e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,9.834352385951206e-05,290.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,7.263624866027385e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388244628906,0.0,0.0,9.834361844696105e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,0.0004664993321057,288.7984924316406,294.1499938964844,252.0500030517578,251.4796905517578,252.58897399902344,252.0500030517578,286.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950565872713,5.286062254583612e-09,0.0009950513485819,-0.0129010407254099,0.0,0.0,0.0,-0.0074333427473902,60.0,-23.594179153442383,-0.0,-6.75079832035408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,9.339887037640436e-05,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,9.835342643782496e-05,290.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,7.26435609976761e-05,290.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,9.835352830123156e-05,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,0.000466546305688,288.7904968261719,294.1499938964844,252.0500030517578,251.4784545898437,252.584228515625,252.0500030517578,286.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951568208634,5.2977782161178766e-09,0.0009951514657586,-0.012931733392179,0.0,0.0,0.0,-0.0074391504749655,60.0,-23.590660095214844,-0.0,-6.752158299150325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1494445800781,0.0,0.0,9.340860560769217e-05,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,9.836368553806096e-05,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,7.265114254551008e-05,290.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233825683594,0.0,0.0,9.836378012550996e-05,291.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,0.0004665949672926,288.7825012207031,294.1499938964844,252.0500030517578,251.47720336914065,252.5795288085937,252.0500030517578,286.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952605469152,5.30991117742019e-09,0.0009952553082257,-0.0129635194316506,0.0,0.0,0.0,-0.0074451654218137,60.0,-23.58722496032715,-0.0,-6.753565884309864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336669921875,0.0,0.0,9.34290437726304e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,9.83852005447261e-05,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.134765625,0.0,0.0,7.266703323693946e-05,290.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,9.838529513217507e-05,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.000466697034426,288.7665100097656,294.1499938964844,252.0500030517578,251.4747009277344,252.5702362060547,252.0500030517578,286.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335364594571956e-09,0.0009954728884622,-0.0130302030593156,0.0,0.0,0.0,-0.0074577839113771,60.0,-23.580581665039062,-0.0,-6.756521031547892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336669921875,0.0,0.0,9.34290437726304e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,9.83852005447261e-05,290.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.134765625,0.0,0.0,7.266703323693946e-05,290.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,9.838529513217507e-05,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.000466697034426,288.7665100097656,294.1499938964844,252.0500030517578,251.4747009277344,252.5702362060547,252.0500030517578,286.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335364594571956e-09,0.0009954728884622,-0.0130302030593156,0.0,0.0,0.0,-0.0074577839113771,60.0,-23.580581665039062,-0.0,-6.756521031547892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1178894042969,0.0,0.0,9.345055877929552e-05,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,9.840786515269428e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,7.268376793945208e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,9.840795974014328e-05,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683959960937,0.0,0.0,0.0004668045439757,288.75048828125,294.1499938964844,252.0500030517578,251.47218322753903,252.5610809326172,252.0500030517578,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.3621742601706054e-09,0.0009957021102309,-0.0131004387512803,0.0,0.0,0.0,-0.0074710743501782,60.0,-23.57421875,-0.0,-6.75963320873052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1178894042969,0.0,0.0,9.345055877929552e-05,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,9.840786515269428e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,7.268376793945208e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,9.840795974014328e-05,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683959960937,0.0,0.0,0.0004668045439757,288.75048828125,294.1499938964844,252.0500030517578,251.47218322753903,252.5610809326172,252.0500030517578,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.3621742601706054e-09,0.0009957021102309,-0.0131004387512803,0.0,0.0,0.0,-0.0074710743501782,60.0,-23.57421875,-0.0,-6.75963320873052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,9.347325249109416e-05,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,9.843175939749926e-05,290.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,7.270141941262409e-05,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07696533203125,0.0,0.0,9.843185398494823e-05,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,0.0004669179033953,288.73443603515625,294.1499938964844,252.0500030517578,251.46969604492188,252.55210876464844,252.0500030517578,286.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390440538377561e-09,0.0009959439048543,-0.0131744910031557,0.0,0.0,0.0,-0.0074850874952971,60.0,-23.56818199157715,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,9.347325249109416e-05,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,9.843175939749926e-05,290.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,7.270141941262409e-05,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07696533203125,0.0,0.0,9.843185398494823e-05,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,0.0004669179033953,288.73443603515625,294.1499938964844,252.0500030517578,251.46969604492188,252.55210876464844,252.0500030517578,286.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390440538377561e-09,0.0009959439048543,-0.0131744910031557,0.0,0.0,0.0,-0.0074850874952971,60.0,-23.56818199157715,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08624267578125,0.0,0.0,9.34969721129164e-05,291.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,9.845674503594636e-05,290.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,7.271987124113366e-05,290.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614624023437,0.0,0.0,9.845683962339535e-05,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355285644531,0.0,0.0,0.0004670364141929,288.7183837890625,294.1499938964844,252.0500030517578,251.4672698974609,252.5432891845703,252.0500030517578,286.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199924548470335e-09,0.0009961965261027,-0.0132519099861383,0.0,0.0,0.0,-0.0074997376650571,60.0,-23.562414169311523,-0.0,-6.76634854812619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08624267578125,0.0,0.0,9.34969721129164e-05,291.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,9.845674503594636e-05,290.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,7.271987124113366e-05,290.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614624023437,0.0,0.0,9.845683962339535e-05,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355285644531,0.0,0.0,0.0004670364141929,288.7183837890625,294.1499938964844,252.0500030517578,251.4672698974609,252.5432891845703,252.0500030517578,286.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199924548470335e-09,0.0009961965261027,-0.0132519099861383,0.0,0.0,0.0,-0.0074997376650571,60.0,-23.562414169311523,-0.0,-6.76634854812619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,9.350920299766584e-05,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,9.846961620496586e-05,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,7.27293809177354e-05,290.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536804199219,0.0,0.0,9.846971079241484e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0004670974740292,288.7103576660156,294.1499938964844,252.0500030517578,251.4660797119141,252.5389404296875,252.0500030517578,286.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435222494298841e-09,0.0009963267948478,-0.01329180970788,0.0,0.0,0.0,-0.0075072878971695,60.0,-23.559629440307617,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,9.352167398901656e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01123046875,0.0,0.0,9.848275658441707e-05,290.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,7.27390797692351e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458984375,0.0,0.0,9.848284389590845e-05,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190490722656,0.0,0.0,0.0004671597853302,288.7023010253906,294.1499938964844,252.0500030517578,251.4649200439453,252.5346221923828,252.0500030517578,286.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.450760287573075e-09,0.00099645962473,-0.0133325159549713,0.0,0.0,0.0,-0.0075149904005229,60.0,-23.556903839111328,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,9.354732173960656e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,9.850976493908092e-05,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,7.27590304450132e-05,290.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03033447265625,0.0,0.0,9.850985952652992e-05,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10260009765625,0.0,0.0,0.0004672879294957,288.6861877441406,294.1499938964844,252.0500030517578,251.4626617431641,252.526123046875,252.0500030517578,286.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.4827147266678375e-09,0.0009967328514903,-0.0134162297472357,0.0,0.0,0.0,-0.0075308317318558,60.0,-23.551631927490234,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,9.354732173960656e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,9.850976493908092e-05,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,7.27590304450132e-05,290.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03033447265625,0.0,0.0,9.850985952652992e-05,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10260009765625,0.0,0.0,0.0004672879294957,288.6861877441406,294.1499938964844,252.0500030517578,251.4626617431641,252.526123046875,252.0500030517578,286.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.4827147266678375e-09,0.0009967328514903,-0.0134162297472357,0.0,0.0,0.0,-0.0075308317318558,60.0,-23.551631927490234,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,9.357379167340696e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,9.853763913270086e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,7.277962140506133e-05,290.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147705078125,0.0,0.0,9.853772644419224e-05,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08612060546875,0.0,0.0,0.0004674201481975,288.6700744628906,294.1499938964844,252.0500030517578,251.4605407714844,252.5177459716797,252.0500030517578,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.5156892386776235e-09,0.0009970149258151,-0.0135026145726442,0.0,0.0,0.0,-0.0075471787713468,60.0,-23.546571731567383,-0.0,-6.777470673569044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,9.357379167340696e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,9.853763913270086e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,7.277962140506133e-05,290.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147705078125,0.0,0.0,9.853772644419224e-05,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08612060546875,0.0,0.0,0.0004674201481975,288.6700744628906,294.1499938964844,252.0500030517578,251.4605407714844,252.5177459716797,252.0500030517578,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.5156892386776235e-09,0.0009970149258151,-0.0135026145726442,0.0,0.0,0.0,-0.0075471787713468,60.0,-23.546571731567383,-0.0,-6.777470673569044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227355957031,0.0,0.0,9.360102558275683e-05,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,9.856631368165836e-05,290.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,7.280079444171861e-05,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991455078125,0.0,0.0,9.856640099314971e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,0.0004675561795011,288.6539306640625,294.1499938964844,252.0500030517578,251.4585723876953,252.509521484375,252.0500030517578,286.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.54961143706123e-09,0.0009973049163818,-0.0135914823040366,0.0,0.0,0.0,-0.0075639951974153,60.0,-23.541717529296875,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
