time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618120,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227355957031,0.0,0.0,9.360102558275683e-05,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,9.856631368165836e-05,290.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,7.280079444171861e-05,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991455078125,0.0,0.0,9.856640099314971e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,0.0004675561795011,288.6539306640625,294.1499938964844,252.0500030517578,251.4585723876953,252.509521484375,252.0500030517578,286.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.54961143706123e-09,0.0009973049163818,-0.0135914823040366,0.0,0.0,0.0,-0.0075639951974153,60.0,-23.541717529296875,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068359375,0.0,0.0,9.3628914328292e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.0,0.0,9.859568672254682e-05,290.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,7.28224913473241e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,9.85957740340382e-05,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,0.0004676954995375,288.63775634765625,294.1499938964844,252.0500030517578,251.456771850586,252.5014495849609,252.0500030517578,286.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976075962185,5.584358309107529e-09,0.0009976020082831,-0.0136825107038021,0.0,0.0,0.0,-0.0075812209397554,60.0,-23.53704643249512,-0.0,-6.785457173918985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068359375,0.0,0.0,9.3628914328292e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.0,0.0,9.859568672254682e-05,290.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,7.28224913473241e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,9.85957740340382e-05,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,0.0004676954995375,288.63775634765625,294.1499938964844,252.0500030517578,251.456771850586,252.5014495849609,252.0500030517578,286.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976075962185,5.584358309107529e-09,0.0009976020082831,-0.0136825107038021,0.0,0.0,0.0,-0.0075812209397554,60.0,-23.53704643249512,-0.0,-6.785457173918985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9988708496094,0.0,0.0,9.364310244563968e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,9.861063153948636e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,7.283352897502482e-05,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757080078125,0.0,0.0,9.861071885097772e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,0.0004677663964685,288.6296691894531,294.1499938964844,252.0500030517578,251.4559631347656,252.49745178222656,252.0500030517578,286.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.6020357241948204e-09,0.0009977532317861,-0.0137288207188248,0.0,0.0,0.0,-0.0075899842195212,60.0,-23.53477478027344,-0.0,-6.78751419513901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908752441406,0.0,0.0,9.36574360821396e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.935302734375,0.0,0.0,9.862572187557817e-05,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,7.284467574208975e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,9.862580918706954e-05,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,0.0004678379627875,288.62158203125,294.1499938964844,252.0500030517578,251.4552001953125,252.49351501464844,252.0500030517578,286.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979114402085,5.619886778163163e-09,0.0009979058522731,-0.0137755861505866,0.0,0.0,0.0,-0.0075988336466252,60.0,-23.53253936767578,-0.0,-6.789591111555637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97491455078125,0.0,0.0,9.368648898089305e-05,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,9.86563172773458e-05,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,7.286726759048179e-05,290.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,9.865639731287956e-05,291.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,0.0004679830744862,288.6053771972656,294.1499938964844,252.0500030517578,251.453842163086,252.4857177734375,252.0500030517578,286.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656076496052265e-09,0.0009982152841985,-0.0138703938573598,0.0,0.0,0.0,-0.0076167746447026,60.0,-23.52817726135254,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97491455078125,0.0,0.0,9.368648898089305e-05,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,9.86563172773458e-05,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,7.286726759048179e-05,290.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95220947265625,0.0,0.0,9.865639731287956e-05,291.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02008056640625,0.0,0.0,0.0004679830744862,288.6053771972656,294.1499938964844,252.0500030517578,251.453842163086,252.4857177734375,252.0500030517578,286.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656076496052265e-09,0.0009982152841985,-0.0138703938573598,0.0,0.0,0.0,-0.0076167746447026,60.0,-23.52817726135254,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,9.371593478135765e-05,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,9.868732013273984e-05,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,7.289017230505124e-05,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,9.86874074442312e-05,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,0.0004681301652453,288.5891418457031,294.1499938964844,252.0500030517578,251.45274353027344,252.47805786132807,252.0500030517578,286.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692759597053509e-09,0.0009985290234908,-0.0139664923772215,0.0,0.0,0.0,-0.0076349601149559,60.0,-23.523923873901367,-0.0,-6.798074281277877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,9.371593478135765e-05,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,9.868732013273984e-05,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,7.289017230505124e-05,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,9.86874074442312e-05,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,0.0004681301652453,288.5891418457031,294.1499938964844,252.0500030517578,251.45274353027344,252.47805786132807,252.0500030517578,286.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692759597053509e-09,0.0009985290234908,-0.0139664923772215,0.0,0.0,0.0,-0.0076349601149559,60.0,-23.523923873901367,-0.0,-6.798074281277877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,9.374574437970296e-05,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,9.871871588984504e-05,290.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94390869140625,0.0,0.0,7.291336078196764e-05,290.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207763671875,0.0,0.0,9.87188032013364e-05,291.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870300292969,0.0,0.0,0.0004682790895458,288.5729064941406,294.1499938964844,252.0500030517578,251.4519195556641,252.4705352783203,252.0500030517578,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7299001099409e-09,0.0009988466044887,-0.0140637895092368,0.0,0.0,0.0,-0.007653372362256,60.0,-23.519773483276367,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,9.374574437970296e-05,291.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,9.871871588984504e-05,290.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94390869140625,0.0,0.0,7.291336078196764e-05,290.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207763671875,0.0,0.0,9.87188032013364e-05,291.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870300292969,0.0,0.0,0.0004682790895458,288.5729064941406,294.1499938964844,252.0500030517578,251.4519195556641,252.4705352783203,252.0500030517578,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7299001099409e-09,0.0009988466044887,-0.0140637895092368,0.0,0.0,0.0,-0.007653372362256,60.0,-23.519773483276367,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,9.377578680869192e-05,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,9.875035902950911e-05,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,7.293672388186678e-05,290.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,9.875043906504288e-05,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0004684291779994,288.556640625,294.1499938964844,252.0500030517578,251.451416015625,252.463134765625,252.0500030517578,286.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767329724903902e-09,0.0009991666302084,-0.0141618438065052,0.0,0.0,0.0,-0.0076719275675714,60.0,-23.51569366455078,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,9.377578680869192e-05,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,9.875035902950911e-05,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,7.293672388186678e-05,290.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,9.875043906504288e-05,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0004684291779994,288.556640625,294.1499938964844,252.0500030517578,251.451416015625,252.463134765625,252.0500030517578,286.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767329724903902e-09,0.0009991666302084,-0.0141618438065052,0.0,0.0,0.0,-0.0076719275675714,60.0,-23.51569366455078,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189453125,0.0,0.0,9.379088442074136e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,9.876625699689612e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,7.294846727745607e-05,290.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,9.876633703242987e-05,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621887207031,0.0,0.0,0.0004685045860242,288.5484924316406,294.1499938964844,252.0500030517578,251.45127868652344,252.45948791503903,252.0500030517578,286.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786137791119472e-09,0.0009993275161832,-0.0142111144959926,0.0,0.0,0.0,-0.0076812515035271,60.0,-23.513675689697266,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,9.380601113662124e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586730957031,0.0,0.0,9.878218406811357e-05,290.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118347167969,0.0,0.0,7.296023250091821e-05,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.0,0.0,9.878226410364732e-05,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,0.000468580139568,288.5403747558594,294.1499938964844,252.0500030517578,251.45123291015625,252.4558563232422,252.0500030517578,286.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978275847361e-09,0.0009994886349886,-0.0142604708671569,0.0,0.0,0.0,-0.0076905917376279,60.0,-23.51166725158692,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,9.383629367221148e-05,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84326171875,0.0,0.0,9.881407459033652e-05,290.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,7.298378477571532e-05,290.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,9.881415462587027e-05,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,0.0004687314212787,288.5240783691406,294.1499938964844,252.0500030517578,251.451416015625,252.4487152099609,252.0500030517578,286.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.50766944885254,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,9.383629367221148e-05,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84326171875,0.0,0.0,9.881407459033652e-05,290.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,7.298378477571532e-05,290.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,9.881415462587027e-05,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93731689453125,0.0,0.0,0.0004687314212787,288.5240783691406,294.1499938964844,252.0500030517578,251.451416015625,252.4487152099609,252.0500030517578,286.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.50766944885254,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,9.386696183355524e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.0,0.0,9.884636529022828e-05,290.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,7.300763536477461e-05,290.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85772705078125,0.0,0.0,9.884644532576203e-05,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92071533203125,0.0,0.0,0.0004688846238423,288.5077514648437,294.1499938964844,252.0500030517578,251.4519958496093,252.4416961669922,252.0499267578125,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001438204199,5.880907760769105e-09,0.0010001378832384,-0.0144593818113207,0.0,0.0,0.0,-0.0077282334677875,60.0,-23.50390815734864,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,9.386696183355524e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.0,0.0,9.884636529022828e-05,290.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,7.300763536477461e-05,290.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85772705078125,0.0,0.0,9.884644532576203e-05,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92071533203125,0.0,0.0,0.0004688846238423,288.5077514648437,294.1499938964844,252.0500030517578,251.4519958496093,252.4416961669922,252.0499267578125,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001438204199,5.880907760769105e-09,0.0010001378832384,-0.0144593818113207,0.0,0.0,0.0,-0.0077282334677875,60.0,-23.50390815734864,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,9.389875049237162e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,9.887984924716876e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636169433594,0.0,0.0,7.303236634470522e-05,290.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418884277344,0.0,0.0,9.887992200674488e-05,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,0.0004690434143412,288.4914245605469,294.1499938964844,252.0480499267578,251.4509429931641,252.43475341796875,252.0496520996093,286.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004824725911,5.920514301038793e-09,0.0010004765354096,-0.0145631358027458,0.0,0.0,0.0,-0.0077478680759668,60.0,-23.50074958801269,-0.0,-6.824621578971346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,9.389875049237162e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124084472656,0.0,0.0,9.887984924716876e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636169433594,0.0,0.0,7.303236634470522e-05,290.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418884277344,0.0,0.0,9.887992200674488e-05,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,0.0004690434143412,288.4914245605469,294.1499938964844,252.0480499267578,251.4509429931641,252.43475341796875,252.0496520996093,286.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004824725911,5.920514301038793e-09,0.0010004765354096,-0.0145631358027458,0.0,0.0,0.0,-0.0077478680759668,60.0,-23.50074958801269,-0.0,-6.824621578971346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,9.393440268468112e-05,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79693603515625,0.0,0.0,9.891738591250032e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,7.306009501917288e-05,290.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,9.891746594803408e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,0.0004692215006798,288.4750671386719,294.1499938964844,252.0423583984375,251.4464111328125,252.4278564453125,252.0482788085937,286.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.964927662915897e-09,0.0010008562821894,-0.0146794831380248,0.0,0.0,0.0,-0.0077698854729533,60.0,-23.50049591064453,-0.0,-6.82980427768598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,9.393440268468112e-05,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79693603515625,0.0,0.0,9.891738591250032e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,7.306009501917288e-05,290.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260498046875,0.0,0.0,9.891746594803408e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,0.0004692215006798,288.4750671386719,294.1499938964844,252.0423583984375,251.4464111328125,252.4278564453125,252.0482788085937,286.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.964927662915897e-09,0.0010008562821894,-0.0146794831380248,0.0,0.0,0.0,-0.0077698854729533,60.0,-23.50049591064453,-0.0,-6.82980427768598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,9.395313099958004e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891845703125,0.0,0.0,9.893711103359236e-05,290.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394470214844,0.0,0.0,7.307466148631647e-05,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,9.893719106912612e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0004693150694947,288.4668884277344,294.1499938964844,252.03819274902344,251.4429168701172,252.4243927001953,252.0471343994141,286.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010618716478,5.9882609981798404e-09,0.001001055818051,-0.0147406077012419,0.0,0.0,0.0,-0.0077814529649913,60.0,-23.501354217529297,-0.0,-6.83252778799215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305053710937,0.0,0.0,9.397247049491853e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78143310546875,0.0,0.0,9.895748371491209e-05,290.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,7.308970089070499e-05,290.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101806640625,0.0,0.0,9.895755647448824e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,0.0004694116942118,288.45867919921875,294.1499938964844,252.033203125,251.4386444091797,252.42092895507807,252.0455474853516,286.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012355946438673e-09,0.0010012618731707,-0.0148037280887365,0.0,0.0,0.0,-0.007793397642672,60.0,-23.502986907958984,-0.0,-6.835340826683024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143615722656,0.0,0.0,9.4012422778178e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658996582031,0.0,0.0,9.899954602587968e-05,290.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152160644531,0.0,0.0,7.312076922971755e-05,290.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943115234375,0.0,0.0,9.899962606141344e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,0.0004696112300734,288.4422912597656,294.1499938964844,252.0208435058593,251.4279022216797,252.41392517089844,252.04107666015625,286.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062123691918941e-09,0.0010016874875873,-0.014934099279344,0.0,0.0,0.0,-0.0078180693089962,60.0,-23.508197784423828,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143615722656,0.0,0.0,9.4012422778178e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658996582031,0.0,0.0,9.899954602587968e-05,290.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152160644531,0.0,0.0,7.312076922971755e-05,290.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943115234375,0.0,0.0,9.899962606141344e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,0.0004696112300734,288.4422912597656,294.1499938964844,252.0208435058593,251.4279022216797,252.41392517089844,252.04107666015625,286.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062123691918941e-09,0.0010016874875873,-0.014934099279344,0.0,0.0,0.0,-0.0078180693089962,60.0,-23.508197784423828,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982177734375,0.0,0.0,9.405332821188496e-05,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503356933594,0.0,0.0,9.904262697091326e-05,290.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.799072265625,0.0,0.0,7.315258699236438e-05,290.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784118652344,0.0,0.0,9.90426997304894e-05,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83758544921875,0.0,0.0,0.0004698155680671,288.4258728027344,294.1499938964844,252.00555419921875,251.41444396972656,252.40676879882807,252.0343780517578,286.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.113087813730544e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433351591229,60.0,-23.516010284423828,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982177734375,0.0,0.0,9.405332821188496e-05,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503356933594,0.0,0.0,9.904262697091326e-05,290.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.799072265625,0.0,0.0,7.315258699236438e-05,290.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784118652344,0.0,0.0,9.90426997304894e-05,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83758544921875,0.0,0.0,0.0004698155680671,288.4258728027344,294.1499938964844,252.00555419921875,251.41444396972656,252.40676879882807,252.0343780517578,286.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.113087813730544e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433351591229,60.0,-23.516010284423828,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78204345703125,0.0,0.0,9.409648191649468e-05,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347717285156,0.0,0.0,9.908806532621384e-05,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.0,7.31861509848386e-05,290.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624816894531,0.0,0.0,9.908813808578998e-05,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,0.0004700311401393,288.4094543457031,294.1499938964844,251.9875946044922,251.39849853515625,252.39942932128903,252.0253143310547,286.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025891242548,6.166846144850524e-09,0.0010025829542428,-0.0152084296569228,0.0,0.0,0.0,-0.0078699849545955,60.0,-23.52621459960937,-0.0,-6.853392164885008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78204345703125,0.0,0.0,9.409648191649468e-05,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347717285156,0.0,0.0,9.908806532621384e-05,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.0,7.31861509848386e-05,290.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624816894531,0.0,0.0,9.908813808578998e-05,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,0.0004700311401393,288.4094543457031,294.1499938964844,251.9875946044922,251.39849853515625,252.39942932128903,252.0253143310547,286.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025891242548,6.166846144850524e-09,0.0010025829542428,-0.0152084296569228,0.0,0.0,0.0,-0.0078699849545955,60.0,-23.52621459960937,-0.0,-6.853392164885008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,9.414833766641097e-05,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191772460937,0.0,0.0,9.91426786640659e-05,290.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76666259765625,0.0,0.0,7.322648889385164e-05,290.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465209960937,0.0,0.0,9.914275142364204e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,0.0004702901933342,288.3930053710937,294.1499938964844,251.9672393798828,251.3803100585937,252.39187622070312,252.01388549804688,286.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231453131277931e-09,0.0010031353449448,-0.0153776705265045,0.0,0.0,0.0,-0.0079020131379365,60.0,-23.53947639465332,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.765869140625,0.0,0.0,9.414833766641097e-05,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191772460937,0.0,0.0,9.91426786640659e-05,290.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76666259765625,0.0,0.0,7.322648889385164e-05,290.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465209960937,0.0,0.0,9.914275142364204e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,0.0004702901933342,288.3930053710937,294.1499938964844,251.9672393798828,251.3803100585937,252.39187622070312,252.01388549804688,286.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231453131277931e-09,0.0010031353449448,-0.0153776705265045,0.0,0.0,0.0,-0.0079020131379365,60.0,-23.53947639465332,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7577514648437,0.0,0.0,9.417876572115348e-05,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113647460937,0.0,0.0,9.917472198139876e-05,290.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7585754394531,0.0,0.0,7.325015030801296e-05,290.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7385559082031,0.0,0.0,9.91747947409749e-05,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959289550781,0.0,0.0,0.0004704421735368,288.384765625,294.1499938964844,251.9562530517578,251.37046813964844,252.38800048828125,252.0073089599609,286.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.269360142141522e-09,0.0010034594452008,-0.0154769700020551,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.54764747619629,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,9.420888090971856e-05,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035217285156,0.0,0.0,9.920643060468136e-05,290.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7504577636719,0.0,0.0,7.327357161557302e-05,290.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,9.92064960882999e-05,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875671386719,0.0,0.0,0.0004705925821326,288.37652587890625,294.1499938964844,251.9447631835937,251.3601531982422,252.38406372070312,252.00010681152344,286.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037865722551,6.306873689965187e-09,0.0010037802858278,-0.0155752375721931,0.0,0.0,0.0,-0.0079394029453396,60.0,-23.55652618408203,-0.0,-6.869773727657957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333984375,0.0,0.0,9.425573807675391e-05,290.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878662109375,0.0,0.0,9.925577614922076e-05,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342224121094,0.0,0.0,7.331002416322008e-05,290.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145690917969,0.0,0.0,9.92558489087969e-05,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708740234375,0.0,0.0,0.000470826664241,288.36004638671875,294.1499938964844,251.9203948974609,251.33827209472656,252.3759765625,251.98403930664065,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042859939858,6.365256766116545e-09,0.0010042795911431,-0.015728173777461,0.0,0.0,0.0,-0.0079683465883135,60.0,-23.574012756347656,-0.0,-6.87660914877597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333984375,0.0,0.0,9.425573807675391e-05,290.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878662109375,0.0,0.0,9.925577614922076e-05,290.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342224121094,0.0,0.0,7.331002416322008e-05,290.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145690917969,0.0,0.0,9.92558489087969e-05,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708740234375,0.0,0.0,0.000470826664241,288.36004638671875,294.1499938964844,251.9203948974609,251.33827209472656,252.3759765625,251.98403930664065,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042859939858,6.365256766116545e-09,0.0010042795911431,-0.015728173777461,0.0,0.0,0.0,-0.0079683465883135,60.0,-23.574012756347656,-0.0,-6.87660914877597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,9.427553595742212e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67218017578125,0.0,0.0,9.92766217677854e-05,290.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,7.332542008953169e-05,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,9.927669452736154e-05,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,0.0004709255590569,288.3435363769531,294.1499938964844,251.8944396972656,251.3148956298828,252.3675537109375,251.9656677246093,286.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044969385489,6.389916151761099e-09,0.0010044905357062,-0.0157927684485912,0.0,0.0,0.0,-0.0079805711284279,60.0,-23.58769416809082,-0.0,-6.879497504996834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,9.427553595742212e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67218017578125,0.0,0.0,9.92766217677854e-05,290.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,7.332542008953169e-05,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,9.927669452736154e-05,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,0.0004709255590569,288.3435363769531,294.1499938964844,251.8944396972656,251.3148956298828,252.3675537109375,251.9656677246093,286.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044969385489,6.389916151761099e-09,0.0010044905357062,-0.0157927684485912,0.0,0.0,0.0,-0.0079805711284279,60.0,-23.58769416809082,-0.0,-6.879497504996834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
