time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620460,290.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,9.426867472939192e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.656494140625,0.0,0.0,9.926939674187452e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016906738281,0.0,0.0,7.332007953664288e-05,289.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,9.926946950145066e-05,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374267578125,0.0,0.0,0.0004708912747446,288.3270263671875,294.1499938964844,251.86715698242188,251.2902984619141,252.3588104248047,251.9453887939453,286.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381363437668597e-09,0.0010044174268841,-0.0157703645527362,0.0,0.0,0.0,-0.0079763317480683,60.0,-23.59607696533203,-0.0,-6.878495639739415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,9.426867472939192e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.656494140625,0.0,0.0,9.926939674187452e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016906738281,0.0,0.0,7.332007953664288e-05,289.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,9.926946950145066e-05,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374267578125,0.0,0.0,0.0004708912747446,288.3270263671875,294.1499938964844,251.86715698242188,251.2902984619141,252.3588104248047,251.9453887939453,286.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381363437668597e-09,0.0010044174268841,-0.0157703645527362,0.0,0.0,0.0,-0.0079763317480683,60.0,-23.59607696533203,-0.0,-6.878495639739415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68463134765625,0.0,0.0,9.423086157767102e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,9.92295827018097e-05,290.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854248046875,0.0,0.0,7.329067011596635e-05,289.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66650390625,0.0,0.0,9.922964818542825e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,0.0004707023908849,288.3105163574219,294.1499938964844,251.8388061523437,251.26470947265625,252.34971618652344,251.92352294921875,286.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342500133956045e-09,0.0010040146298706,-0.0156469512730836,0.0,0.0,0.0,-0.0079529760405421,60.0,-23.598148345947266,-0.0,-6.872978275396235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68463134765625,0.0,0.0,9.423086157767102e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,9.92295827018097e-05,290.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854248046875,0.0,0.0,7.329067011596635e-05,289.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66650390625,0.0,0.0,9.922964818542825e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7207336425781,0.0,0.0,0.0004707023908849,288.3105163574219,294.1499938964844,251.8388061523437,251.26470947265625,252.34971618652344,251.92352294921875,286.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342500133956045e-09,0.0010040146298706,-0.0156469512730836,0.0,0.0,0.0,-0.0079529760405421,60.0,-23.598148345947266,-0.0,-6.872978275396235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,9.420134301763028e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329345703125,0.0,0.0,9.919849981088193e-05,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772766113281,0.0,0.0,7.32677144696936e-05,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584777832031,0.0,0.0,9.919856529450044e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123718261719,0.0,0.0,0.0004705549799837,288.30224609375,294.1499938964844,251.8243103027344,251.2516326904297,252.3450469970703,251.912109375,286.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003706594929,6.297478094552389e-09,0.0010037003085017,-0.0155506264418363,0.0,0.0,0.0,-0.0079347472637891,60.0,-23.596773147583008,-0.0,-6.868673807503002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,9.416772081749514e-05,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62506103515625,0.0,0.0,9.91630950011313e-05,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66912841796875,0.0,0.0,7.324155740207061e-05,289.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65045166015625,0.0,0.0,9.916316048474982e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040100097656,0.0,0.0,0.0004703870217781,288.29400634765625,294.1499938964844,251.8096466064453,251.2384033203125,252.3402862548828,251.90042114257807,286.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255582718495134e-09,0.0010033420985564,-0.0154408793896436,0.0,0.0,0.0,-0.0079139778390526,60.0,-23.59410095214844,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,9.41035250434652e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,9.909549407893792e-05,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528625488281,0.0,0.0,7.319162978092209e-05,289.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343994140625,0.0,0.0,9.909555956255645e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872863769531,0.0,0.0,0.0004700663557741,288.2774658203125,294.1499938964844,251.7799530029297,251.21160888671875,252.3305053710937,251.876205444336,286.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026643285527,6.175601807711928e-09,0.0010026581585407,-0.0152313653379678,0.0,0.0,0.0,-0.0078743277117609,60.0,-23.5873966217041,-0.0,-6.854415346424504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,9.41035250434652e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,9.909549407893792e-05,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528625488281,0.0,0.0,7.319162978092209e-05,289.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343994140625,0.0,0.0,9.909555956255645e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872863769531,0.0,0.0,0.0004700663557741,288.2774658203125,294.1499938964844,251.7799530029297,251.21160888671875,252.3305053710937,251.876205444336,286.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026643285527,6.175601807711928e-09,0.0010026581585407,-0.0152313653379678,0.0,0.0,0.0,-0.0078743277117609,60.0,-23.5873966217041,-0.0,-6.854415346424504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,9.40504833124578e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935974121094,0.0,0.0,9.903963655233385e-05,290.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365966796875,0.0,0.0,7.315037510124967e-05,289.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,9.903970203595236e-05,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67059326171875,0.0,0.0,0.0004698013945017,288.2609558105469,294.1499938964844,251.75,251.18458557128903,252.3203887939453,251.8510589599609,286.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109512895591251e-09,0.0010020929621532,-0.0150582399219274,0.0,0.0,0.0,-0.007841563783586,60.0,-23.581850051879883,-0.0,-6.846690325801319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,9.40504833124578e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935974121094,0.0,0.0,9.903963655233385e-05,290.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365966796875,0.0,0.0,7.315037510124967e-05,289.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,9.903970203595236e-05,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67059326171875,0.0,0.0,0.0004698013945017,288.2609558105469,294.1499938964844,251.75,251.18458557128903,252.3203887939453,251.8510589599609,286.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109512895591251e-09,0.0010020929621532,-0.0150582399219274,0.0,0.0,0.0,-0.007841563783586,60.0,-23.581850051879883,-0.0,-6.846690325801319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195983886719,0.0,0.0,9.399644477525726e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.577880859375,0.0,0.0,9.89827312878333e-05,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6203308105469,0.0,0.0,7.310834917007014e-05,289.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,9.898279677145184e-05,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,0.0004695314564742,288.24444580078125,294.1499938964844,251.7200469970703,251.1575927734375,252.3099365234375,251.8251800537109,286.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042185418664303e-09,0.0010015172883868,-0.0148818688467144,0.0,0.0,0.0,-0.0078081870451569,60.0,-23.577125549316406,-0.0,-6.838824617716456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195983886719,0.0,0.0,9.399644477525726e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.577880859375,0.0,0.0,9.89827312878333e-05,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6203308105469,0.0,0.0,7.310834917007014e-05,289.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,9.898279677145184e-05,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,0.0004695314564742,288.24444580078125,294.1499938964844,251.7200469970703,251.1575927734375,252.3099365234375,251.8251800537109,286.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042185418664303e-09,0.0010015172883868,-0.0148818688467144,0.0,0.0,0.0,-0.0078081870451569,60.0,-23.577125549316406,-0.0,-6.838824617716456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60333251953125,0.0,0.0,9.39396268222481e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,9.892290108837189e-05,290.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040344238281,0.0,0.0,7.306415500352159e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862731933594,0.0,0.0,9.89229665719904e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,0.0004692476650234,288.2279357910156,294.1499938964844,251.6903533935547,251.130859375,252.2991485595703,251.7987670898437,286.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009178658947,5.971395378168154e-09,0.0010009119287133,-0.0146964257583022,0.0,0.0,0.0,-0.0077730934135615,60.0,-23.571983337402344,-0.0,-6.830558874071357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60333251953125,0.0,0.0,9.39396268222481e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,9.892290108837189e-05,290.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040344238281,0.0,0.0,7.306415500352159e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862731933594,0.0,0.0,9.89229665719904e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,0.0004692476650234,288.2279357910156,294.1499938964844,251.6903533935547,251.130859375,252.2991485595703,251.7987670898437,286.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009178658947,5.971395378168154e-09,0.0010009119287133,-0.0146964257583022,0.0,0.0,0.0,-0.0077730934135615,60.0,-23.571983337402344,-0.0,-6.830558874071357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951843261719,0.0,0.0,9.391030471306294e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55426025390625,0.0,0.0,9.889202192425728e-05,290.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959167480469,0.0,0.0,7.304135215235874e-05,289.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,9.88920874078758e-05,291.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288757324219,0.0,0.0,0.0004691011854447,288.2196655273437,294.1499938964844,251.6756896972656,251.11769104003903,252.2936248779297,251.78543090820312,286.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006054071709,5.934860602962999e-09,0.0010005994699895,-0.0146007183939218,0.0,0.0,0.0,-0.0077549815177917,60.0,-23.56909942626953,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870666503906,0.0,0.0,9.388045873492956e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54638671875,0.0,0.0,9.886059706332162e-05,290.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877685546875,0.0,0.0,7.301813457161188e-05,289.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702209472656,0.0,0.0,9.886065527098252e-05,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,0.0004689520865213,288.2113952636719,294.1499938964844,251.66119384765625,251.1046600341797,252.2880249023437,251.7720642089844,286.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032992586493,0.0,0.0,0.0,-0.0077365459874272,60.0,-23.56598663330078,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57080078125,0.0,0.0,9.381959534948692e-05,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,9.879649587674066e-05,290.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715026855469,0.0,0.0,7.2970797191374e-05,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541687011719,0.0,0.0,9.87965613603592e-05,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,0.0004686480679083,288.19488525390625,294.1499938964844,251.63284301757807,251.0792388916016,252.276596069336,251.7453155517578,286.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.559024810791016,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57080078125,0.0,0.0,9.381959534948692e-05,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,9.879649587674066e-05,290.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715026855469,0.0,0.0,7.2970797191374e-05,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541687011719,0.0,0.0,9.87965613603592e-05,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,0.0004686480679083,288.19488525390625,294.1499938964844,251.63284301757807,251.0792388916016,252.276596069336,251.7453155517578,286.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.559024810791016,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545349121094,0.0,0.0,9.375783702125771e-05,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148620605469,0.0,0.0,9.873147064354272e-05,290.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55523681640625,0.0,0.0,7.292276131920516e-05,289.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,9.873152885120362e-05,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871887207031,0.0,0.0,0.0004683395673055,288.1783752441406,294.1499938964844,251.6055603027344,251.0548553466797,252.264892578125,251.71876525878903,286.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.55111312866211,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545349121094,0.0,0.0,9.375783702125771e-05,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148620605469,0.0,0.0,9.873147064354272e-05,290.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55523681640625,0.0,0.0,7.292276131920516e-05,289.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,9.873152885120362e-05,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871887207031,0.0,0.0,0.0004683395673055,288.1783752441406,294.1499938964844,251.6055603027344,251.0548553466797,252.264892578125,251.71876525878903,286.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.55111312866211,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382995605469,0.0,0.0,9.369592589791864e-05,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49908447265625,0.0,0.0,9.8666270787362e-05,290.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389709472656,0.0,0.0,7.28746090317145e-05,289.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,9.866632899502292e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705261230469,0.0,0.0,0.000468030310003,288.161865234375,294.1499938964844,251.57960510253903,251.03173828125,252.25294494628903,251.69256591796875,286.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.54229736328125,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382995605469,0.0,0.0,9.369592589791864e-05,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49908447265625,0.0,0.0,9.8666270787362e-05,290.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389709472656,0.0,0.0,7.28746090317145e-05,289.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,9.866632899502292e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705261230469,0.0,0.0,0.000468030310003,288.161865234375,294.1499938964844,251.57960510253903,251.03173828125,252.25294494628903,251.69256591796875,286.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.54229736328125,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52203369140625,0.0,0.0,9.363477875012904e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833068847656,0.0,0.0,9.86018858384341e-05,290.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.522705078125,0.0,0.0,7.28270533727482e-05,289.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060119628906,0.0,0.0,9.8601944046095e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538635253906,0.0,0.0,0.0004677248944062,288.1453552246094,294.1499938964844,251.55523681640625,251.0101623535156,252.24078369140625,251.6669921875,286.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591579643748901e-09,0.0009976640576496,-0.0137014286592602,0.0,0.0,0.0,-0.0075848023407161,60.0,-23.532506942749023,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52203369140625,0.0,0.0,9.363477875012904e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833068847656,0.0,0.0,9.86018858384341e-05,290.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.522705078125,0.0,0.0,7.28270533727482e-05,289.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060119628906,0.0,0.0,9.8601944046095e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538635253906,0.0,0.0,0.0004677248944062,288.1453552246094,294.1499938964844,251.55523681640625,251.0101623535156,252.24078369140625,251.6669921875,286.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591579643748901e-09,0.0009976640576496,-0.0137014286592602,0.0,0.0,0.0,-0.0075848023407161,60.0,-23.532506942749023,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.513916015625,0.0,0.0,9.360462718177588e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754333496094,0.0,0.0,9.85701335594058e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145874023437,0.0,0.0,7.280360296135768e-05,289.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979858398437,0.0,0.0,9.857019176706672e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,0.0004675742820836,288.1371154785156,294.1499938964844,251.5437469482422,251.00003051757807,252.2346343994141,251.654525756836,286.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011472952425e-09,0.0009973428677767,-0.0136030092835426,0.0,0.0,0.0,-0.0075661782175302,60.0,-23.52727699279785,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,9.357511589769274e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4675598144531,0.0,0.0,9.853905794443564e-05,290.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,7.278064731508493e-05,289.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,9.853911615209654e-05,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.0,0.0,0.0004674268420785,288.1288757324219,294.1499938964844,251.5327606201172,250.9903717041016,252.2284240722656,251.6422882080078,286.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.51723955410921e-09,0.0009970284299924,-0.0135066760703921,0.0,0.0,0.0,-0.0075479485094547,60.0,-23.52181434631348,-0.0,-6.777651151423926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,9.351818880531936e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,9.847911132965236e-05,290.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,7.273636583704501e-05,289.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,9.847916953731328e-05,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205993652344,0.0,0.0,0.000467142497655,288.11236572265625,294.1499938964844,251.5124053955078,250.9726104736328,252.21592712402344,251.61868286132807,286.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964273776859,5.446313622314847e-09,0.0009964219061657,-0.0133208660408854,0.0,0.0,0.0,-0.0075127873569726,60.0,-23.510257720947266,-0.0,-6.7694067240609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,9.351818880531936e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,9.847911132965236e-05,290.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,7.273636583704501e-05,289.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,9.847916953731328e-05,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205993652344,0.0,0.0,0.000467142497655,288.11236572265625,294.1499938964844,251.5124053955078,250.9726104736328,252.21592712402344,251.61868286132807,286.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964273776859,5.446313622314847e-09,0.0009964219061657,-0.0133208660408854,0.0,0.0,0.0,-0.0075127873569726,60.0,-23.510257720947266,-0.0,-6.7694067240609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,9.346433216705918e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359741210937,0.0,0.0,9.84223952400498e-05,290.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,7.269447814906016e-05,289.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,9.842245344771072e-05,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,0.0004668734618462,288.0958557128906,294.1499938964844,251.49444580078125,250.9571533203125,252.2033233642578,251.5962371826172,286.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958534501492,5.379209078171243e-09,0.0009958480950444,-0.0131450667977333,0.0,0.0,0.0,-0.0074795205146074,60.0,-23.49794006347656,-0.0,-6.761611359706876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,9.346433216705918e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359741210937,0.0,0.0,9.84223952400498e-05,290.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,7.269447814906016e-05,289.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,9.842245344771072e-05,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,0.0004668734618462,288.0958557128906,294.1499938964844,251.49444580078125,250.9571533203125,252.2033233642578,251.5962371826172,286.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958534501492,5.379209078171243e-09,0.0009958480950444,-0.0131450667977333,0.0,0.0,0.0,-0.0074795205146074,60.0,-23.49794006347656,-0.0,-6.761611359706876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,9.34147901716642e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201965332031,0.0,0.0,9.837022662395611e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,7.265594467753544e-05,289.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417724609375,0.0,0.0,9.837028483161704e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,0.0004666260210797,288.0793762207031,294.1499938964844,251.47915649414065,250.9442443847656,252.190673828125,251.5752716064453,286.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953256230801,5.317487339340232e-09,0.0009953202679753,-0.0129833677783608,0.0,0.0,0.0,-0.0074489223770797,60.0,-23.484827041625977,-0.0,-6.754445536216735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,9.34147901716642e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201965332031,0.0,0.0,9.837022662395611e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,7.265594467753544e-05,289.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417724609375,0.0,0.0,9.837028483161704e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,0.0004666260210797,288.0793762207031,294.1499938964844,251.47915649414065,250.9442443847656,252.190673828125,251.5752716064453,286.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953256230801,5.317487339340232e-09,0.0009953202679753,-0.0129833677783608,0.0,0.0,0.0,-0.0074489223770797,60.0,-23.484827041625977,-0.0,-6.754445536216735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407653808594,0.0,0.0,9.33701012399979e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,9.83231730060652e-05,290.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44140625,0.0,0.0,7.262118742801249e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,9.832322393776848e-05,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.470703125,0.0,0.0,0.0004664027947001,288.0628662109375,294.1499938964844,251.466796875,250.93414306640625,252.1780242919922,251.55572509765625,285.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948493679985,5.261809210566071e-09,0.000994844129309,-0.0128375012427568,0.0,0.0,0.0,-0.0074213203042745,60.0,-23.47101783752441,-0.0,-6.74798457112047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407653808594,0.0,0.0,9.33701012399979e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,9.83231730060652e-05,290.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44140625,0.0,0.0,7.262118742801249e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,9.832322393776848e-05,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.470703125,0.0,0.0,0.0004664027947001,288.0628662109375,294.1499938964844,251.466796875,250.93414306640625,252.1780242919922,251.55572509765625,285.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948493679985,5.261809210566071e-09,0.000994844129309,-0.0128375012427568,0.0,0.0,0.0,-0.0074213203042745,60.0,-23.47101783752441,-0.0,-6.74798457112047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,9.334998321719468e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,9.830197814153507e-05,290.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,7.2605544119142e-05,289.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,9.8302036349196e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,0.0004663022700697,288.0546264648437,294.1499938964844,251.46180725097656,250.93020629882807,252.1717224121093,251.54673767089844,285.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994635047391,5.236739930580825e-09,0.0009946298087015,-0.0127718234434723,0.0,0.0,0.0,-0.0074088922701776,60.0,-23.46378326416016,-0.0,-6.745076319703004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245300292969,0.0,0.0,9.3331269454211e-05,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885803222656,0.0,0.0,9.828227484831586e-05,290.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251403808594,0.0,0.0,7.259098492795601e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,9.828232578001916e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540710449219,0.0,0.0,0.0004662087885662,288.0463562011719,294.1499938964844,251.4576416015625,250.9270782470703,252.16542053222656,251.53823852539065,285.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944355115294,5.2134225825284375e-09,0.0009944303892552,-0.0127107361331582,0.0,0.0,0.0,-0.0073973326943814,60.0,-23.456375122070312,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40826416015625,0.0,0.0,9.329868044005708e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3727722167969,0.0,0.0,9.824796143220738e-05,290.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40887451171875,0.0,0.0,7.256564276758581e-05,289.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935852050781,0.0,0.0,9.824801236391068e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374389648437,0.0,0.0,0.0004660460108425,288.0298767089844,294.1499938964844,251.4519500732422,250.9233245849609,252.1529235839844,251.5227966308593,285.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728212824286865e-09,0.0009940831223502,-0.0126043669879436,0.0,0.0,0.0,-0.0073772049508988,60.0,-23.441017150878903,-0.0,-6.737663937883553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40826416015625,0.0,0.0,9.329868044005708e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3727722167969,0.0,0.0,9.824796143220738e-05,290.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40887451171875,0.0,0.0,7.256564276758581e-05,289.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935852050781,0.0,0.0,9.824801236391068e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374389648437,0.0,0.0,0.0004660460108425,288.0298767089844,294.1499938964844,251.4519500732422,250.9233245849609,252.1529235839844,251.5227966308593,285.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728212824286865e-09,0.0009940831223502,-0.0126043669879436,0.0,0.0,0.0,-0.0073772049508988,60.0,-23.441017150878903,-0.0,-6.737663937883553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,9.327307634521276e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569641113281,0.0,0.0,9.82209967332892e-05,290.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,7.254572119563818e-05,289.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37750244140625,0.0,0.0,9.822104766499252e-05,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208374023437,0.0,0.0,0.0004659181286115,288.01336669921875,294.1499938964844,251.4499969482422,250.9231414794922,252.14059448242188,251.50973510742188,285.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.140917913593057e-09,0.0009938103612512,-0.0125207845121622,0.0,0.0,0.0,-0.0073613887652754,60.0,-23.424894332885746,-0.0,-6.733966273486659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
