time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622800,290.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,9.327307634521276e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569641113281,0.0,0.0,9.82209967332892e-05,290.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,7.254572119563818e-05,289.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37750244140625,0.0,0.0,9.822104766499252e-05,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208374023437,0.0,0.0,0.0004659181286115,288.01336669921875,294.1499938964844,251.4499969482422,250.9231414794922,252.14059448242188,251.50973510742188,285.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.140917913593057e-09,0.0009938103612512,-0.0125207845121622,0.0,0.0,0.0,-0.0073613887652754,60.0,-23.424894332885746,-0.0,-6.733966273486659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.375732421875,0.0,0.0,9.32531911530532e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,9.82000565272756e-05,290.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763427734375,0.0,0.0,7.253025978570804e-05,289.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614196777344,0.0,0.0,9.820010745897888e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0004658187972381,287.9968566894531,294.1499938964844,251.4499969482422,250.92486572265625,252.12847900390625,251.4989776611328,285.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936036076396,5.116143952932361e-09,0.0009935984853655,-0.0124558806419372,0.0,0.0,0.0,-0.0073491069488227,60.0,-23.408428192138672,-0.0,-6.731095680834187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.375732421875,0.0,0.0,9.32531911530532e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,9.82000565272756e-05,290.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763427734375,0.0,0.0,7.253025978570804e-05,289.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614196777344,0.0,0.0,9.820010745897888e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.0004658187972381,287.9968566894531,294.1499938964844,251.4499969482422,250.92486572265625,252.12847900390625,251.4989776611328,285.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936036076396,5.116143952932361e-09,0.0009935984853655,-0.0124558806419372,0.0,0.0,0.0,-0.0073491069488227,60.0,-23.408428192138672,-0.0,-6.731095680834187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594665527344,0.0,0.0,9.323683480033652e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,9.818283433560282e-05,290.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600769042969,0.0,0.0,7.251753413584083e-05,289.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.818288526730612e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876037597656,0.0,0.0,0.000465737102786,287.9803466796875,294.1499938964844,251.4499969482422,250.9266662597656,252.11659240722656,251.4903106689453,285.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095762922735503e-09,0.0009934242116287,-0.0124024851247668,0.0,0.0,0.0,-0.007339003495872,60.0,-23.39250564575196,-0.0,-6.72873383678052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594665527344,0.0,0.0,9.323683480033652e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,9.818283433560282e-05,290.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600769042969,0.0,0.0,7.251753413584083e-05,289.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.818288526730612e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876037597656,0.0,0.0,0.000465737102786,287.9803466796875,294.1499938964844,251.4499969482422,250.9266662597656,252.11659240722656,251.4903106689453,285.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095762922735503e-09,0.0009934242116287,-0.0124024851247668,0.0,0.0,0.0,-0.007339003495872,60.0,-23.39250564575196,-0.0,-6.72873383678052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,9.322999540017918e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,9.817563113756478e-05,290.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,7.251221541082487e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,9.817568206926808e-05,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,0.0004657029348891,287.9721069335937,294.1499938964844,251.4499969482422,250.92759704589844,252.1107177734375,251.48660278320312,285.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933563414961,5.08724085079848e-09,0.0009933513356372,-0.0123801585286855,0.0,0.0,0.0,-0.0073347785510122,60.0,-23.38485336303711,-0.0,-6.72774689292055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432006835937,0.0,0.0,9.3224058218766e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094482421875,0.0,0.0,9.81693810899742e-05,290.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34381103515625,0.0,0.0,7.250760245369747e-05,289.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292236328125,0.0,0.0,9.81694320216775e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709716796875,0.0,0.0,0.0004656732780858,287.9638366699219,294.1499938964844,251.4499969482422,250.9285430908203,252.1049194335937,251.48326110839844,285.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.0798436568300084e-09,0.0009932880057021,-0.0123607786372303,0.0,0.0,0.0,-0.0073311114683747,60.0,-23.377416610717773,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,9.321467223344372e-05,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,9.815949306357652e-05,290.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275146484375,0.0,0.0,7.250029739225283e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,9.815954399527982e-05,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,0.000465626391815,287.94732666015625,294.1499938964844,251.4499969482422,250.9304962158203,252.09344482421875,251.4774169921875,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931930107995,5.068145902953347e-09,0.0009931880049407,-0.0123301316052675,0.0,0.0,0.0,-0.0073253121227025,60.0,-23.36314582824707,-0.0,-6.72553497338413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,9.321467223344372e-05,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,9.815949306357652e-05,290.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275146484375,0.0,0.0,7.250029739225283e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,9.815954399527982e-05,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,0.000465626391815,287.94732666015625,294.1499938964844,251.4499969482422,250.9304962158203,252.09344482421875,251.4774169921875,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931930107995,5.068145902953347e-09,0.0009931880049407,-0.0123301316052675,0.0,0.0,0.0,-0.0073253121227025,60.0,-23.36314582824707,-0.0,-6.72553497338413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,9.320808749180288e-05,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.81525590759702e-05,290.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31121826171875,0.0,0.0,7.249517511809245e-05,289.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,9.81526100076735e-05,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377380371094,0.0,0.0,0.0004655935044866,287.9308166503906,294.1499938964844,251.4499969482422,250.9324951171875,252.0821685791016,251.4725952148437,285.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.349653244018555,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,9.320808749180288e-05,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.81525590759702e-05,290.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31121826171875,0.0,0.0,7.249517511809245e-05,289.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,9.81526100076735e-05,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377380371094,0.0,0.0,0.0004655935044866,287.9308166503906,294.1499938964844,251.4499969482422,250.9324951171875,252.0821685791016,251.4725952148437,285.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.349653244018555,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,9.320441313320772e-05,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618103027344,0.0,0.0,9.814869554247708e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.294921875,0.0,0.0,7.249232294270769e-05,289.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,9.814874647418036e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,0.0004655751690734,287.9142761230469,294.1499938964844,251.4499969482422,250.9345703125,252.0710906982422,251.4686279296875,285.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055367680029121e-09,0.0009930786909535,-0.0122966542840003,0.0,0.0,0.0,-0.0073189777322113,60.0,-23.336902618408203,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,9.320441313320772e-05,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618103027344,0.0,0.0,9.814869554247708e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.294921875,0.0,0.0,7.249232294270769e-05,289.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,9.814874647418036e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,0.0004655751690734,287.9142761230469,294.1499938964844,251.4499969482422,250.9345703125,252.0710906982422,251.4686279296875,285.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055367680029121e-09,0.0009930786909535,-0.0122966542840003,0.0,0.0,0.0,-0.0073189777322113,60.0,-23.336902618408203,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.320308163296433e-05,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24591064453125,0.0,0.0,9.814729128265752e-05,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,7.249128248076886e-05,289.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.814734221436085e-05,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,0.0004655685042962,287.8977355957031,294.1499938964844,251.4499969482422,250.93667602539065,252.0601959228516,251.46533203125,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053701457313764e-09,0.0009930644882842,-0.0122922891750931,0.0,0.0,0.0,-0.0073181511834263,60.0,-23.324796676635746,-0.0,-6.723861645241413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.320308163296433e-05,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24591064453125,0.0,0.0,9.814729128265752e-05,290.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,7.249128248076886e-05,289.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.814734221436085e-05,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,0.0004655685042962,287.8977355957031,294.1499938964844,251.4499969482422,250.93667602539065,252.0601959228516,251.46533203125,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053701457313764e-09,0.0009930644882842,-0.0122922891750931,0.0,0.0,0.0,-0.0073181511834263,60.0,-23.324796676635746,-0.0,-6.723861645241413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,9.32033362914808e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,9.814756049308926e-05,290.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704772949219,0.0,0.0,7.249148620758206e-05,289.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,9.814761142479256e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,0.0004655697848647,287.88946533203125,294.1499938964844,251.4499969482422,250.937744140625,252.05484008789065,251.46392822265625,285.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054021201544856e-09,0.0009930671658366,-0.0122931273654103,0.0,0.0,0.0,-0.0073183099739253,60.0,-23.31899642944336,-0.0,-6.72389930400641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2617492675781,0.0,0.0,9.320410754298793e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,9.814837540034203e-05,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,7.249208283610642e-05,289.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486267089844,0.0,0.0,9.814842633204536e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,0.0004655736556742,287.8811950683594,294.1499938964844,251.4499969482422,250.93882751464844,252.0495147705078,251.4626617431641,285.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930804371833,5.054983542862601e-09,0.0009930754313245,-0.0122956475242972,0.0,0.0,0.0,-0.0073187868110835,60.0,-23.313331604003903,-0.0,-6.724010148673187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.0,0.0,9.320722165284678e-05,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140808105469,0.0,0.0,9.815164958126844e-05,290.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,7.249450572999194e-05,289.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2324523925781,0.0,0.0,9.815170051297172e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,0.0004655891680158,287.8646545410156,294.1499938964844,251.4499969482422,250.9410095214844,252.03903198242188,251.46046447753903,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931136155501,5.058855556683284e-09,0.0009931084932759,-0.0123057924211025,0.0,0.0,0.0,-0.0073207067325711,60.0,-23.30241775512696,-0.0,-6.724459211682189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2454528808594,0.0,0.0,9.320722165284678e-05,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140808105469,0.0,0.0,9.815164958126844e-05,290.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,7.249450572999194e-05,289.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2324523925781,0.0,0.0,9.815170051297172e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,0.0004655891680158,287.8646545410156,294.1499938964844,251.4499969482422,250.9410095214844,252.03903198242188,251.46046447753903,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931136155501,5.058855556683284e-09,0.0009931084932759,-0.0123057924211025,0.0,0.0,0.0,-0.0073207067325711,60.0,-23.30241775512696,-0.0,-6.724459211682189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291259765625,0.0,0.0,9.32118418859318e-05,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,9.815651719691232e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22967529296875,0.0,0.0,7.249810005305335e-05,289.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21630859375,0.0,0.0,9.8156560852658e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25457763671875,0.0,0.0,0.0004656122473534,287.8481140136719,294.1499938964844,251.4499969482422,250.9432067871093,252.02870178222656,251.4586181640625,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.064608732396891e-09,0.000993157736957,-0.0123208649456501,0.0,0.0,0.0,-0.0073235584422945,60.0,-23.29190826416016,-0.0,-6.725124990225595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291259765625,0.0,0.0,9.32118418859318e-05,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,9.815651719691232e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22967529296875,0.0,0.0,7.249810005305335e-05,289.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21630859375,0.0,0.0,9.8156560852658e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25457763671875,0.0,0.0,0.0004656122473534,287.8481140136719,294.1499938964844,251.4499969482422,250.9432067871093,252.02870178222656,251.4586181640625,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.064608732396891e-09,0.000993157736957,-0.0123208649456501,0.0,0.0,0.0,-0.0073235584422945,60.0,-23.29190826416016,-0.0,-6.725124990225595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,9.321813558926806e-05,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822204589844,0.0,0.0,9.816314559429884e-05,290.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133178710937,0.0,0.0,7.250298949657008e-05,289.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,9.816318925004452e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379455566406,0.0,0.0,0.0004656437085941,287.83154296875,294.1499938964844,251.4499969482422,250.9454345703125,252.01858520507807,251.4571228027344,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072448683307584e-09,0.0009932247921824,-0.0123414043337106,0.0,0.0,0.0,-0.0073274453170597,60.0,-23.281871795654297,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,9.321813558926806e-05,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822204589844,0.0,0.0,9.816314559429884e-05,290.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133178710937,0.0,0.0,7.250298949657008e-05,289.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,9.816318925004452e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379455566406,0.0,0.0,0.0004656437085941,287.83154296875,294.1499938964844,251.4499969482422,250.9454345703125,252.01858520507807,251.4571228027344,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072448683307584e-09,0.0009932247921824,-0.0123414043337106,0.0,0.0,0.0,-0.0073274453170597,60.0,-23.281871795654297,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,9.322546975454316e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.81708726612851e-05,290.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,7.250870112329721e-05,289.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.81709163170308e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,0.0004656803503166,287.81500244140625,294.1499938964844,251.4499969482422,250.9476776123047,252.0086212158203,251.4558563232422,285.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653514310717,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.272125244140625,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,9.322546975454316e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.81708726612851e-05,290.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,7.250870112329721e-05,289.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.81709163170308e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,0.0004656803503166,287.81500244140625,294.1499938964844,251.4499969482422,250.9476776123047,252.0086212158203,251.4558563232422,285.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653514310717,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.272125244140625,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18829345703125,0.0,0.0,9.322955156676473e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,9.817517275223508e-05,290.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,7.2511873440817e-05,289.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,9.817521640798076e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129821777344,0.0,0.0,0.0004657007521018,287.80670166015625,294.1499938964844,251.4499969482422,250.94879150390625,252.0037078857422,251.455322265625,285.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.086675081145131e-09,0.0009933463297784,-0.0123786758631467,0.0,0.0,0.0,-0.007334497757256,60.0,-23.26737403869629,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,9.323383710579948e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.817968384595588e-05,290.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,7.25152058294043e-05,289.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,9.817972750170156e-05,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,0.0004657221434172,287.79840087890625,294.1499938964844,251.4499969482422,250.94992065429688,251.99884033203125,251.454833984375,285.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092013033447529e-09,0.0009933920809999,-0.0123926606029272,0.0,0.0,0.0,-0.0073371441103518,60.0,-23.262683868408203,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,9.324289567302912e-05,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,9.818922262638809e-05,290.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,7.252225623233244e-05,289.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,9.818927355809136e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,0.0004657673998735,287.7818298339844,294.1499938964844,251.4499969482422,250.9521484375,251.9892425537109,251.45399475097656,285.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103297340269819e-09,0.0009934884728863,-0.0124222245067358,0.0,0.0,0.0,-0.0073427380993962,60.0,-23.253448486328125,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,9.324289567302912e-05,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,9.818922262638809e-05,290.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,7.252225623233244e-05,289.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,9.818927355809136e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,0.0004657673998735,287.7818298339844,294.1499938964844,251.4499969482422,250.9521484375,251.9892425537109,251.45399475097656,285.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103297340269819e-09,0.0009934884728863,-0.0124222245067358,0.0,0.0,0.0,-0.0073427380993962,60.0,-23.253448486328125,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,9.325236169388518e-05,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,9.81991906883195e-05,290.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,7.252961222548038e-05,289.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.81992343440652e-05,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,0.000465814693598,287.7652587890625,294.1499938964844,251.4499969482422,250.9543914794922,251.97979736328125,251.4532928466797,285.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.24435234069824,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,9.325236169388518e-05,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,9.81991906883195e-05,290.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,7.252961222548038e-05,289.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.81992343440652e-05,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,0.000465814693598,287.7652587890625,294.1499938964844,251.4499969482422,250.9543914794922,251.97979736328125,251.4532928466797,285.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.24435234069824,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.326200961368158e-05,290.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,9.82093479251489e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,7.25371137377806e-05,289.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.82093915808946e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,0.0004658628604374,287.7486572265625,294.1499938964844,251.4499969482422,250.95660400390625,251.9705352783203,251.4527130126953,285.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845914542675,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.235336303710938,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.326200961368158e-05,290.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,9.82093479251489e-05,290.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,7.25371137377806e-05,289.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.82093915808946e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,0.0004658628604374,287.7486572265625,294.1499938964844,251.4499969482422,250.95660400390625,251.9705352783203,251.4527130126953,285.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845914542675,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.235336303710938,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.327157749794424e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.821943240240216e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,7.254456431837752e-05,289.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,9.821947605814783e-05,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,0.0004659106780309,287.7320556640625,294.1499938964844,251.4499969482422,250.9587860107422,251.96142578125,251.4522399902344,285.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.22633934020996,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.327157749794424e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.821943240240216e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,7.254456431837752e-05,289.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,9.821947605814783e-05,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,0.0004659106780309,287.7320556640625,294.1499938964844,251.4499969482422,250.9587860107422,251.96142578125,251.4522399902344,285.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.22633934020996,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,9.327625593869016e-05,290.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,9.822435094974936e-05,290.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,7.2548195021227e-05,289.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,9.822439460549504e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0004659340484067,287.7237548828125,294.1499938964844,251.4499969482422,250.9598693847656,251.9569396972656,251.45204162597656,285.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144852099903119e-09,0.0009938438888639,-0.012531092390418,0.0,0.0,0.0,-0.0073633389547467,60.0,-23.22182846069336,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,9.328080341219902e-05,290.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.82291458058171e-05,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987548828125,0.0,0.0,7.255173841258511e-05,289.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,9.822918946156278e-05,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.121337890625,0.0,0.0,0.0004659567784983,287.7154541015625,294.1499938964844,251.4499969482422,250.9609375,251.9524841308593,251.4518585205078,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150520010488435e-09,0.0009938923176378,-0.0125459404662251,0.0,0.0,0.0,-0.007366148289293,60.0,-23.217294692993164,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,9.328943269792944e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.82382334768772e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,7.255844684550539e-05,289.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.82382771326229e-05,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,0.0004659998812712,287.6988220214844,294.1499938964844,251.4499969482422,250.9630584716797,251.9436798095703,251.45152282714844,285.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-23.208141326904297,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,9.328943269792944e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.82382334768772e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,7.255844684550539e-05,289.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.82382771326229e-05,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,0.0004659998812712,287.6988220214844,294.1499938964844,251.4499969482422,250.9630584716797,251.9436798095703,251.45152282714844,285.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-23.208141326904297,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
