time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625140,290.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,9.329723980044946e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381164550781,0.0,0.0,9.824644803302364e-05,290.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,7.256451499415562e-05,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.824649168876932e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,0.0004660388513002,287.6822204589844,294.1499938964844,251.4499969482422,250.9651336669922,251.9350433349609,251.4512634277344,285.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.1709880821704254e-09,0.0009940674062818,-0.0125995650887489,0.0,0.0,0.0,-0.0073762955144047,60.0,-23.19881629943848,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,9.329723980044946e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381164550781,0.0,0.0,9.824644803302364e-05,290.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,7.256451499415562e-05,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.824649168876932e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,0.0004660388513002,287.6822204589844,294.1499938964844,251.4499969482422,250.9651336669922,251.9350433349609,251.4512634277344,285.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.1709880821704254e-09,0.0009940674062818,-0.0125995650887489,0.0,0.0,0.0,-0.0073762955144047,60.0,-23.19881629943848,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.330391912953928e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.825348388403654e-05,290.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,7.256971730384976e-05,289.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,9.825352753978224e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0004660722333937,287.66558837890625,294.1499938964844,251.4499969482422,250.9671630859375,251.9265594482422,251.45103454589844,285.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.189247131347656,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,9.330391912953928e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.825348388403654e-05,290.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,7.256971730384976e-05,289.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,9.825352753978224e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0004660722333937,287.66558837890625,294.1499938964844,251.4499969482422,250.9671630859375,251.9265594482422,251.45103454589844,285.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.189247131347656,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,9.330920147476718e-05,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,9.82590499916114e-05,290.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,7.257382094394416e-05,289.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,9.825908637139946e-05,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545959472656,0.0,0.0,0.0004660986014641,287.6489562988281,294.1499938964844,251.4499969482422,250.9691162109375,251.9182281494141,251.4508514404297,285.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.0126386024057865,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.179367065429688,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,9.330920147476718e-05,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,9.82590499916114e-05,290.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,7.257382094394416e-05,289.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,9.825908637139946e-05,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545959472656,0.0,0.0,0.0004660986014641,287.6489562988281,294.1499938964844,251.4499969482422,250.9691162109375,251.9182281494141,251.4508514404297,285.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.0126386024057865,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.179367065429688,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,9.331131150247528e-05,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,9.826126915868372e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,7.257546531036496e-05,289.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,9.82613128144294e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462646484375,0.0,0.0,0.0004661091661546,287.640625,294.1499938964844,251.4499969482422,250.97007751464844,251.91412353515625,251.4507751464844,285.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.188516727372416e-09,0.000994217232801,-0.012645486742258,0.0,0.0,0.0,-0.0073849852196872,60.0,-23.17430686950684,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,9.331291948910804e-05,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,9.826296445680782e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166931152344,0.0,0.0,7.25767167750746e-05,289.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,9.826300811255352e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,0.0004661171988118,287.63232421875,294.1499938964844,251.4499969482422,250.9710235595703,251.91004943847656,251.45071411132807,285.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190523566511729e-09,0.0009942344622686,-0.0126507449895143,0.0,0.0,0.0,-0.0073859803378582,60.0,-23.16913604736328,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,9.331468027085066e-05,290.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737548828125,0.0,0.0,9.826481982599944e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,7.257808465510607e-05,289.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.826486348174512e-05,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,0.0004661259881686,287.6156921386719,294.1499938964844,251.4499969482422,250.97283935546875,251.90200805664065,251.4505920410156,285.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192715590851549e-09,0.0009942532051354,-0.0126564865931868,0.0,0.0,0.0,-0.0073870667256414,60.0,-23.158456802368164,-0.0,-6.739971070146566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,9.331468027085066e-05,290.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737548828125,0.0,0.0,9.826481982599944e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,7.257808465510607e-05,289.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.826486348174512e-05,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,0.0004661259881686,287.6156921386719,294.1499938964844,251.4499969482422,250.97283935546875,251.90200805664065,251.4505920410156,285.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192715590851549e-09,0.0009942532051354,-0.0126564865931868,0.0,0.0,0.0,-0.0073870667256414,60.0,-23.158456802368164,-0.0,-6.739971070146566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,9.331449109595268e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.826462337514386e-05,289.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,7.257793913595378e-05,289.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,9.826465975493193e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,0.000466125056846,287.5990295410156,294.1499938964844,251.4499969482422,250.97457885742188,251.8941192626953,251.4504852294922,285.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942563483491,5.192477114945859e-09,0.0009942511096596,-0.0126558626070618,0.0,0.0,0.0,-0.0073869489133358,60.0,-23.147327423095703,-0.0,-6.739943358979873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,9.331449109595268e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.826462337514386e-05,289.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,7.257793913595378e-05,289.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,9.826465975493193e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,0.000466125056846,287.5990295410156,294.1499938964844,251.4499969482422,250.97457885742188,251.8941192626953,251.4504852294922,285.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942563483491,5.192477114945859e-09,0.0009942511096596,-0.0126558626070618,0.0,0.0,0.0,-0.0073869489133358,60.0,-23.147327423095703,-0.0,-6.739943358979873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,9.33119299588725e-05,290.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.8261923994869e-05,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,7.25759455235675e-05,289.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,9.826196037465706e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878234863281,0.0,0.0,0.0004661122802644,287.5823974609375,294.1499938964844,251.4499969482422,250.9762420654297,251.8863525390625,251.4503936767578,285.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.1892863339730866e-09,0.0009942238684743,-0.0126475030556321,0.0,0.0,0.0,-0.0073853670619428,60.0,-23.135662078857425,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,9.33119299588725e-05,290.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.8261923994869e-05,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,7.25759455235675e-05,289.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,9.826196037465706e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878234863281,0.0,0.0,0.0004661122802644,287.5823974609375,294.1499938964844,251.4499969482422,250.9762420654297,251.8863525390625,251.4503936767578,285.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.1892863339730866e-09,0.0009942238684743,-0.0126475030556321,0.0,0.0,0.0,-0.0073853670619428,60.0,-23.135662078857425,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,9.330677130492404e-05,290.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,9.82564888545312e-05,289.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,7.257192919496447e-05,289.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,9.825653251027688e-05,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,0.0004660864942707,287.56573486328125,294.1499938964844,251.4499969482422,250.9777984619141,251.8787078857422,251.4503326416016,285.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941740427166,5.182855478125248e-09,0.0009941689204424,-0.0126306554302573,0.0,0.0,0.0,-0.0073821791447699,60.0,-23.12339782714844,-0.0,-6.738827806884728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,9.330677130492404e-05,290.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,9.82564888545312e-05,289.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,7.257192919496447e-05,289.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,9.825653251027688e-05,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,0.0004660864942707,287.56573486328125,294.1499938964844,251.4499969482422,250.9777984619141,251.8787078857422,251.4503326416016,285.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941740427166,5.182855478125248e-09,0.0009941689204424,-0.0126306554302573,0.0,0.0,0.0,-0.0073821791447699,60.0,-23.12339782714844,-0.0,-6.738827806884728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,9.330327156931162e-05,290.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173278808594,0.0,0.0,9.825280721997842e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,7.256920798681676e-05,289.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93194580078125,0.0,0.0,9.825284359976648e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,0.0004660690028686,287.5574035644531,294.1499938964844,251.4499969482422,250.97854614257807,251.8749389648437,251.45030212402344,285.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178492301638471e-09,0.0009941315511241,-0.0126192243769764,0.0,0.0,0.0,-0.0073800161480903,60.0,-23.11705207824707,-0.0,-6.738321900456867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,9.329873864771798e-05,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,9.824803419178352e-05,289.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,7.25656864233315e-05,289.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.82480778475292e-05,290.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,0.0004660463891923,287.549072265625,294.1499938964844,251.4499969482422,250.9792633056641,251.87120056152344,251.4502716064453,285.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994088477455,5.172851924584165e-09,0.0009940833551809,-0.0126044480130076,0.0,0.0,0.0,-0.00737721985206,60.0,-23.1104679107666,-0.0,-6.737667490597232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,9.328762098448352e-05,290.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,9.82363271759823e-05,289.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,7.255703530972824e-05,289.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.823636355577035e-05,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,0.00046599082998,287.53240966796875,294.1499938964844,251.4499969482422,250.9806060791016,251.86383056640625,251.45022583007807,285.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939699666574,5.158994564880004e-09,0.0009939648443832,-0.0125681431964039,0.0,0.0,0.0,-0.0073703499510884,60.0,-23.096820831298828,-0.0,-6.736061664014414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,9.328762098448352e-05,290.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,9.82363271759823e-05,289.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,7.255703530972824e-05,289.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.823636355577035e-05,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,0.00046599082998,287.53240966796875,294.1499938964844,251.4499969482422,250.9806060791016,251.86383056640625,251.45022583007807,285.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939699666574,5.158994564880004e-09,0.0009939648443832,-0.0125681431964039,0.0,0.0,0.0,-0.0073703499510884,60.0,-23.096820831298828,-0.0,-6.736061664014414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.050000000745058,9.327213047072291e-05,290.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.050000000745058,9.82200144790113e-05,289.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.050000000745058,7.254498632391915e-05,289.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.050000000745058,9.822005085879935e-05,290.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.050000000745058,0.0004659134428948,287.5157775878906,291.1499938964844,251.4499969482422,250.9818420410156,251.8565673828125,251.4501800537109,285.43902587890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938050061464,5.139692227373871e-09,0.0009937998838722,-0.0125175733119249,0.0,0.0,0.0,-0.0073607810772955,60.0,-23.082244873046875,-0.0,-6.733824164939507e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.050000000745058,9.327213047072291e-05,290.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.050000000745058,9.82200144790113e-05,289.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.050000000745058,7.254498632391915e-05,289.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.050000000745058,9.822005085879935e-05,290.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.050000000745058,0.0004659134428948,287.5157775878906,291.1499938964844,251.4499969482422,250.9818420410156,251.8565673828125,251.4501800537109,285.43902587890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938050061464,5.139692227373871e-09,0.0009937998838722,-0.0125175733119249,0.0,0.0,0.0,-0.0073607810772955,60.0,-23.082244873046875,-0.0,-6.733824164939507e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.6446461081504822,0.050000000745058,0.0408123694360256,290.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.6446461081504822,0.050000000745058,0.0429773889482021,290.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.6446461081504822,0.050000000745058,0.0317429527640342,289.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.216796875,0.6446461081504822,0.050000000745058,0.0429773926734924,290.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22296142578125,0.6446461081504822,0.050000000745058,0.2038662284612655,285.92254638671875,291.1499938964844,251.4499969482422,250.9823608398437,275.2262878417969,281.9324035644531,285.1578369140625,1.0,0.1099131032824516,0.0,0.0,1.0,1.0,-0.4619581401348114,2.569878745362076e-07,0.4619579017162323,-0.1633487194776535,0.0,0.0,0.0,9.38026523590088,60.0,-997.9775390625,-0.0,12.27576732635498,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.630971372127533,0.050000000745058,0.0452375970780849,290.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.630971372127533,0.050000000745058,0.047637365758419,290.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.630971372127533,0.050000000745058,0.0351847968995571,289.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.630971372127533,0.050000000745058,0.047637365758419,290.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.630971372127533,0.050000000745058,0.2259711623191833,284.7065734863281,291.1499938964844,251.4499969482422,250.9827575683593,278.8030700683594,290.4605712890625,284.20379638671875,1.0,0.1210973113775253,0.1342459470033645,0.1342459470033645,1.0,1.0,-0.4820105135440826,0.0093980794772505,0.4726124405860901,-0.1380263715982437,0.0,0.0,0.0,12.504368782043455,60.0,-1646.1937255859375,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,305.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935433709315161e-21,7.538111462479946e-21,-2.6026773492680018e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.5707617402076721,0.050000000745058,0.0456819534301757,290.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.5707617402076721,0.050000000745058,0.0481052957475185,290.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.5707617402076721,0.050000000745058,0.0355304069817066,289.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.5707617402076721,0.050000000745058,0.0481052957475185,290.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.5707617402076721,0.050000000745058,0.2281908094882965,283.27899169921875,291.1499938964844,251.4499969482422,250.98318481445312,278.88507080078125,290.9151916503906,283.1561279296875,1.0,0.1406073719263076,0.1150688081979751,0.1150688081979751,1.0,1.0,-0.4867499470710754,0.005028779618442,0.4817211627960205,-0.1434197276830673,0.0,0.0,1.0,20.01429557800293,60.0,-110.1539306640625,-6723.85009765625,23.193078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,307.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,3109.83154296875,18000.0,0.0,0.0,0.0044417385943233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259176909923553,0.3259190917015075,-1.390921738675388e-06,0.0,4.507799985731253e-06,0.0,0.0,5.506698131561279,0.0,0.0,0.0,0.2290354371070861,4.0,0.0,1.0
626640,290.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.5707617402076721,0.050000000745058,0.0456819534301757,290.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.5707617402076721,0.050000000745058,0.0481052957475185,290.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.5707617402076721,0.050000000745058,0.0355304069817066,289.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.5707617402076721,0.050000000745058,0.0481052957475185,290.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.5707617402076721,0.050000000745058,0.2281908094882965,283.27899169921875,291.1499938964844,251.4499969482422,250.98318481445312,278.88507080078125,290.9151916503906,283.1561279296875,1.0,0.1406073719263076,0.1150688081979751,0.1150688081979751,1.0,1.0,-0.4867499470710754,0.005028779618442,0.4817211627960205,-0.1434197276830673,0.0,0.0,1.0,20.01429557800293,60.0,-110.1539306640625,-6723.85009765625,23.193078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,307.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,3109.83154296875,18000.0,0.0,0.0,0.0044417385943233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259176909923553,0.3259190917015075,-1.390921738675388e-06,0.0,4.507799985731253e-06,0.0,0.0,5.506698131561279,0.0,0.0,0.0,0.2290354371070861,4.0,0.0,1.0
626700,289.99969482421875,297.1499938964844,293.1499938964844,0.000731632579118,-70.19624328613281,284.4491577148437,0.5490649938583374,0.050000000745058,0.0458191856741905,290.5329284667969,297.1499938964844,293.1499938964844,0.0006626230897381,-66.94769287109375,284.1695556640625,0.5490649938583374,0.050000000745058,0.0482498109340667,290.031005859375,297.1499938964844,293.1499938964844,0.0003806982131209,-13.211393356323242,283.7187194824219,0.5490649938583374,0.050000000745058,0.0356371439993381,289.7432556152344,297.1499938964844,293.1499938964844,0.0007400552276521,-74.77099609375,284.4246826171875,0.5490649938583374,0.050000000745058,0.0482498109340667,290.8940124511719,297.1499938964844,293.1499938964844,0.0006334232166409,-303.5765991210937,284.1173400878906,0.5490649938583374,0.050000000745058,0.2288763225078582,283.7585144042969,291.1499938964844,251.4499969482422,250.9832305908203,278.8838195800781,290.8982849121094,284.4985046386719,1.0,0.1490157842636108,0.1016459986567497,0.1016459986567497,1.0,1.0,-0.4882122874259949,0.0026241019368171,0.4855881929397583,-0.1461371630430221,0.0,0.0,1.0,23.68067169189453,60.0,2430.37109375,-7780.671875,26.347713470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3575744628906,309.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,6514.49267578125,19080.0,0.0,0.0,0.0229418501257896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127381205558777,0.812743604183197,-5.4843922043801285e-06,0.0,2.328306254639756e-05,0.0,0.0,59.95890426635742,0.0,0.0,0.0,0.482520043849945,4.0,0.0,1.0
626760,290.0029602050781,297.1499938964844,293.1499938964844,0.0014002221869304,-128.32315063476562,287.1070861816406,0.5323300361633301,0.050000000745058,0.0459503568708896,290.53179931640625,297.1499938964844,293.1499938964844,0.0011150711216032,-107.61157989501952,286.6780700683594,0.5323300361633301,0.050000000745058,0.0483879409730434,290.0346374511719,297.1499938964844,293.1499938964844,0.0010058750631287,-71.69811248779297,286.4364929199219,0.5323300361633301,0.050000000745058,0.0357391685247421,289.74237060546875,297.1499938964844,293.1499938964844,0.0014759395271539,-142.4376220703125,287.1962890625,0.5323300361633301,0.050000000745058,0.0483879409730434,290.89227294921875,297.1499938964844,293.1499938964844,0.0009809420444071,-449.0606994628906,286.4956359863281,0.5323300361633301,0.050000000745058,0.2295315563678741,285.2663269042969,291.1499938964844,251.4499969482422,250.983154296875,278.890625,290.8921813964844,285.9490661621094,1.0,0.1565871983766555,0.0891526043415069,0.0891526043415069,0.9944623708724976,1.0,-0.4896100163459778,0.0012698582140728,0.4883401691913605,-0.1477933079004287,0.0,0.0,1.0,27.188175201416016,60.0,2955.26318359375,-7777.3359375,29.3826961517334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0103759765625,308.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,11691.779296875,19080.0,0.0,0.0,0.0413833186030387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099447250366211,1.0994572639465332,-9.984421922126783e-06,0.0,4.199880640953779e-05,0.0,0.0,147.78663635253906,0.0,0.0,0.0,0.6135122776031494,4.0,0.0,1.0
626820,290.0406494140625,297.1499938964844,293.1499938964844,0.002567988820374,-221.95291137695312,290.9122619628906,0.5095365047454834,0.050000000745058,0.0461895428597927,290.5513000488281,297.1499938964844,293.1499938964844,0.0021252688020467,-193.4964599609375,290.2596130371094,0.5095365047454834,0.050000000745058,0.048639815300703,290.0660705566406,297.1499938964844,293.1499938964844,0.0022047688253223,-148.2574920654297,290.3383178710937,0.5095365047454834,0.050000000745058,0.0359252020716667,289.76806640625,297.1499938964844,293.1499938964844,0.0027778630610555,-252.73667907714844,291.2055053710937,0.5095365047454834,0.050000000745058,0.048639815300703,290.9144592285156,297.1499938964844,293.1499938964844,0.0018400349654257,-794.7177734375,289.8522644042969,0.5095365047454834,0.050000000745058,0.2307263314723968,287.2660522460937,291.1499938964844,251.4499969482422,250.98269653320312,278.9220275878906,290.9096069335937,287.61968994140625,1.0,0.1694361865520477,0.0677922070026397,0.0677922070026397,0.9833871126174928,1.0,-0.4921587705612182,0.0002822777605615,0.491876482963562,-0.1493338644504547,0.0,0.0,1.0,33.58441162109375,60.0,2433.0712890625,-7435.98583984375,34.96055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9664611816406,306.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,16831.669921875,19080.0,0.0,0.0,0.0787547528743743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319552659988403,1.3195669651031494,-1.4380010725290047e-05,0.0,7.99260669737123e-05,0.0,0.0,255.4674835205078,0.0,0.0,0.0,0.7241185307502747,4.0,0.0,1.0
626880,290.0406494140625,297.1499938964844,293.1499938964844,0.002567988820374,-221.95291137695312,290.9122619628906,0.5095365047454834,0.050000000745058,0.0461895428597927,290.5513000488281,297.1499938964844,293.1499938964844,0.0021252688020467,-193.4964599609375,290.2596130371094,0.5095365047454834,0.050000000745058,0.048639815300703,290.0660705566406,297.1499938964844,293.1499938964844,0.0022047688253223,-148.2574920654297,290.3383178710937,0.5095365047454834,0.050000000745058,0.0359252020716667,289.76806640625,297.1499938964844,293.1499938964844,0.0027778630610555,-252.73667907714844,291.2055053710937,0.5095365047454834,0.050000000745058,0.048639815300703,290.9144592285156,297.1499938964844,293.1499938964844,0.0018400349654257,-794.7177734375,289.8522644042969,0.5095365047454834,0.050000000745058,0.2307263314723968,287.2660522460937,291.1499938964844,251.4499969482422,250.98269653320312,278.9220275878906,290.9096069335937,287.61968994140625,1.0,0.1694361865520477,0.0677922070026397,0.0677922070026397,0.9833871126174928,1.0,-0.4921587705612182,0.0002822777605615,0.491876482963562,-0.1493338644504547,0.0,0.0,1.0,33.58441162109375,60.0,2433.0712890625,-7435.98583984375,34.96055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9664611816406,306.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,16831.669921875,19080.0,0.0,0.0,0.0787547528743743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319552659988403,1.3195669651031494,-1.4380010725290047e-05,0.0,7.99260669737123e-05,0.0,0.0,255.4674835205078,0.0,0.0,0.0,0.7241185307502747,4.0,0.0,1.0
626940,290.0939025878906,297.1499938964844,293.1499938964844,0.003591641318053,-297.05029296875,293.5572204589844,0.4954175949096679,0.050000000745058,0.0463938042521476,290.58367919921875,297.1499938964844,293.1499938964844,0.0030090217478573,-262.9018859863281,292.73541259765625,0.4954175949096679,0.050000000745058,0.0488549098372459,290.1127319335937,297.1499938964844,293.1499938964844,0.0032473078463226,-209.34698486328125,293.0504150390625,0.4954175949096679,0.050000000745058,0.0360840708017349,289.8109741210937,297.1499938964844,293.1499938964844,0.0039329300634562,-341.43896484375,294.0178527832031,0.4954175949096679,0.050000000745058,0.0488549098372459,290.9525756835937,297.1499938964844,293.1499938964844,0.0025789397768676,-1069.8985595703125,292.1319885253906,0.4954175949096679,0.050000000745058,0.2317466586828231,288.5089111328125,291.1499938964844,251.4499969482422,250.9818420410156,278.96337890625,290.9458923339844,288.7750244140625,1.0,0.1796172261238098,0.0511569082736969,0.0511569082736969,0.9723119139671326,1.0,-0.4943353533744812,6.967099034227431e-05,0.4942656755447387,-0.1500155925750732,0.0,0.0,1.0,39.0468635559082,60.0,1798.6888427734375,-7170.37744140625,39.768680572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7405700683594,305.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18443.58984375,20160.0,0.0,0.0,0.1144569143652916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812934160232544,1.381309151649475,-1.575714850332588e-05,0.0,0.0001161592153948,0.0,0.0,293.0310363769531,0.0,0.0,0.0,0.770106852054596,4.0,0.0,1.0
627000,290.0939025878906,297.1499938964844,293.1499938964844,0.003591641318053,-297.05029296875,293.5572204589844,0.4954175949096679,0.050000000745058,0.0463938042521476,290.58367919921875,297.1499938964844,293.1499938964844,0.0030090217478573,-262.9018859863281,292.73541259765625,0.4954175949096679,0.050000000745058,0.0488549098372459,290.1127319335937,297.1499938964844,293.1499938964844,0.0032473078463226,-209.34698486328125,293.0504150390625,0.4954175949096679,0.050000000745058,0.0360840708017349,289.8109741210937,297.1499938964844,293.1499938964844,0.0039329300634562,-341.43896484375,294.0178527832031,0.4954175949096679,0.050000000745058,0.0488549098372459,290.9525756835937,297.1499938964844,293.1499938964844,0.0025789397768676,-1069.8985595703125,292.1319885253906,0.4954175949096679,0.050000000745058,0.2317466586828231,288.5089111328125,291.1499938964844,251.4499969482422,250.9818420410156,278.96337890625,290.9458923339844,288.7750244140625,1.0,0.1796172261238098,0.0511569082736969,0.0511569082736969,0.9723119139671326,1.0,-0.4943353533744812,6.967099034227431e-05,0.4942656755447387,-0.1500155925750732,0.0,0.0,1.0,39.0468635559082,60.0,1798.6888427734375,-7170.37744140625,39.768680572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7405700683594,305.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18443.58984375,20160.0,0.0,0.0,0.1144569143652916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812934160232544,1.381309151649475,-1.575714850332588e-05,0.0,0.0001161592153948,0.0,0.0,293.0310363769531,0.0,0.0,0.0,0.770106852054596,4.0,0.0,1.0
627060,290.1509704589844,297.1499938964844,293.1499938964844,0.0045030680485069,-356.51727294921875,295.6190490722656,0.4857253432273865,0.050000000745058,0.0465629287064075,290.6200256347656,297.1499938964844,293.1499938964844,0.0037799212150275,-318.120361328125,294.669921875,0.4857253432273865,0.050000000745058,0.0490330047905445,290.1639709472656,297.1499938964844,293.1499938964844,0.0041638636030256,-257.706298828125,295.16412353515625,0.4857253432273865,0.050000000745058,0.0362156108021736,289.8593139648437,297.1499938964844,293.1499938964844,0.0049890424124896,-412.10003662109375,296.2174377441406,0.4857253432273865,0.050000000745058,0.0490330047905445,290.9964294433594,297.1499938964844,293.1499938964844,0.0032052504830062,-1284.7294921875,293.8973999023437,0.4857253432273865,0.050000000745058,0.2325914651155471,289.4818420410156,291.1499938964844,251.4499969482422,250.98062133789065,279.00701904296875,290.9891967773437,289.69586181640625,1.0,0.1875949651002884,0.039043229073286,0.039043229073286,0.9620208144187928,1.0,-0.4961374998092651,2.2167738279677e-05,0.4961153566837311,-0.1504455208778381,0.0,0.0,1.0,43.56974411010742,48.0,1340.5751953125,-7069.3251953125,43.78098678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2148132324219,305.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19807.828125,20160.0,0.0,0.0,0.1466144770383834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431467890739441,1.4314848184585571,-1.69226732396055e-05,0.0,0.000148795050336,0.0,0.0,326.1376953125,0.0,0.0,0.0,0.7820205688476562,4.0,0.0,1.0
627120,290.1509704589844,297.1499938964844,293.1499938964844,0.0045030680485069,-356.51727294921875,295.6190490722656,0.4857253432273865,0.050000000745058,0.0465629287064075,290.6200256347656,297.1499938964844,293.1499938964844,0.0037799212150275,-318.120361328125,294.669921875,0.4857253432273865,0.050000000745058,0.0490330047905445,290.1639709472656,297.1499938964844,293.1499938964844,0.0041638636030256,-257.706298828125,295.16412353515625,0.4857253432273865,0.050000000745058,0.0362156108021736,289.8593139648437,297.1499938964844,293.1499938964844,0.0049890424124896,-412.10003662109375,296.2174377441406,0.4857253432273865,0.050000000745058,0.0490330047905445,290.9964294433594,297.1499938964844,293.1499938964844,0.0032052504830062,-1284.7294921875,293.8973999023437,0.4857253432273865,0.050000000745058,0.2325914651155471,289.4818420410156,291.1499938964844,251.4499969482422,250.98062133789065,279.00701904296875,290.9891967773437,289.69586181640625,1.0,0.1875949651002884,0.039043229073286,0.039043229073286,0.9620208144187928,1.0,-0.4961374998092651,2.2167738279677e-05,0.4961153566837311,-0.1504455208778381,0.0,0.0,1.0,43.56974411010742,48.0,1340.5751953125,-7069.3251953125,43.78098678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2148132324219,305.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19807.828125,20160.0,0.0,0.0,0.1466144770383834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431467890739441,1.4314848184585571,-1.69226732396055e-05,0.0,0.000148795050336,0.0,0.0,326.1376953125,0.0,0.0,0.0,0.7820205688476562,4.0,0.0,1.0
627180,290.2069396972656,297.1499938964844,293.1499938964844,0.0053426683880388,-404.4016723632813,297.2904357910156,0.4834250509738922,0.050000000745058,0.0466053411364555,290.6563415527344,297.1499938964844,293.1499938964844,0.0044699008576571,-362.7681579589844,296.2414855957031,0.4834250509738922,0.050000000745058,0.0490776672959327,290.21466064453125,297.1499938964844,293.1499938964844,0.0049997139722108,-296.69921875,296.8774108886719,0.4834250509738922,0.050000000745058,0.0362485982477664,289.90740966796875,297.1499938964844,293.1499938964844,0.0059968419373035,-469.43359375,298.0073547363281,0.4834250509738922,0.050000000745058,0.0490776672959327,291.0409240722656,297.1499938964844,293.1499938964844,0.0037457132712006,-1455.3072509765625,295.32037353515625,0.4834250509738922,0.050000000745058,0.2328033298254013,290.2738037109375,291.1499938964844,251.4499969482422,250.97906494140625,279.0448303222656,291.0337829589844,290.45037841796875,1.0,0.1890531182289123,0.0305039100348949,0.0305039100348949,0.9694960713386536,1.0,-0.4965897500514984,9.256272278435064e-06,0.4965805113315582,-0.1505244821310043,0.0,0.0,1.0,44.70431137084961,36.0,1038.0123291015625,-7081.13623046875,44.791751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2554626464844,305.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.689453125,20160.0,0.0,0.0,0.1740312576293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440719485282898,1.4407365322113037,-1.7142121578217484e-05,0.0,0.0001766195928212,0.0,0.0,332.5021057128906,0.0,0.0,0.0,0.7866552472114563,4.0,0.0,1.0
