time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627240,290.2069396972656,297.1499938964844,293.1499938964844,0.0053426683880388,-404.4016723632813,297.2904357910156,0.4834250509738922,0.050000000745058,0.0466053411364555,290.6563415527344,297.1499938964844,293.1499938964844,0.0044699008576571,-362.7681579589844,296.2414855957031,0.4834250509738922,0.050000000745058,0.0490776672959327,290.21466064453125,297.1499938964844,293.1499938964844,0.0049997139722108,-296.69921875,296.8774108886719,0.4834250509738922,0.050000000745058,0.0362485982477664,289.90740966796875,297.1499938964844,293.1499938964844,0.0059968419373035,-469.43359375,298.0073547363281,0.4834250509738922,0.050000000745058,0.0490776672959327,291.0409240722656,297.1499938964844,293.1499938964844,0.0037457132712006,-1455.3072509765625,295.32037353515625,0.4834250509738922,0.050000000745058,0.2328033298254013,290.2738037109375,291.1499938964844,251.4499969482422,250.97906494140625,279.0448303222656,291.0337829589844,290.45037841796875,1.0,0.1890531182289123,0.0305039100348949,0.0305039100348949,0.9694960713386536,1.0,-0.4965897500514984,9.256272278435064e-06,0.4965805113315582,-0.1505244821310043,0.0,0.0,1.0,44.70431137084961,36.0,1038.0123291015625,-7081.13623046875,44.791751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2554626464844,305.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.689453125,20160.0,0.0,0.0,0.1740312576293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440719485282898,1.4407365322113037,-1.7142121578217484e-05,0.0,0.0001766195928212,0.0,0.0,332.5021057128906,0.0,0.0,0.0,0.7866552472114563,4.0,0.0,1.0
627300,290.2333984375,297.1499938964844,293.1499938964844,0.0057462840341031,-425.03717041015625,298.0197448730469,0.4846325516700744,0.050000000745058,0.0465830154716968,290.6738586425781,297.1499938964844,293.1499938964844,0.0047931270673871,-382.0182495117188,296.92730712890625,0.4846325516700744,0.050000000745058,0.0490541607141494,290.239013671875,297.1499938964844,293.1499938964844,0.0053983288817107,-313.4824523925781,297.6240234375,0.4846325516700744,0.050000000745058,0.0362312346696853,289.93048095703125,297.1499938964844,293.1499938964844,0.0064946678467094,-494.2221984863281,298.7898254394531,0.4846325516700744,0.050000000745058,0.0490541607141494,291.0625305175781,297.1499938964844,293.1499938964844,0.0039914702065289,-1527.956787109375,295.9381103515625,0.4846325516700744,0.050000000745058,0.2326918095350265,290.6195983886719,291.1499938964844,251.4499969482422,250.97817993164065,279.0604858398437,291.0555725097656,290.7831726074219,1.0,0.1878661811351776,0.0272085815668106,0.0272085815668106,0.9727914333343506,1.0,-0.4963519871234894,6.5080034801212605e-06,0.4963454902172088,-0.1504534035921096,0.0,0.0,1.0,44.107547760009766,36.0,936.139892578125,-7125.06591796875,44.259761810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.44451904296875,305.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,20110.505859375,21240.0,0.0,0.0,0.1857552677392959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423633813858032,1.442380666732788,-1.7181264411192387e-05,0.0,0.0001885179808596,0.0,0.0,333.64166259765625,0.0,0.0,0.0,0.8024787902832031,4.0,0.0,1.0
627360,290.25860595703125,297.1499938964844,293.1499938964844,0.0061432709917426,-443.8126525878906,298.69415283203125,0.4871290326118469,0.050000000745058,0.0465373285114765,290.6907653808594,297.1499938964844,293.1499938964844,0.005105648189783,-399.5521545410156,297.5616760253906,0.4871290326118469,0.050000000745058,0.0490060485899448,290.2624816894531,297.1499938964844,293.1499938964844,0.0057885954156517,-328.7464294433594,298.31365966796875,0.4871290326118469,0.050000000745058,0.0361956991255283,289.9526062011719,297.1499938964844,293.1499938964844,0.0069934446364641,-516.808349609375,299.51373291015625,0.4871290326118469,0.050000000745058,0.0490060485899448,291.0834655761719,297.1499938964844,293.1499938964844,0.004224507138133,-1593.7027587890625,296.5082092285156,0.4871290326118469,0.050000000745058,0.2324635982513427,290.9418029785156,291.1499938964844,251.4499969482422,250.97720336914065,279.07421875,291.07672119140625,291.0964660644531,1.0,0.1855918616056442,0.0244565196335315,0.0244565196335315,0.97554349899292,1.0,-0.4958652555942535,4.817042281501927e-06,0.4958604276180267,-0.1503233313560485,0.0,0.0,1.0,42.886024475097656,25.0,865.4144897460938,-7201.35888671875,43.17243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7216186523437,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.212890625,21240.0,0.0,0.0,0.1961307674646377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698474407196045,1.469865322113037,-1.7842276065493934e-05,0.0,0.0001990478049265,0.0,0.0,353.0799865722656,0.0,0.0,0.0,0.8029695153236389,4.0,0.0,1.0
627420,290.3052673339844,297.1499938964844,293.1499938964844,0.0069181341677904,-476.01214599609375,299.9121398925781,0.4952457547187805,0.050000000745058,0.0463966131210327,290.7225952148437,297.1499938964844,293.1499938964844,0.0056992121972143,-429.6295166015625,298.7093505859375,0.4952457547187805,0.050000000745058,0.0488578677177429,290.3066711425781,297.1499938964844,293.1499938964844,0.0065454905852675,-354.9246826171875,299.55743408203125,0.4952457547187805,0.050000000745058,0.0360862538218498,289.993896484375,297.1499938964844,293.1499938964844,0.0079970816150307,-555.7109985351562,300.82080078125,0.4952457547187805,0.050000000745058,0.0488578677177429,291.1229248046875,297.1499938964844,293.1499938964844,0.0046534584835171,-1705.134521484375,297.53875732421875,0.4952457547187805,0.050000000745058,0.2317606955766677,291.5421447753906,291.1499938964844,251.4499969482422,250.9750823974609,279.096923828125,291.11669921875,291.68487548828125,1.0,0.1786371767520904,0.0203309599310159,0.0203309599310159,0.9796690344810486,1.0,-0.4943659603595733,3.0300955131679075e-06,0.4943629205226898,-0.1499383598566055,0.0,0.0,0.9209704995155334,39.123531341552734,25.0,776.474853515625,-7364.8154296875,39.836307525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47869873046875,306.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,21808.328125,21240.0,0.0,0.0,0.2128364741802215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446024775505066,1.44604229927063,-1.762944521033205e-05,0.0,0.0002160019648727,0.0,0.0,340.9186706542969,0.0,0.0,0.0,0.7904257774353027,4.0,0.0,1.0
627480,290.3052673339844,297.1499938964844,293.1499938964844,0.0069181341677904,-476.01214599609375,299.9121398925781,0.4952457547187805,0.050000000745058,0.0463966131210327,290.7225952148437,297.1499938964844,293.1499938964844,0.0056992121972143,-429.6295166015625,298.7093505859375,0.4952457547187805,0.050000000745058,0.0488578677177429,290.3066711425781,297.1499938964844,293.1499938964844,0.0065454905852675,-354.9246826171875,299.55743408203125,0.4952457547187805,0.050000000745058,0.0360862538218498,289.993896484375,297.1499938964844,293.1499938964844,0.0079970816150307,-555.7109985351562,300.82080078125,0.4952457547187805,0.050000000745058,0.0488578677177429,291.1229248046875,297.1499938964844,293.1499938964844,0.0046534584835171,-1705.134521484375,297.53875732421875,0.4952457547187805,0.050000000745058,0.2317606955766677,291.5421447753906,291.1499938964844,251.4499969482422,250.9750823974609,279.096923828125,291.11669921875,291.68487548828125,1.0,0.1786371767520904,0.0203309599310159,0.0203309599310159,0.9796690344810486,1.0,-0.4943659603595733,3.0300955131679075e-06,0.4943629205226898,-0.1499383598566055,0.0,0.0,0.9209704995155334,39.123531341552734,25.0,776.474853515625,-7364.8154296875,39.836307525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47869873046875,306.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,21808.328125,21240.0,0.0,0.0,0.2128364741802215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446024775505066,1.44604229927063,-1.762944521033205e-05,0.0,0.0002160019648727,0.0,0.0,340.9186706542969,0.0,0.0,0.0,0.7904257774353027,4.0,0.0,1.0
627540,290.34722900390625,297.1499938964844,293.1499938964844,0.0076964735053479,-503.3531799316406,300.9873962402344,0.5025378465652466,0.050000000745058,0.0462842509150505,290.75177001953125,297.1499938964844,293.1499938964844,0.0062740701250731,-455.1575012207031,299.7248840332031,0.5025378465652466,0.050000000745058,0.0487395450472831,290.34735107421875,297.1499938964844,293.1499938964844,0.0072988402098417,-377.085205078125,300.6531066894531,0.5025378465652466,0.050000000745058,0.0359988622367382,290.0312805175781,297.1499938964844,293.1499938964844,0.0090471850708127,-588.8786010742188,301.9741516113281,0.5025378465652466,0.050000000745058,0.0487395450472831,291.1591186523437,297.1499938964844,293.1499938964844,0.0050524245016276,-1798.4857177734375,298.45037841796875,0.5025378465652466,0.050000000745058,0.2311994135379791,292.0935974121094,291.1499938964844,251.4499969482422,250.97271728515625,279.1181335449219,291.1534118652344,292.22314453125,1.0,0.173260286450386,0.0181928873062133,0.0181928873062133,0.9818071126937866,1.0,-0.4931685328483581,2.3573170437884983e-06,0.4931661784648895,-0.1496226191520691,0.0,0.0,0.7578108310699463,36.11921310424805,25.0,703.249267578125,-7479.78955078125,37.18650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4244689941406,306.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,24037.234375,20160.0,0.0,0.0,0.2242216765880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2466267347335815,1.2466416358947754,-1.4873134205117822e-05,0.0,0.0002275564911542,0.0,0.0,238.4460906982422,0.0,0.0,0.0,0.6798710823059082,4.0,0.0,1.0
627600,290.34722900390625,297.1499938964844,293.1499938964844,0.0076964735053479,-503.3531799316406,300.9873962402344,0.5025378465652466,0.050000000745058,0.0462842509150505,290.75177001953125,297.1499938964844,293.1499938964844,0.0062740701250731,-455.1575012207031,299.7248840332031,0.5025378465652466,0.050000000745058,0.0487395450472831,290.34735107421875,297.1499938964844,293.1499938964844,0.0072988402098417,-377.085205078125,300.6531066894531,0.5025378465652466,0.050000000745058,0.0359988622367382,290.0312805175781,297.1499938964844,293.1499938964844,0.0090471850708127,-588.8786010742188,301.9741516113281,0.5025378465652466,0.050000000745058,0.0487395450472831,291.1591186523437,297.1499938964844,293.1499938964844,0.0050524245016276,-1798.4857177734375,298.45037841796875,0.5025378465652466,0.050000000745058,0.2311994135379791,292.0935974121094,291.1499938964844,251.4499969482422,250.97271728515625,279.1181335449219,291.1534118652344,292.22314453125,1.0,0.173260286450386,0.0181928873062133,0.0181928873062133,0.9818071126937866,1.0,-0.4931685328483581,2.3573170437884983e-06,0.4931661784648895,-0.1496226191520691,0.0,0.0,0.7578108310699463,36.11921310424805,25.0,703.249267578125,-7479.78955078125,37.18650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4244689941406,306.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,24037.234375,20160.0,0.0,0.0,0.2242216765880584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2466267347335815,1.2466416358947754,-1.4873134205117822e-05,0.0,0.0002275564911542,0.0,0.0,238.4460906982422,0.0,0.0,0.0,0.6798710823059082,4.0,0.0,1.0
627660,290.384765625,297.1499938964844,293.1499938964844,0.0085243852809071,-529.31689453125,301.9399108886719,0.5087617635726929,0.050000000745058,0.0461994297802448,290.7783508300781,297.1499938964844,293.1499938964844,0.0068615679629147,-479.271728515625,300.6209716796875,0.5087617635726929,0.050000000745058,0.0486502274870872,290.3840637207031,297.1499938964844,293.1499938964844,0.0080935573205351,-397.9864501953125,301.6220092773437,0.5087617635726929,0.050000000745058,0.0359328910708427,290.0650329589844,297.1499938964844,293.1499938964844,0.0102131934836506,-620.4006958007812,302.9993591308594,0.5087617635726929,0.050000000745058,0.0486502274870872,291.19207763671875,297.1499938964844,293.1499938964844,0.0054440475068986,-1886.1292724609373,299.24859619140625,0.5087617635726929,0.050000000745058,0.2307757288217544,292.5609130859375,291.1499938964844,251.4499969482422,250.9701385498047,279.139404296875,291.1868591308594,292.6532592773437,1.0,0.1689657270908355,0.018200971186161,0.018200971186161,0.9817990064620972,1.0,-0.4922646880149841,2.336940951863653e-06,0.4922623336315155,-0.1493703126907348,0.0,0.0,0.5370034575462341,33.85147476196289,25.0,516.7354736328125,-7240.24658203125,35.19464874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5158386230469,307.2184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,25243.021484375,20160.0,0.0,0.0,0.2300798445940017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427110075950623,0.7427200675010681,-9.058403520612046e-06,0.0,0.0002335017925361,0.0,0.0,75.86650848388672,0.0,0.0,0.0,0.4784874320030212,4.0,0.0,1.0
627720,290.384765625,297.1499938964844,293.1499938964844,0.0085243852809071,-529.31689453125,301.9399108886719,0.5087617635726929,0.050000000745058,0.0461994297802448,290.7783508300781,297.1499938964844,293.1499938964844,0.0068615679629147,-479.271728515625,300.6209716796875,0.5087617635726929,0.050000000745058,0.0486502274870872,290.3840637207031,297.1499938964844,293.1499938964844,0.0080935573205351,-397.9864501953125,301.6220092773437,0.5087617635726929,0.050000000745058,0.0359328910708427,290.0650329589844,297.1499938964844,293.1499938964844,0.0102131934836506,-620.4006958007812,302.9993591308594,0.5087617635726929,0.050000000745058,0.0486502274870872,291.19207763671875,297.1499938964844,293.1499938964844,0.0054440475068986,-1886.1292724609373,299.24859619140625,0.5087617635726929,0.050000000745058,0.2307757288217544,292.5609130859375,291.1499938964844,251.4499969482422,250.9701385498047,279.139404296875,291.1868591308594,292.6532592773437,1.0,0.1689657270908355,0.018200971186161,0.018200971186161,0.9817990064620972,1.0,-0.4922646880149841,2.336940951863653e-06,0.4922623336315155,-0.1493703126907348,0.0,0.0,0.5370034575462341,33.85147476196289,25.0,516.7354736328125,-7240.24658203125,35.19464874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5158386230469,307.2184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,25243.021484375,20160.0,0.0,0.0,0.2300798445940017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427110075950623,0.7427200675010681,-9.058403520612046e-06,0.0,0.0002335017925361,0.0,0.0,75.86650848388672,0.0,0.0,0.0,0.4784874320030212,4.0,0.0,1.0
627780,290.4182434082031,297.1499938964844,293.1499938964844,0.0096011683344841,-565.261474609375,302.7779235839844,0.5141695737838745,0.050000000745058,0.0461332164704799,290.80230712890625,297.1499938964844,293.1499938964844,0.0075885960832238,-512.2620849609375,301.3813781738281,0.5141695737838745,0.050000000745058,0.0485804975032806,290.4167175292969,297.1499938964844,293.1499938964844,0.0091117788106203,-426.270263671875,302.468994140625,0.5141695737838745,0.050000000745058,0.0358813926577568,290.0955505371094,297.1499938964844,293.1499938964844,0.0118037294596433,-663.6339111328125,303.925048828125,0.5141695737838745,0.050000000745058,0.0485804975032806,291.2216186523437,297.1499938964844,293.1499938964844,0.0059107993729412,-2008.1903076171875,299.89068603515625,0.5141695737838745,0.050000000745058,0.2304449677467346,292.7703857421875,291.1499938964844,251.4499969482422,250.9673767089844,279.1596984863281,291.21697998046875,292.754638671875,1.0,0.1655290573835373,0.0201968029141426,0.0201968029141426,0.979803204536438,1.0,-0.491559088230133,2.8998965717619285e-06,0.4915561974048614,-0.149160698056221,0.0,0.0,0.3024373650550842,32.0812873840332,25.0,-18.763097763061523,-6197.34765625,33.644771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8161926269531,306.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,22993.533203125,20160.0,0.0,0.0,0.2290997207164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040581047534942,0.3040639162063598,-5.811806204292225e-06,0.0,0.0002325070963706,0.0,0.0,17.03915023803711,0.0,0.0,0.0,0.3348231613636017,4.0,0.0,1.0
627840,290.4182434082031,297.1499938964844,293.1499938964844,0.0096011683344841,-565.261474609375,302.7779235839844,0.5141695737838745,0.050000000745058,0.0461332164704799,290.80230712890625,297.1499938964844,293.1499938964844,0.0075885960832238,-512.2620849609375,301.3813781738281,0.5141695737838745,0.050000000745058,0.0485804975032806,290.4167175292969,297.1499938964844,293.1499938964844,0.0091117788106203,-426.270263671875,302.468994140625,0.5141695737838745,0.050000000745058,0.0358813926577568,290.0955505371094,297.1499938964844,293.1499938964844,0.0118037294596433,-663.6339111328125,303.925048828125,0.5141695737838745,0.050000000745058,0.0485804975032806,291.2216186523437,297.1499938964844,293.1499938964844,0.0059107993729412,-2008.1903076171875,299.89068603515625,0.5141695737838745,0.050000000745058,0.2304449677467346,292.7703857421875,291.1499938964844,251.4499969482422,250.9673767089844,279.1596984863281,291.21697998046875,292.754638671875,1.0,0.1655290573835373,0.0201968029141426,0.0201968029141426,0.979803204536438,1.0,-0.491559088230133,2.8998965717619285e-06,0.4915561974048614,-0.149160698056221,0.0,0.0,0.3024373650550842,32.0812873840332,25.0,-18.763097763061523,-6197.34765625,33.644771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8161926269531,306.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,22993.533203125,20160.0,0.0,0.0,0.2290997207164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040581047534942,0.3040639162063598,-5.811806204292225e-06,0.0,0.0002325070963706,0.0,0.0,17.03915023803711,0.0,0.0,0.0,0.3348231613636017,4.0,0.0,1.0
627900,290.4335632324219,297.1499938964844,293.1499938964844,0.0103755984455347,-593.1151123046875,303.1643981933594,0.5182626843452454,0.050000000745058,0.0460871458053588,290.8132629394531,297.1499938964844,293.1499938964844,0.0080878073349595,-537.67578125,301.70623779296875,0.5182626843452454,0.050000000745058,0.0485319830477237,290.431640625,297.1499938964844,293.1499938964844,0.0098333228379488,-447.8540649414063,302.8547058105469,0.5182626843452454,0.050000000745058,0.0358455553650856,290.11138916015625,297.1499938964844,293.1499938964844,0.0160232000052928,-797.5136108398438,304.0596008300781,0.5567087531089783,0.0752041488885879,0.0578321628272533,291.2350158691406,297.1499938964844,293.1499938964844,0.0062217433005571,-2103.890625,300.1320495605469,0.5182626843452454,0.050000000745058,0.2302148342132568,292.6784973144531,291.1499938964844,251.4499969482422,250.9659423828125,279.1946716308594,291.230712890625,292.58258056640625,1.0,0.1641974002122879,0.0246213916689157,0.0246213916689157,0.9753786325454712,1.0,-0.50221848487854,4.469814484764356e-06,0.5022140145301819,-0.1517617851495742,0.0,0.0,0.2088310420513153,30.930641174316406,25.0,-426.4347839355469,-5547.04931640625,33.695987701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5710754394531,305.1597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,21711.837890625,19080.0,0.0,0.0,0.2254746407270431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977443546056747,0.1977495849132537,-5.230465831118636e-06,0.0,0.0002288280957145,0.0,0.0,9.65622615814209,0.0,0.0,0.0,0.2928543984889984,4.0,0.0,1.0
627960,290.4482116699219,297.1499938964844,293.1499938964844,0.0114242294803261,-630.6907958984375,303.54461669921875,0.5261373519897461,0.050000000745058,0.0460068136453628,290.8236389160156,297.1499938964844,293.1499938964844,0.0087344478815793,-571.8597412109375,302.0010070800781,0.5261373519897461,0.050000000745058,0.0484473891556263,290.44586181640625,297.1499938964844,293.1499938964844,0.0107988165691494,-476.7824096679688,303.22930908203125,0.5261373519897461,0.050000000745058,0.0357830747961998,290.1481018066406,297.1499938964844,293.1499938964844,0.0368948951363563,-1232.593017578125,304.0377502441406,0.6541159749031067,0.1065131574869155,0.0871116369962692,291.248046875,297.1499938964844,293.1499938964844,0.0066091464832425,-2232.813232421875,300.31549072265625,0.5261373519897461,0.050000000745058,0.2298135608434677,292.4047546386719,291.1499938964844,251.4499969482422,250.9644775390625,279.3794860839844,291.2440795898437,292.2210998535156,1.0,0.1634396910667419,0.0496054701507091,0.0496054701507091,0.9503945112228394,1.0,-0.5365991592407227,5.298010728438385e-05,0.5365461707115173,-0.159505009651184,0.0,0.0,0.151415467262268,29.05078887939453,28.0,-901.798828125,-5068.72509765625,35.381473541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37908935546875,304.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19979.560546875,19080.0,0.0,0.0,0.219755083322525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407445669174194,0.1407492905855178,-4.725637154479045e-06,0.0,0.0002230234676972,0.0,0.0,6.131330966949463,0.0,0.0,0.0,0.2882490158081054,4.0,0.0,1.0
628020,290.47784423828125,297.1499938964844,293.1499938964844,0.0164908450096845,-789.7644653320312,304.0980834960937,0.566784143447876,0.0687442198395729,0.0514745786786079,290.8431701660156,297.1499938964844,293.1499938964844,0.0105670876801013,-662.2195434570312,302.578369140625,0.54041987657547,0.050000000745058,0.0483171306550502,290.4735717773437,297.1499938964844,293.1499938964844,0.013713770546019,-552.6801147460938,304.017333984375,0.54041987657547,0.050000000745058,0.035686869174242,290.2680969238281,297.1499938964844,293.1499938964844,0.0844432637095451,-2123.646240234375,303.9969177246094,0.7824791669845581,0.1583102792501449,0.1388532370328903,291.276123046875,297.1499938964844,293.1499938964844,0.0076279295608401,-2574.17138671875,300.5841979980469,0.54041987657547,0.050000000745058,0.2291956692934036,291.4292907714844,291.1499938964844,251.4499969482422,250.9614715576172,279.7666320800781,291.2721862792969,291.2393798828125,1.0,0.1642822027206421,0.1308131217956543,0.1308131217956543,0.8815674185752869,1.0,-0.6042346954345703,0.0103488666936755,0.5938858389854431,-0.163732036948204,0.0,0.0,0.1770738661289215,26.29837226867676,31.0,-1235.522216796875,-5304.94189453125,39.67082977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302795410156,304.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,19166.25,19080.0,0.0,0.0,0.2018535435199737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279356032609939,0.1279401183128357,-4.519442882156e-06,0.0,0.0002048556925728,0.0,0.0,5.318990230560303,0.0,0.0,0.0,0.2821867763996124,4.0,0.0,1.0
628080,290.47784423828125,297.1499938964844,293.1499938964844,0.0164908450096845,-789.7644653320312,304.0980834960937,0.566784143447876,0.0687442198395729,0.0514745786786079,290.8431701660156,297.1499938964844,293.1499938964844,0.0105670876801013,-662.2195434570312,302.578369140625,0.54041987657547,0.050000000745058,0.0483171306550502,290.4735717773437,297.1499938964844,293.1499938964844,0.013713770546019,-552.6801147460938,304.017333984375,0.54041987657547,0.050000000745058,0.035686869174242,290.2680969238281,297.1499938964844,293.1499938964844,0.0844432637095451,-2123.646240234375,303.9969177246094,0.7824791669845581,0.1583102792501449,0.1388532370328903,291.276123046875,297.1499938964844,293.1499938964844,0.0076279295608401,-2574.17138671875,300.5841979980469,0.54041987657547,0.050000000745058,0.2291956692934036,291.4292907714844,291.1499938964844,251.4499969482422,250.9614715576172,279.7666320800781,291.2721862792969,291.2393798828125,1.0,0.1642822027206421,0.1308131217956543,0.1308131217956543,0.8815674185752869,1.0,-0.6042346954345703,0.0103488666936755,0.5938858389854431,-0.163732036948204,0.0,0.0,0.1770738661289215,26.29837226867676,31.0,-1235.522216796875,-5304.94189453125,39.67082977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302795410156,304.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,19166.25,19080.0,0.0,0.0,0.2018535435199737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279356032609939,0.1279401183128357,-4.519442882156e-06,0.0,0.0002048556925728,0.0,0.0,5.318990230560303,0.0,0.0,0.0,0.2821867763996124,4.0,0.0,1.0
628140,290.58038330078125,297.1499938964844,293.1499938964844,0.0577624551951885,-1538.1041259765625,304.046875,0.7387655377388,0.1158495917916297,0.0952723696827888,290.8641052246094,297.1499938964844,293.1499938964844,0.0126047022640705,-738.3355712890625,303.268798828125,0.5737271308898926,0.050000000745058,0.0480870120227336,290.5302429199219,297.1499938964844,293.1499938964844,0.0424033440649509,-995.55517578125,304.06646728515625,0.695335865020752,0.100262776017189,0.0615900643169879,290.4035339355469,297.1499938964844,293.1499938964844,0.1257157325744629,-2937.23828125,303.9795227050781,0.9002320766448975,0.20387963950634,0.1828294545412063,291.3116760253906,297.1499938964844,293.1499938964844,0.0086043206974864,-2854.554443359375,300.9654846191406,0.5737271308898926,0.050000000745058,0.2281040698289871,290.71649169921875,291.1499938964844,251.4499969482422,250.9583740234375,280.4574890136719,291.3073425292969,290.6554870605469,1.0,0.1687986254692077,0.2940740585327148,0.2940740585327148,0.8715676665306091,1.0,-0.7390609383583069,0.0799380540847778,0.659122884273529,-0.1204887777566909,0.0,0.0,0.2885127067565918,21.688798904418945,34.0,-744.7299194335938,-6925.283203125,50.32149124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4732971191406,306.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18831.189453125,18000.0,0.0,0.0,0.1814832389354705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867279559373855,0.1867325156927108,-4.555169198283693e-06,0.0,0.0001841824123403,0.0,0.0,7.946532249450684,0.0,0.0,0.0,0.275798499584198,4.0,0.0,1.0
628200,290.58038330078125,297.1499938964844,293.1499938964844,0.0577624551951885,-1538.1041259765625,304.046875,0.7387655377388,0.1158495917916297,0.0952723696827888,290.8641052246094,297.1499938964844,293.1499938964844,0.0126047022640705,-738.3355712890625,303.268798828125,0.5737271308898926,0.050000000745058,0.0480870120227336,290.5302429199219,297.1499938964844,293.1499938964844,0.0424033440649509,-995.55517578125,304.06646728515625,0.695335865020752,0.100262776017189,0.0615900643169879,290.4035339355469,297.1499938964844,293.1499938964844,0.1257157325744629,-2937.23828125,303.9795227050781,0.9002320766448975,0.20387963950634,0.1828294545412063,291.3116760253906,297.1499938964844,293.1499938964844,0.0086043206974864,-2854.554443359375,300.9654846191406,0.5737271308898926,0.050000000745058,0.2281040698289871,290.71649169921875,291.1499938964844,251.4499969482422,250.9583740234375,280.4574890136719,291.3073425292969,290.6554870605469,1.0,0.1687986254692077,0.2940740585327148,0.2940740585327148,0.8715676665306091,1.0,-0.7390609383583069,0.0799380540847778,0.659122884273529,-0.1204887777566909,0.0,0.0,0.2885127067565918,21.688798904418945,34.0,-744.7299194335938,-6925.283203125,50.32149124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4732971191406,306.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18831.189453125,18000.0,0.0,0.0,0.1814832389354705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867279559373855,0.1867325156927108,-4.555169198283693e-06,0.0,0.0001841824123403,0.0,0.0,7.946532249450684,0.0,0.0,0.0,0.275798499584198,4.0,0.0,1.0
628260,290.7237243652344,297.1499938964844,293.1499938964844,0.0880995541810989,-2091.227294921875,304.0314636230469,0.8493120074272156,0.1519108712673187,0.1291006207466125,290.8890380859375,297.1499938964844,293.1499938964844,0.0144702810794115,-783.2119750976562,304.0224609375,0.6010951399803162,0.050000000745058,0.0479429736733436,290.6500549316406,297.1499938964844,293.1499938964844,0.079679474234581,-1503.8472900390625,304.0334777832031,0.8285730481147766,0.1424049884080886,0.0928295776247978,290.5356750488281,297.1499938964844,293.1499938964844,0.1514413058757782,-3397.96044921875,303.99627685546875,0.986845076084137,0.2466321885585785,0.20966637134552,291.3609619140625,297.1499938964844,293.1499938964844,0.0093298405408859,-3003.822998046875,301.4713134765625,0.6010951399803162,0.050000000745058,0.2274208217859268,290.6217956542969,291.1499938964844,251.4499969482422,250.9552154541016,280.582763671875,291.3561096191406,290.63543701171875,1.0,0.1762264519929886,0.4609985947608948,0.4609985947608948,0.8705143928527832,1.0,-0.8498064279556274,0.2317442595958709,0.6180621385574341,0.0106614734977483,0.0,0.0,0.3711735606193542,19.183422088623047,37.0,-137.13385009765625,-8578.4609375,62.55205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6587829589844,307.77056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17674.994140625,18000.0,0.0,0.0,0.1696021258831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611184120178222,0.2611229121685028,-4.476748472370673e-06,0.0,0.0001721246080705,0.0,0.0,11.242688179016112,0.0,0.0,0.0,0.2985503375530243,4.0,0.0,1.0
628320,290.7237243652344,297.1499938964844,293.1499938964844,0.0880995541810989,-2091.227294921875,304.0314636230469,0.8493120074272156,0.1519108712673187,0.1291006207466125,290.8890380859375,297.1499938964844,293.1499938964844,0.0144702810794115,-783.2119750976562,304.0224609375,0.6010951399803162,0.050000000745058,0.0479429736733436,290.6500549316406,297.1499938964844,293.1499938964844,0.079679474234581,-1503.8472900390625,304.0334777832031,0.8285730481147766,0.1424049884080886,0.0928295776247978,290.5356750488281,297.1499938964844,293.1499938964844,0.1514413058757782,-3397.96044921875,303.99627685546875,0.986845076084137,0.2466321885585785,0.20966637134552,291.3609619140625,297.1499938964844,293.1499938964844,0.0093298405408859,-3003.822998046875,301.4713134765625,0.6010951399803162,0.050000000745058,0.2274208217859268,290.6217956542969,291.1499938964844,251.4499969482422,250.9552154541016,280.582763671875,291.3561096191406,290.63543701171875,1.0,0.1762264519929886,0.4609985947608948,0.4609985947608948,0.8705143928527832,1.0,-0.8498064279556274,0.2317442595958709,0.6180621385574341,0.0106614734977483,0.0,0.0,0.3711735606193542,19.183422088623047,37.0,-137.13385009765625,-8578.4609375,62.55205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6587829589844,307.77056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17674.994140625,18000.0,0.0,0.0,0.1696021258831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611184120178222,0.2611229121685028,-4.476748472370673e-06,0.0,0.0001721246080705,0.0,0.0,11.242688179016112,0.0,0.0,0.0,0.2985503375530243,4.0,0.0,1.0
628380,290.8681640625,297.1499938964844,293.1499938964844,0.1145455241203308,-2583.2216796875,304.02691650390625,0.9294748306274414,0.1841005682945251,0.158699095249176,290.9369812011719,297.1499938964844,293.1499938964844,0.0358976423740386,-1236.34814453125,304.0963439941406,0.7145864963531494,0.0903775319457054,0.0756712853908538,290.7806091308594,297.1499938964844,293.1499938964844,0.1096437498927116,-1940.3756103515625,304.02252197265625,0.917115330696106,0.1792809963226318,0.1192471757531166,290.6019897460937,297.1499938964844,293.1499938964844,0.138714849948883,-3162.580322265625,304.06866455078125,0.979214370250702,0.2992554306983948,0.1936516761779785,291.41766357421875,297.1499938964844,293.1499938964844,0.0100893191993236,-3147.802001953125,301.9486694335937,0.6123223900794983,0.050000000745058,0.2271755039691925,290.5660400390625,291.1499938964844,251.4499969482422,250.95204162597656,279.7737731933594,291.4129943847656,290.54998779296875,1.0,0.1850655078887939,0.4766589403152466,0.4766589403152466,0.8694610595703125,1.0,-0.929369568824768,0.2716782689094543,0.6576912999153137,0.0361688919365406,0.0,0.0,0.4499152898788452,18.759082794189453,57.0,-118.5337371826172,-9978.5517578125,75.31411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9886169433594,307.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17458.771484375,18000.0,0.0,0.0,0.1673883199691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339826226234436,0.3398309350013733,-4.687297405325808e-06,0.0,0.0001698778651189,0.0,0.0,15.86396026611328,0.0,0.0,0.0,0.3179974555969238,4.0,0.0,1.0
628440,290.8681640625,297.1499938964844,293.1499938964844,0.1145455241203308,-2583.2216796875,304.02691650390625,0.9294748306274414,0.1841005682945251,0.158699095249176,290.9369812011719,297.1499938964844,293.1499938964844,0.0358976423740386,-1236.34814453125,304.0963439941406,0.7145864963531494,0.0903775319457054,0.0756712853908538,290.7806091308594,297.1499938964844,293.1499938964844,0.1096437498927116,-1940.3756103515625,304.02252197265625,0.917115330696106,0.1792809963226318,0.1192471757531166,290.6019897460937,297.1499938964844,293.1499938964844,0.138714849948883,-3162.580322265625,304.06866455078125,0.979214370250702,0.2992554306983948,0.1936516761779785,291.41766357421875,297.1499938964844,293.1499938964844,0.0100893191993236,-3147.802001953125,301.9486694335937,0.6123223900794983,0.050000000745058,0.2271755039691925,290.5660400390625,291.1499938964844,251.4499969482422,250.95204162597656,279.7737731933594,291.4129943847656,290.54998779296875,1.0,0.1850655078887939,0.4766589403152466,0.4766589403152466,0.8694610595703125,1.0,-0.929369568824768,0.2716782689094543,0.6576912999153137,0.0361688919365406,0.0,0.0,0.4499152898788452,18.759082794189453,57.0,-118.5337371826172,-9978.5517578125,75.31411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9886169433594,307.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17458.771484375,18000.0,0.0,0.0,0.1673883199691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339826226234436,0.3398309350013733,-4.687297405325808e-06,0.0,0.0001698778651189,0.0,0.0,15.86396026611328,0.0,0.0,0.0,0.3179974555969238,4.0,0.0,1.0
628500,290.9386291503906,297.1499938964844,293.1499938964844,0.1275099068880081,-2815.8974609375,304.0257568359375,0.9604856371879578,0.199166253209114,0.1725077331066131,290.9855041503906,297.1499938964844,293.1499938964844,0.0539955049753189,-1551.91845703125,304.0733947753906,0.7686796188354492,0.1088986247777938,0.0947590693831443,290.8451232910156,297.1499938964844,293.1499938964844,0.1243017986416816,-2146.7763671875,304.0190734863281,0.953862965106964,0.1966246962547302,0.1315828561782837,290.6157531738281,297.1499938964844,293.1499938964844,0.1382877677679062,-3152.9423828125,304.0838928222656,0.978484570980072,0.3288273811340332,0.1923200488090515,291.4466247558594,297.1499938964844,293.1499938964844,0.0105012645944952,-3220.881591796875,302.17633056640625,0.6132360696792603,0.050000000745058,0.2271549105644226,290.52203369140625,291.1499938964844,251.4499969482422,250.9504547119141,279.5596618652344,291.4421691894531,290.5169677734375,1.0,0.1930096000432968,0.4807394444942474,0.4807394444942474,0.8689343929290771,1.0,-0.9820255637168884,0.2925656139850616,0.6894599199295044,0.0472009032964706,0.0,0.0,0.4964178502559662,19.26586532592773,57.0,-76.74153900146484,-10792.16796875,86.0389175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4115600585937,307.9145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17223.693359375,18000.0,0.0,0.0,0.1700335294008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998389542102813,0.3998438417911529,-4.885147063760087e-06,0.0,0.0001725624169921,0.0,0.0,20.027324676513672,0.0,0.0,0.0,0.3350162208080292,4.0,0.0,1.0
628560,291.0076904296875,297.1499938964844,293.1499938964844,0.1400501728057861,-3035.627197265625,304.0255432128906,0.9761441349983216,0.2136129140853881,0.1857668608427047,291.0421142578125,297.1499938964844,293.1499938964844,0.0686389729380607,-1822.1514892578125,304.0608215332031,0.8050224781036377,0.1252050995826721,0.1112279891967773,290.9085693359375,297.1499938964844,293.1499938964844,0.1386352181434631,-2343.214111328125,304.016845703125,0.9740408658981324,0.2133607566356659,0.1434884369373321,290.6346130371094,297.1499938964844,293.1499938964844,0.1452371031045913,-3279.5009765625,304.08306884765625,0.982414960861206,0.3572344779968261,0.1998488008975982,291.47607421875,297.1499938964844,293.1499938964844,0.0109134381636977,-3288.063720703125,302.4022216796875,0.6079983115196228,0.050000000745058,0.2272644788026809,290.50604248046875,291.1499938964844,251.4499969482422,250.94888305664065,279.4183044433594,291.4718017578125,290.5028686523437,1.0,0.202968567609787,0.4833266139030456,0.4833266139030456,0.8787553906440735,1.0,-1.0411570072174072,0.3142035007476806,0.7269535064697266,0.0577432624995708,0.0,0.0,0.5409942865371704,20.57931327819824,77.0,-50.93712615966797,-11566.4541015625,100.6178741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6975402832031,307.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17029.29296875,18000.0,0.0,0.0,0.1753467768430709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672636687755584,0.4672688543796539,-5.182617769605713e-06,0.0,0.0001779546873876,0.0,0.0,25.65685272216797,0.0,0.0,0.0,0.3559508025646209,4.0,0.0,1.0
628620,291.141845703125,297.1499938964844,293.1499938964844,0.1650745570659637,-3462.440673828125,304.0252990722656,0.9795483946800232,0.2406889796257019,0.2107051610946655,291.16455078125,297.1499938964844,293.1499938964844,0.0929212868213653,-2298.186279296875,304.0504150390625,0.8344190716743469,0.1538005620241165,0.1396003663539886,291.0322570800781,297.1499938964844,293.1499938964844,0.1675341427326202,-2726.993408203125,304.0130615234375,0.9834176898002625,0.2450687736272812,0.1661009192466735,290.7073974609375,297.1499938964844,293.1499938964844,0.1781002134084701,-3867.80029296875,304.0496826171875,0.995076060295105,0.4063156545162201,0.2349790781736374,291.5376281738281,297.1499938964844,293.1499938964844,0.0118298130109906,-3432.533447265625,302.8270874023437,0.5828470587730408,0.050000000745058,0.2278499603271484,290.43408203125,291.1499938964844,251.4499969482422,250.9457550048828,279.25262451171875,291.5335998535156,290.4221496582031,1.0,0.22822205722332,0.4843226671218872,0.4843226671218872,0.8983973860740662,1.0,-1.1751421689987185,0.3605477213859558,0.8145945072174072,0.0785731598734855,0.0,0.0,0.6402150392532349,25.5023136138916,97.0,-103.69796752929688,-13031.9814453125,143.2270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9985046386719,307.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,16473.384765625,18000.0,0.0,0.0,0.1934526711702346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311558485031128,0.6311619877815247,-6.144471626612358e-06,0.0,0.0001963298564078,0.0,0.0,44.28641891479492,0.0,0.0,0.0,0.4142952561378479,4.0,0.0,1.0
628680,291.141845703125,297.1499938964844,293.1499938964844,0.1650745570659637,-3462.440673828125,304.0252990722656,0.9795483946800232,0.2406889796257019,0.2107051610946655,291.16455078125,297.1499938964844,293.1499938964844,0.0929212868213653,-2298.186279296875,304.0504150390625,0.8344190716743469,0.1538005620241165,0.1396003663539886,291.0322570800781,297.1499938964844,293.1499938964844,0.1675341427326202,-2726.993408203125,304.0130615234375,0.9834176898002625,0.2450687736272812,0.1661009192466735,290.7073974609375,297.1499938964844,293.1499938964844,0.1781002134084701,-3867.80029296875,304.0496826171875,0.995076060295105,0.4063156545162201,0.2349790781736374,291.5376281738281,297.1499938964844,293.1499938964844,0.0118298130109906,-3432.533447265625,302.8270874023437,0.5828470587730408,0.050000000745058,0.2278499603271484,290.43408203125,291.1499938964844,251.4499969482422,250.9457550048828,279.25262451171875,291.5335998535156,290.4221496582031,1.0,0.22822205722332,0.4843226671218872,0.4843226671218872,0.8983973860740662,1.0,-1.1751421689987185,0.3605477213859558,0.8145945072174072,0.0785731598734855,0.0,0.0,0.6402150392532349,25.5023136138916,97.0,-103.69796752929688,-13031.9814453125,143.2270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9985046386719,307.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,16473.384765625,18000.0,0.0,0.0,0.1934526711702346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311558485031128,0.6311619877815247,-6.144471626612358e-06,0.0,0.0001963298564078,0.0,0.0,44.28641891479492,0.0,0.0,0.0,0.4142952561378479,4.0,0.0,1.0
628740,291.2710266113281,297.1499938964844,293.1499938964844,0.1904459744691848,-3882.075927734375,304.0245666503906,0.956317901611328,0.2653670907020569,0.2335953563451767,291.2911682128906,297.1499938964844,293.1499938964844,0.1150231957435607,-2730.701171875,304.0468444824219,0.8305999636650085,0.1784421652555465,0.1640489995479583,291.1520690917969,297.1499938964844,293.1499938964844,0.1971824169158935,-3106.81982421875,304.00927734375,0.9661855697631836,0.2744264304637909,0.1871552467346191,290.829833984375,297.1499938964844,293.1499938964844,0.2292499542236328,-4743.54150390625,303.99774169921875,0.9990000128746032,0.4434675574302673,0.2860248684883117,291.6043395996094,297.1499938964844,293.1499938964844,0.0129257636144757,-3598.51318359375,303.21246337890625,0.5434459447860718,0.050000000745058,0.2290608584880828,290.2818908691406,291.1499938964844,251.4499969482422,250.9427185058593,279.1717834472656,291.6004943847656,290.2646789550781,1.0,0.2590510845184326,0.4819709062576294,0.4819709062576294,0.9180393815040588,1.0,-1.3199445009231567,0.4090526103973388,0.9108918309211732,0.0988853722810745,0.0,0.0,0.7653452754020691,34.15565490722656,117.0,-195.0621032714844,-14413.3232421875,207.40524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11553955078125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,15612.2451171875,18000.0,0.0,0.0,0.2206309735774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562685251235962,0.8562765121459961,-7.983026080182754e-06,0.0,0.0002239123859908,0.0,0.0,84.7676773071289,0.0,0.0,0.0,0.5075580477714539,4.0,0.0,1.0
628800,291.2710266113281,297.1499938964844,293.1499938964844,0.1904459744691848,-3882.075927734375,304.0245666503906,0.956317901611328,0.2653670907020569,0.2335953563451767,291.2911682128906,297.1499938964844,293.1499938964844,0.1150231957435607,-2730.701171875,304.0468444824219,0.8305999636650085,0.1784421652555465,0.1640489995479583,291.1520690917969,297.1499938964844,293.1499938964844,0.1971824169158935,-3106.81982421875,304.00927734375,0.9661855697631836,0.2744264304637909,0.1871552467346191,290.829833984375,297.1499938964844,293.1499938964844,0.2292499542236328,-4743.54150390625,303.99774169921875,0.9990000128746032,0.4434675574302673,0.2860248684883117,291.6043395996094,297.1499938964844,293.1499938964844,0.0129257636144757,-3598.51318359375,303.21246337890625,0.5434459447860718,0.050000000745058,0.2290608584880828,290.2818908691406,291.1499938964844,251.4499969482422,250.9427185058593,279.1717834472656,291.6004943847656,290.2646789550781,1.0,0.2590510845184326,0.4819709062576294,0.4819709062576294,0.9180393815040588,1.0,-1.3199445009231567,0.4090526103973388,0.9108918309211732,0.0988853722810745,0.0,0.0,0.7653452754020691,34.15565490722656,117.0,-195.0621032714844,-14413.3232421875,207.40524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11553955078125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,15612.2451171875,18000.0,0.0,0.0,0.2206309735774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562685251235962,0.8562765121459961,-7.983026080182754e-06,0.0,0.0002239123859908,0.0,0.0,84.7676773071289,0.0,0.0,0.0,0.5075580477714539,4.0,0.0,1.0
628860,291.3955078125,297.1499938964844,293.1499938964844,0.2166932374238968,-4304.86767578125,304.0225830078125,0.9190064668655396,0.2877281010150909,0.2545090317726135,291.41998291015625,297.1499938964844,293.1499938964844,0.1365750879049301,-3137.240234375,304.0453491210937,0.8127360343933105,0.199436604976654,0.1851754784584045,291.2683410644531,297.1499938964844,293.1499938964844,0.2281415611505508,-3491.314697265625,304.0045471191406,0.9345455765724182,0.301467627286911,0.2066782265901565,290.9873962402344,297.1499938964844,293.1499938964844,0.2951992452144623,-5816.849609375,303.9383239746094,0.9990000128746032,0.4703760743141174,0.3460156321525574,291.6767578125,297.1499938964844,293.1499938964844,0.0142705840989947,-3792.26171875,303.5601501464844,0.5056830048561096,0.050000000745058,0.230953186750412,290.0391540527344,291.1499938964844,251.4499969482422,250.9397735595703,279.1306457519531,291.67303466796875,290.0138244628906,1.0,0.293456882238388,0.4777285456657409,0.4777285456657409,0.9304271340370178,1.0,-1.468135952949524,0.4582558870315552,1.0098800659179688,0.1184683069586753,0.0,0.0,0.928324282169342,46.78096389770508,137.0,-324.619384765625,-15540.4375,296.7091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2750244140625,304.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,15117.4970703125,18000.0,0.0,0.0,0.2549093067646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1180156469345093,1.118026614189148,-1.10091787064448e-05,0.0,0.0002587005437817,0.0,0.0,162.33595275878906,0.0,0.0,0.0,0.6271464228630066,4.0,0.0,1.0
628920,291.3955078125,297.1499938964844,293.1499938964844,0.2166932374238968,-4304.86767578125,304.0225830078125,0.9190064668655396,0.2877281010150909,0.2545090317726135,291.41998291015625,297.1499938964844,293.1499938964844,0.1365750879049301,-3137.240234375,304.0453491210937,0.8127360343933105,0.199436604976654,0.1851754784584045,291.2683410644531,297.1499938964844,293.1499938964844,0.2281415611505508,-3491.314697265625,304.0045471191406,0.9345455765724182,0.301467627286911,0.2066782265901565,290.9873962402344,297.1499938964844,293.1499938964844,0.2951992452144623,-5816.849609375,303.9383239746094,0.9990000128746032,0.4703760743141174,0.3460156321525574,291.6767578125,297.1499938964844,293.1499938964844,0.0142705840989947,-3792.26171875,303.5601501464844,0.5056830048561096,0.050000000745058,0.230953186750412,290.0391540527344,291.1499938964844,251.4499969482422,250.9397735595703,279.1306457519531,291.67303466796875,290.0138244628906,1.0,0.293456882238388,0.4777285456657409,0.4777285456657409,0.9304271340370178,1.0,-1.468135952949524,0.4582558870315552,1.0098800659179688,0.1184683069586753,0.0,0.0,0.928324282169342,46.78096389770508,137.0,-324.619384765625,-15540.4375,296.7091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2750244140625,304.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,15117.4970703125,18000.0,0.0,0.0,0.2549093067646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1180156469345093,1.118026614189148,-1.10091787064448e-05,0.0,0.0002587005437817,0.0,0.0,162.33595275878906,0.0,0.0,0.0,0.6271464228630066,4.0,0.0,1.0
