time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628980,291.5149841308594,297.1499938964844,293.1499938964844,0.2452698498964309,-4754.89013671875,304.0173034667969,0.886008620262146,0.3079507052898407,0.2735743522644043,291.54766845703125,297.1499938964844,293.1499938964844,0.1584740281105041,-3538.7431640625,304.0436706542969,0.790412187576294,0.21736741065979,0.2032290399074554,291.380859375,297.1499938964844,293.1499938964844,0.2619785070419311,-3900.37158203125,303.9964904785156,0.9027905464172364,0.326322078704834,0.2247353345155716,291.169921875,297.1499938964844,293.1499938964844,0.3775764107704162,-7091.849609375,303.87139892578125,0.9990000128746032,0.4882108271121979,0.4122464954853058,291.7544250488281,297.1499938964844,293.1499938964844,0.0160162895917892,-4030.553955078125,303.8731689453125,0.4759622514247894,0.050000000745058,0.2334607094526291,289.65362548828125,291.1499938964844,251.4499969482422,250.9369659423828,279.11199951171875,291.7508239746094,289.6164245605469,1.0,0.3296892642974853,0.4728606045246124,0.4728606045246124,0.942814826965332,1.0,-1.6168925762176514,0.5075522065162659,1.1093404293060305,0.1372971385717392,0.0,0.0,1.0,63.00527572631836,157.0,-519.0040893554688,-16222.3359375,413.6157836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7181701660156,303.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,16381.4931640625,18000.0,0.0,0.0,0.2932319045066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007442951202393,1.3007582426071167,-1.3978930837765802e-05,0.0,0.0002975930983666,0.0,0.0,244.76834106445312,0.0,0.0,0.0,0.7129737138748169,4.0,0.0,1.0
629040,291.5149841308594,297.1499938964844,293.1499938964844,0.2452698498964309,-4754.89013671875,304.0173034667969,0.886008620262146,0.3079507052898407,0.2735743522644043,291.54766845703125,297.1499938964844,293.1499938964844,0.1584740281105041,-3538.7431640625,304.0436706542969,0.790412187576294,0.21736741065979,0.2032290399074554,291.380859375,297.1499938964844,293.1499938964844,0.2619785070419311,-3900.37158203125,303.9964904785156,0.9027905464172364,0.326322078704834,0.2247353345155716,291.169921875,297.1499938964844,293.1499938964844,0.3775764107704162,-7091.849609375,303.87139892578125,0.9990000128746032,0.4882108271121979,0.4122464954853058,291.7544250488281,297.1499938964844,293.1499938964844,0.0160162895917892,-4030.553955078125,303.8731689453125,0.4759622514247894,0.050000000745058,0.2334607094526291,289.65362548828125,291.1499938964844,251.4499969482422,250.9369659423828,279.11199951171875,291.7508239746094,289.6164245605469,1.0,0.3296892642974853,0.4728606045246124,0.4728606045246124,0.942814826965332,1.0,-1.6168925762176514,0.5075522065162659,1.1093404293060305,0.1372971385717392,0.0,0.0,1.0,63.00527572631836,157.0,-519.0040893554688,-16222.3359375,413.6157836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7181701660156,303.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,16381.4931640625,18000.0,0.0,0.0,0.2932319045066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007442951202393,1.3007582426071167,-1.3978930837765802e-05,0.0,0.0002975930983666,0.0,0.0,244.76834106445312,0.0,0.0,0.0,0.7129737138748169,4.0,0.0,1.0
629100,291.5726623535156,297.1499938964844,293.1499938964844,0.2611096501350403,-5000.38134765625,304.0126037597656,0.871921718120575,0.3173317611217499,0.2824701368808746,291.6087341308594,297.1499938964844,293.1499938964844,0.1703494191169738,-3752.611572265625,304.0413818359375,0.7799420952796936,0.2256740033626556,0.2115671932697296,291.4355773925781,297.1499938964844,293.1499938964844,0.2807258069515228,-4122.74365234375,303.99029541015625,0.889861524105072,0.3379884362220764,0.2332487851381302,291.26715087890625,297.1499938964844,293.1499938964844,0.4252482950687408,-7802.91455078125,303.8353881835937,0.9990000128746032,0.4942028224468231,0.4462144672870636,291.7949523925781,297.1499938964844,293.1499938964844,0.0171150136739015,-4173.255859375,304.0187072753906,0.4585252404212951,0.050000000745058,0.2349169999361038,289.3846435546875,291.1499938964844,251.4499969482422,250.9356231689453,279.1076354980469,291.7914123535156,289.3438415527344,1.0,0.3480100929737091,0.4704048931598663,0.4704048931598663,0.9490087032318116,1.0,-1.6903337240219116,0.5319446325302124,1.1583890914916992,0.146391674876213,0.0,0.0,1.0,72.2976303100586,157.0,-632.6351928710938,-16409.263671875,482.4944152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12451171875,303.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17121.59765625,19080.0,0.0,0.0,0.3126493096351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3308370113372805,1.330851674079895,-1.4627194104832595e-05,0.0,0.0003172993019688,0.0,0.0,262.0799865722656,0.0,0.0,0.0,0.7429887652397156,4.0,0.0,1.0
629160,291.6288146972656,297.1499938964844,293.1499938964844,0.2771027684211731,-5244.35986328125,304.008544921875,0.8564364910125732,0.3262858390808105,0.2910250723361969,291.6675720214844,297.1499938964844,293.1499938964844,0.1823799908161163,-3965.768310546875,304.0392761230469,0.7677915096282959,0.2336384654045105,0.219618871808052,291.4890441894531,297.1499938964844,293.1499938964844,0.2997558712959289,-4344.59716796875,303.9847717285156,0.8750845193862915,0.3492044806480407,0.2414804250001907,291.36474609375,297.1499938964844,293.1499938964844,0.4654286503791809,-8377.712890625,303.8207397460937,0.9925693273544312,0.4988845586776733,0.4706904292106628,291.83624267578125,297.1499938964844,293.1499938964844,0.0184515248984098,-4330.7041015625,304.1407470703125,0.4396056234836578,0.0511390790343284,0.2368998974561691,289.1152038574219,291.1499938964844,251.4499969482422,250.934326171875,279.1095886230469,291.83282470703125,289.07989501953125,1.0,0.3659432232379913,0.4684779644012451,0.4684779644012451,0.9572498202323914,1.0,-1.752132534980774,0.5524345636367798,1.199697971343994,0.1544362157583236,0.0,0.0,1.0,83.34380340576172,175.0,-668.2787475585938,-16615.208984375,554.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6561279296875,302.7658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18261.44921875,19080.0,0.0,0.0,0.3318743705749511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744550943374634,1.374470591545105,-1.5601521226926707e-05,0.0,0.0003368103061802,0.0,0.0,288.7004699707031,0.0,0.0,0.0,0.7516750693321228,4.0,0.0,1.0
629220,291.7382202148437,297.1499938964844,293.1499938964844,0.3081989586353302,-5707.5361328125,304.0039367675781,0.8382459282875061,0.3426434099674225,0.3067720234394073,291.7806091308594,297.1499938964844,293.1499938964844,0.2059236615896225,-4372.92333984375,304.0369873046875,0.75423663854599,0.2482782900333404,0.2345344573259353,291.5942687988281,297.1499938964844,293.1499938964844,0.3371974527835846,-4769.89990234375,303.9775085449219,0.858266294002533,0.3699531257152557,0.2568168342113495,291.5079040527344,297.1499938964844,293.1499938964844,0.5066995620727539,-8928.0703125,303.860595703125,0.9660643339157104,0.5149748921394348,0.4843667149543762,291.9313049316406,297.1499938964844,293.1499938964844,0.0303053371608257,-5524.02978515625,304.12359619140625,0.4646807610988617,0.06521737575531,0.2946824431419372,288.6251525878906,291.1499938964844,251.4499969482422,250.931884765625,279.1083984375,291.9272155761719,288.594482421875,1.0,0.400655061006546,0.46431764960289,0.46431764960289,0.973732054233551,1.0,-1.8929548263549805,0.6000269651412964,1.292927861213684,0.1714438050985336,0.0,0.0,1.0,103.57771301269533,178.0,-668.1052856445312,-17126.76171875,719.3615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1073608398437,302.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18852.328125,19080.0,0.0,0.0,0.3685797750949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965152502059937,1.396531343460083,-1.6106348994071595e-05,0.0,0.000374061637558,0.0,0.0,302.8258361816406,0.0,0.0,0.0,0.7627440094947815,4.0,0.0,1.0
629280,291.7382202148437,297.1499938964844,293.1499938964844,0.3081989586353302,-5707.5361328125,304.0039367675781,0.8382459282875061,0.3426434099674225,0.3067720234394073,291.7806091308594,297.1499938964844,293.1499938964844,0.2059236615896225,-4372.92333984375,304.0369873046875,0.75423663854599,0.2482782900333404,0.2345344573259353,291.5942687988281,297.1499938964844,293.1499938964844,0.3371974527835846,-4769.89990234375,303.9775085449219,0.858266294002533,0.3699531257152557,0.2568168342113495,291.5079040527344,297.1499938964844,293.1499938964844,0.5066995620727539,-8928.0703125,303.860595703125,0.9660643339157104,0.5149748921394348,0.4843667149543762,291.9313049316406,297.1499938964844,293.1499938964844,0.0303053371608257,-5524.02978515625,304.12359619140625,0.4646807610988617,0.06521737575531,0.2946824431419372,288.6251525878906,291.1499938964844,251.4499969482422,250.931884765625,279.1083984375,291.9272155761719,288.594482421875,1.0,0.400655061006546,0.46431764960289,0.46431764960289,0.973732054233551,1.0,-1.8929548263549805,0.6000269651412964,1.292927861213684,0.1714438050985336,0.0,0.0,1.0,103.57771301269533,178.0,-668.1052856445312,-17126.76171875,719.3615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1073608398437,302.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18852.328125,19080.0,0.0,0.0,0.3685797750949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965152502059937,1.396531343460083,-1.6106348994071595e-05,0.0,0.000374061637558,0.0,0.0,302.8258361816406,0.0,0.0,0.0,0.7627440094947815,4.0,0.0,1.0
629340,291.8439636230469,297.1499938964844,293.1499938964844,0.3368611335754394,-6121.2138671875,304.00506591796875,0.8290366530418396,0.3569689691066742,0.3205204904079437,291.8885803222656,297.1499938964844,293.1499938964844,0.2277181446552276,-4738.31494140625,304.0384826660156,0.748175859451294,0.2610759139060974,0.2475849241018295,291.69842529296875,297.1499938964844,293.1499938964844,0.3721629381179809,-5153.7080078125,303.9769897460937,0.8504997491836548,0.3882561326026916,0.270340621471405,291.6177673339844,297.1499938964844,293.1499938964844,0.5520800948143005,-9525.7568359375,303.88134765625,0.9519149661064148,0.534274697303772,0.502720057964325,292.0418701171875,297.1499938964844,293.1499938964844,0.0424630157649517,-6541.74853515625,304.11248779296875,0.4788388609886169,0.0736890435218811,0.3402434587478637,288.2142944335937,291.1499938964844,251.4499969482422,250.9296722412109,279.1159362792969,292.0378723144531,288.19451904296875,1.0,0.4286136627197265,0.461233377456665,0.461233377456665,0.9902142882347108,1.0,-2.0181455612182617,0.6430782675743103,1.3750673532485962,0.1876349747180938,0.0,0.0,1.0,120.43036651611328,181.0,-562.1050415039062,-17706.9765625,881.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9559631347656,301.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19016.955078125,20160.0,0.0,0.0,0.4026902318000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025994539260864,1.4026157855987549,-1.6246996892732568e-05,0.0,0.0004086793924216,0.0,0.0,306.8011474609375,0.0,0.0,0.0,0.7807963490486145,4.0,0.0,1.0
629400,291.8439636230469,297.1499938964844,293.1499938964844,0.3368611335754394,-6121.2138671875,304.00506591796875,0.8290366530418396,0.3569689691066742,0.3205204904079437,291.8885803222656,297.1499938964844,293.1499938964844,0.2277181446552276,-4738.31494140625,304.0384826660156,0.748175859451294,0.2610759139060974,0.2475849241018295,291.69842529296875,297.1499938964844,293.1499938964844,0.3721629381179809,-5153.7080078125,303.9769897460937,0.8504997491836548,0.3882561326026916,0.270340621471405,291.6177673339844,297.1499938964844,293.1499938964844,0.5520800948143005,-9525.7568359375,303.88134765625,0.9519149661064148,0.534274697303772,0.502720057964325,292.0418701171875,297.1499938964844,293.1499938964844,0.0424630157649517,-6541.74853515625,304.11248779296875,0.4788388609886169,0.0736890435218811,0.3402434587478637,288.2142944335937,291.1499938964844,251.4499969482422,250.9296722412109,279.1159362792969,292.0378723144531,288.19451904296875,1.0,0.4286136627197265,0.461233377456665,0.461233377456665,0.9902142882347108,1.0,-2.0181455612182617,0.6430782675743103,1.3750673532485962,0.1876349747180938,0.0,0.0,1.0,120.43036651611328,181.0,-562.1050415039062,-17706.9765625,881.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9559631347656,301.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,19016.955078125,20160.0,0.0,0.0,0.4026902318000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025994539260864,1.4026157855987549,-1.6246996892732568e-05,0.0,0.0004086793924216,0.0,0.0,306.8011474609375,0.0,0.0,0.0,0.7807963490486145,4.0,0.0,1.0
629460,291.9443359375,297.1499938964844,293.1499938964844,0.360304981470108,-6447.75146484375,304.0144348144531,0.8239473700523376,0.3697008788585663,0.3326383233070373,291.99078369140625,297.1499938964844,293.1499938964844,0.2456296384334564,-5028.58251953125,304.0458984375,0.74528968334198,0.2723003327846527,0.2589157223701477,291.79864501953125,297.1499938964844,293.1499938964844,0.4014714658260345,-5463.673828125,303.9859619140625,0.8468520045280457,0.4047020077705383,0.2823716700077057,291.7169494628906,297.1499938964844,293.1499938964844,0.5915790796279907,-10028.240234375,303.90509033203125,0.9443789124488832,0.5529720783233643,0.5209028124809265,292.1492004394531,297.1499938964844,293.1499938964844,0.0511024370789527,-7259.07958984375,304.1107482910156,0.4849253296852112,0.0799899399280548,0.3722645044326782,287.98291015625,291.1499938964844,251.4499969482422,250.9277191162109,279.1232604980469,292.14569091796875,287.9730834960937,1.0,0.4511880576610565,0.4589309394359588,0.4589309394359588,0.9941285848617554,1.0,-2.121057510375977,0.6793038845062256,1.4417535066604614,0.2014689594507217,0.0,0.0,1.0,134.46542358398438,169.0,-363.7669372558594,-18453.552734375,1028.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.10076904296875,302.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,19966.689453125,20160.0,0.0,0.0,0.43381467461586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371967315673828,1.4372137784957886,-1.7058397133951075e-05,0.0,0.0004402667400427,0.0,0.0,330.069091796875,0.0,0.0,0.0,0.7848911881446838,4.0,0.0,1.0
629520,291.9443359375,297.1499938964844,293.1499938964844,0.360304981470108,-6447.75146484375,304.0144348144531,0.8239473700523376,0.3697008788585663,0.3326383233070373,291.99078369140625,297.1499938964844,293.1499938964844,0.2456296384334564,-5028.58251953125,304.0458984375,0.74528968334198,0.2723003327846527,0.2589157223701477,291.79864501953125,297.1499938964844,293.1499938964844,0.4014714658260345,-5463.673828125,303.9859619140625,0.8468520045280457,0.4047020077705383,0.2823716700077057,291.7169494628906,297.1499938964844,293.1499938964844,0.5915790796279907,-10028.240234375,303.90509033203125,0.9443789124488832,0.5529720783233643,0.5209028124809265,292.1492004394531,297.1499938964844,293.1499938964844,0.0511024370789527,-7259.07958984375,304.1107482910156,0.4849253296852112,0.0799899399280548,0.3722645044326782,287.98291015625,291.1499938964844,251.4499969482422,250.9277191162109,279.1232604980469,292.14569091796875,287.9730834960937,1.0,0.4511880576610565,0.4589309394359588,0.4589309394359588,0.9941285848617554,1.0,-2.121057510375977,0.6793038845062256,1.4417535066604614,0.2014689594507217,0.0,0.0,1.0,134.46542358398438,169.0,-363.7669372558594,-18453.552734375,1028.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.10076904296875,302.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,19966.689453125,20160.0,0.0,0.0,0.43381467461586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371967315673828,1.4372137784957886,-1.7058397133951075e-05,0.0,0.0004402667400427,0.0,0.0,330.069091796875,0.0,0.0,0.0,0.7848911881446838,4.0,0.0,1.0
629580,292.0373229980469,297.1499938964844,293.1499938964844,0.3798390626907348,-6712.28271484375,304.0271301269531,0.8286945223808289,0.3813793361186981,0.3433749079704284,292.08349609375,297.1499938964844,293.1499938964844,0.2608800530433655,-5269.33349609375,304.0552062988281,0.7513181567192078,0.2828593552112579,0.2690922617912292,291.89190673828125,297.1499938964844,293.1499938964844,0.4266528785228729,-5722.37451171875,303.9987487792969,0.853570818901062,0.4200215637683868,0.293250024318695,291.8086242675781,297.1499938964844,293.1499938964844,0.6257228255271912,-10450.1220703125,303.9298400878906,0.950969934463501,0.5706800222396851,0.5378211736679077,292.2458190917969,297.1499938964844,293.1499938964844,0.0579243376851081,-7840.064453125,304.1125183105469,0.4947602450847626,0.085740640759468,0.3989637792110443,287.8572692871094,291.1499938964844,251.4499969482422,250.92605590820312,279.12908935546875,292.2428283691406,287.853271484375,1.0,0.4650686085224151,0.4571504294872284,0.4571504294872284,0.9980428814888,1.0,-2.211634635925293,0.7115557193756104,1.5000789165496826,0.213836207985878,0.0,0.0,1.0,139.83065795898438,157.0,-209.13211059570312,-19193.404296875,1141.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4698791503906,302.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,20107.619140625,20160.0,0.0,0.0,0.4616431593894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422599077224731,1.4422770738601685,-1.717879786156118e-05,0.0,0.0004685091262217,0.0,0.0,333.56982421875,0.0,0.0,0.0,0.7874268889427185,4.0,0.0,1.0
629640,292.0373229980469,297.1499938964844,293.1499938964844,0.3798390626907348,-6712.28271484375,304.0271301269531,0.8286945223808289,0.3813793361186981,0.3433749079704284,292.08349609375,297.1499938964844,293.1499938964844,0.2608800530433655,-5269.33349609375,304.0552062988281,0.7513181567192078,0.2828593552112579,0.2690922617912292,291.89190673828125,297.1499938964844,293.1499938964844,0.4266528785228729,-5722.37451171875,303.9987487792969,0.853570818901062,0.4200215637683868,0.293250024318695,291.8086242675781,297.1499938964844,293.1499938964844,0.6257228255271912,-10450.1220703125,303.9298400878906,0.950969934463501,0.5706800222396851,0.5378211736679077,292.2458190917969,297.1499938964844,293.1499938964844,0.0579243376851081,-7840.064453125,304.1125183105469,0.4947602450847626,0.085740640759468,0.3989637792110443,287.8572692871094,291.1499938964844,251.4499969482422,250.92605590820312,279.12908935546875,292.2428283691406,287.853271484375,1.0,0.4650686085224151,0.4571504294872284,0.4571504294872284,0.9980428814888,1.0,-2.211634635925293,0.7115557193756104,1.5000789165496826,0.213836207985878,0.0,0.0,1.0,139.83065795898438,157.0,-209.13211059570312,-19193.404296875,1141.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4698791503906,302.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,20107.619140625,20160.0,0.0,0.0,0.4616431593894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422599077224731,1.4422770738601685,-1.717879786156118e-05,0.0,0.0004685091262217,0.0,0.0,333.56982421875,0.0,0.0,0.0,0.7874268889427185,4.0,0.0,1.0
629700,292.0808410644531,297.1499938964844,293.1499938964844,0.3883139193058014,-6824.87646484375,304.0340576171875,0.8338183760643005,0.3869263529777527,0.3483664095401764,292.1260986328125,297.1499938964844,293.1499938964844,0.2676985561847687,-5375.1259765625,304.0600280761719,0.756984531879425,0.2879975140094757,0.2739272713661194,291.9355163574219,297.1499938964844,293.1499938964844,0.4378882348537445,-5835.62109375,304.0058288574219,0.8599511384963989,0.4273901879787445,0.298391580581665,291.85174560546875,297.1499938964844,293.1499938964844,0.6408628225326538,-10633.462890625,303.9423522949219,0.9579237699508668,0.579204797744751,0.5458572506904602,292.2897644042969,297.1499938964844,293.1499938964844,0.0609284900128841,-8100.609375,304.1138610839844,0.5012024641036987,0.0885596275329589,0.411460131406784,287.8276672363281,291.1499938964844,251.4499969482422,250.9253387451172,279.1311340332031,292.2870178222656,287.8258056640625,1.0,0.4699315130710602,0.4563615918159485,0.4563615918159485,1.0,1.0,-2.254276752471924,0.7268057465553284,1.527470946311951,0.2196680307388305,0.0,0.0,1.0,139.91285705566406,157.0,-144.23960876464844,-19587.1875,1188.6151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7120361328125,302.4696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.857421875,21240.0,0.0,0.0,0.4743430912494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431647062301636,1.4431818723678589,-1.7200360161950812e-05,0.0,0.0004813979321625,0.0,0.0,334.1980285644531,0.0,0.0,0.0,0.8028801679611206,4.0,0.0,1.0
629760,292.1224975585937,297.1499938964844,293.1499938964844,0.395486831665039,-6918.25146484375,304.0421142578125,0.8403955101966858,0.392289787530899,0.3531454503536224,292.1664123535156,297.1499938964844,293.1499938964844,0.2736762464046478,-5466.33837890625,304.0655517578125,0.7641147971153259,0.2930477857589721,0.2786297798156738,291.97723388671875,297.1499938964844,293.1499938964844,0.4477184116840362,-5932.916015625,304.0141906738281,0.8679831027984619,0.4345836043357849,0.3033718168735504,291.8931579589844,297.1499938964844,293.1499938964844,0.6539713144302368,-10788.6875,303.956298828125,0.9664021134376526,0.5875167846679688,0.5536437034606934,292.3310241699219,297.1499938964844,293.1499938964844,0.0636296570301055,-8335.9658203125,304.11553955078125,0.5086995363235474,0.09135203063488,0.4235962033271789,287.8348083496094,291.1499938964844,251.4499969482422,250.9247131347656,279.1324462890625,292.3284912109375,287.83642578125,1.0,0.473779946565628,0.4555844962596893,0.4555844962596893,1.0,1.0,-2.2955801486968994,0.7416189312934875,1.553961157798767,0.2253346592187881,0.0,0.0,1.0,138.72244262695312,145.0,-60.79937362670898,-20086.34765625,1230.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9652709960937,302.7011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,20895.865234375,21240.0,0.0,0.0,0.4864346086978912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702574014663696,1.4702752828598022,-1.785223139449954e-05,0.0,0.0004936693003401,0.0,0.0,353.3755187988281,0.0,0.0,0.0,0.8031737804412842,4.0,0.0,1.0
629820,292.2005310058594,297.1499938964844,293.1499938964844,0.4085925817489624,-7087.71142578125,304.0561828613281,0.8575650453567505,0.4024880230426788,0.3621150255203247,292.2408142089844,297.1499938964844,293.1499938964844,0.2849421203136444,-5636.97314453125,304.0748596191406,0.782319962978363,0.3028683364391327,0.2876645624637604,292.0552062988281,297.1499938964844,293.1499938964844,0.4661380648612976,-6113.8994140625,304.0286865234375,0.8884679079055786,0.4484718739986419,0.3128938674926758,291.9711608886719,297.1499938964844,293.1499938964844,0.6783083081245422,-11075.4580078125,303.98016357421875,0.9857277274131776,0.603534996509552,0.5685181617736816,292.4062805175781,297.1499938964844,293.1499938964844,0.0686578676104545,-8781.138671875,304.1186218261719,0.5270804166793823,0.0968276709318161,0.4469103813171386,287.863037109375,291.1499938964844,251.4499969482422,250.9237365722656,279.1344909667969,292.40411376953125,287.8653259277344,1.0,0.4792454540729522,0.4541400074958801,0.4541400074958801,1.0,1.0,-2.3745229244232178,0.7699534296989441,1.604569435119629,0.2361340671777725,0.0,0.0,1.0,133.52679443359375,133.0,14.041584968566896,-20925.86328125,1301.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5043334960937,303.12432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.56640625,21240.0,0.0,0.0,0.5087154507637024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479120850563049,1.479138970375061,-1.806812360882759e-05,0.0,0.0005162814632058,0.0,0.0,359.8051452636719,0.0,0.0,0.0,0.8076090812683105,4.0,0.0,1.0
629880,292.2005310058594,297.1499938964844,293.1499938964844,0.4085925817489624,-7087.71142578125,304.0561828613281,0.8575650453567505,0.4024880230426788,0.3621150255203247,292.2408142089844,297.1499938964844,293.1499938964844,0.2849421203136444,-5636.97314453125,304.0748596191406,0.782319962978363,0.3028683364391327,0.2876645624637604,292.0552062988281,297.1499938964844,293.1499938964844,0.4661380648612976,-6113.8994140625,304.0286865234375,0.8884679079055786,0.4484718739986419,0.3128938674926758,291.9711608886719,297.1499938964844,293.1499938964844,0.6783083081245422,-11075.4580078125,303.98016357421875,0.9857277274131776,0.603534996509552,0.5685181617736816,292.4062805175781,297.1499938964844,293.1499938964844,0.0686578676104545,-8781.138671875,304.1186218261719,0.5270804166793823,0.0968276709318161,0.4469103813171386,287.863037109375,291.1499938964844,251.4499969482422,250.9237365722656,279.1344909667969,292.40411376953125,287.8653259277344,1.0,0.4792454540729522,0.4541400074958801,0.4541400074958801,1.0,1.0,-2.3745229244232178,0.7699534296989441,1.604569435119629,0.2361340671777725,0.0,0.0,1.0,133.52679443359375,133.0,14.041584968566896,-20925.86328125,1301.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5043334960937,303.12432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.56640625,21240.0,0.0,0.0,0.5087154507637024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479120850563049,1.479138970375061,-1.806812360882759e-05,0.0,0.0005162814632058,0.0,0.0,359.8051452636719,0.0,0.0,0.0,0.8076090812683105,4.0,0.0,1.0
629940,292.2720031738281,297.1499938964844,293.1499938964844,0.4199872016906738,-7233.41015625,304.06842041015625,0.8775942325592041,0.4120416045188904,0.3704475164413452,292.3077697753906,297.1499938964844,293.1499938964844,0.295205146074295,-5790.66357421875,304.082763671875,0.8029544353485107,0.312317430973053,0.2962969839572906,292.1264343261719,297.1499938964844,293.1499938964844,0.4828014075756073,-6275.82861328125,304.04132080078125,0.912065327167511,0.4617559313774109,0.3219470083713531,292.0405578613281,297.1499938964844,293.1499938964844,0.689339280128479,-11178.2216796875,304.02069091796875,0.9990000128746032,0.6192960739135742,0.5740734934806824,292.47296142578125,297.1499938964844,293.1499938964844,0.0732409581542015,-9192.7265625,304.1214294433594,0.5480855107307434,0.1021377295255661,0.4692523777484894,287.91339111328125,291.1499938964844,251.4499969482422,250.9231414794922,279.1386108398437,292.4710998535156,287.9174499511719,1.0,0.4822863638401031,0.4531279504299164,0.4531279504299164,1.0,1.0,-2.439476728439331,0.7934320569038391,1.6460447311401367,0.2455301582813263,0.0,0.0,1.0,127.02777862548828,121.0,61.88108825683594,-21693.041015625,1353.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0666198730469,303.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.896484375,22320.0,0.0,0.0,0.5285545587539673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564551073592e-05,0.0,0.0005364156677387,0.0,0.0,361.5247497558594,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720031738281,297.1499938964844,293.1499938964844,0.4199872016906738,-7233.41015625,304.06842041015625,0.8775942325592041,0.4120416045188904,0.3704475164413452,292.3077697753906,297.1499938964844,293.1499938964844,0.295205146074295,-5790.66357421875,304.082763671875,0.8029544353485107,0.312317430973053,0.2962969839572906,292.1264343261719,297.1499938964844,293.1499938964844,0.4828014075756073,-6275.82861328125,304.04132080078125,0.912065327167511,0.4617559313774109,0.3219470083713531,292.0405578613281,297.1499938964844,293.1499938964844,0.689339280128479,-11178.2216796875,304.02069091796875,0.9990000128746032,0.6192960739135742,0.5740734934806824,292.47296142578125,297.1499938964844,293.1499938964844,0.0732409581542015,-9192.7265625,304.1214294433594,0.5480855107307434,0.1021377295255661,0.4692523777484894,287.91339111328125,291.1499938964844,251.4499969482422,250.9231414794922,279.1386108398437,292.4710998535156,287.9174499511719,1.0,0.4822863638401031,0.4531279504299164,0.4531279504299164,1.0,1.0,-2.439476728439331,0.7934320569038391,1.6460447311401367,0.2455301582813263,0.0,0.0,1.0,127.02777862548828,121.0,61.88108825683594,-21693.041015625,1353.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0666198730469,303.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.896484375,22320.0,0.0,0.0,0.5285545587539673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564551073592e-05,0.0,0.0005364156677387,0.0,0.0,361.5247497558594,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.3379821777344,297.1499938964844,293.1499938964844,0.4278044104576111,-7329.03466796875,304.08251953125,0.8956364989280701,0.4209024310111999,0.3782855570316314,292.3684387207031,297.1499938964844,293.1499938964844,0.3031497597694397,-5906.15380859375,304.0918884277344,0.8205671906471252,0.3213503360748291,0.304666519165039,292.1918640136719,297.1499938964844,293.1499938964844,0.4955317080020904,-6395.7509765625,304.0562438964844,0.9353473782539368,0.4744146168231964,0.3306565582752228,292.06951904296875,297.1499938964844,293.1499938964844,0.6585292816162109,-10723.623046875,304.1147155761719,0.9990000128746032,0.6414397954940796,0.5523519515991211,292.53143310546875,297.1499938964844,293.1499938964844,0.0772589817643165,-9552.1279296875,304.1242370605469,0.5678020119667053,0.1074229031801223,0.491751879453659,288.0516967773437,291.1499938964844,251.45005798339844,250.9228515625,279.1456604003906,292.5298156738281,288.0586853027344,1.0,0.4819677174091339,0.4530799388885498,0.4530799388885498,1.0,1.0,-2.470205783843994,0.8053750395774841,1.6648308038711548,0.2507101595401764,0.0,0.0,1.0,121.48013305664062,109.0,156.80795288085938,-22423.283203125,1368.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6302490234375,304.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,22148.720703125,22320.0,0.0,0.0,0.5461294054985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513692021369934,1.5137109756469729,-1.8922597519122064e-05,0.0,0.0005542518920265,0.0,0.0,385.6285095214844,0.0,0.0,0.0,0.8266045451164246,4.0,0.0,1.0
630120,292.3379821777344,297.1499938964844,293.1499938964844,0.4278044104576111,-7329.03466796875,304.08251953125,0.8956364989280701,0.4209024310111999,0.3782855570316314,292.3684387207031,297.1499938964844,293.1499938964844,0.3031497597694397,-5906.15380859375,304.0918884277344,0.8205671906471252,0.3213503360748291,0.304666519165039,292.1918640136719,297.1499938964844,293.1499938964844,0.4955317080020904,-6395.7509765625,304.0562438964844,0.9353473782539368,0.4744146168231964,0.3306565582752228,292.06951904296875,297.1499938964844,293.1499938964844,0.6585292816162109,-10723.623046875,304.1147155761719,0.9990000128746032,0.6414397954940796,0.5523519515991211,292.53143310546875,297.1499938964844,293.1499938964844,0.0772589817643165,-9552.1279296875,304.1242370605469,0.5678020119667053,0.1074229031801223,0.491751879453659,288.0516967773437,291.1499938964844,251.45005798339844,250.9228515625,279.1456604003906,292.5298156738281,288.0586853027344,1.0,0.4819677174091339,0.4530799388885498,0.4530799388885498,1.0,1.0,-2.470205783843994,0.8053750395774841,1.6648308038711548,0.2507101595401764,0.0,0.0,1.0,121.48013305664062,109.0,156.80795288085938,-22423.283203125,1368.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6302490234375,304.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,22148.720703125,22320.0,0.0,0.0,0.5461294054985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513692021369934,1.5137109756469729,-1.8922597519122064e-05,0.0,0.0005542518920265,0.0,0.0,385.6285095214844,0.0,0.0,0.0,0.8266045451164246,4.0,0.0,1.0
630180,292.399169921875,297.1499938964844,293.1499938964844,0.4340956509113312,-7405.0576171875,304.094482421875,0.9185326099395752,0.4290604293346405,0.3854115903377533,292.424072265625,297.1499938964844,293.1499938964844,0.3100691437721252,-6005.810546875,304.0997009277344,0.8404409289360046,0.3298632502555847,0.3124827742576599,292.2522888183594,297.1499938964844,293.1499938964844,0.5066743493080139,-6500.10205078125,304.0688781738281,0.9619002938270568,0.4864327311515808,0.3388572931289673,292.064208984375,297.1499938964844,293.1499938964844,0.61710125207901,-10145.4013671875,304.1951904296875,0.9990000128746032,0.6698316335678101,0.5246847867965698,292.5821838378906,297.1499938964844,293.1499938964844,0.0811091139912605,-9899.1796875,304.1264038085937,0.5899664759635925,0.1127885282039642,0.5141937732696533,288.19647216796875,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.580810546875,288.2039794921875,1.0,0.4793648421764374,0.4532874226570129,0.4532874226570129,1.0,1.0,-2.491739511489868,0.8142184019088745,1.6775211095809937,0.2548212110996246,0.0,0.0,1.0,114.21878814697266,127.0,190.69448852539065,-23010.1796875,1364.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21197509765625,304.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.78515625,22320.0,0.0,0.0,0.5612292885780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518027663230896,1.518046736717224,-1.903115480672568e-05,0.0,0.0005695763393305,0.0,0.0,388.9517211914063,0.0,0.0,0.0,0.828770637512207,4.0,0.0,1.0
630240,292.399169921875,297.1499938964844,293.1499938964844,0.4340956509113312,-7405.0576171875,304.094482421875,0.9185326099395752,0.4290604293346405,0.3854115903377533,292.424072265625,297.1499938964844,293.1499938964844,0.3100691437721252,-6005.810546875,304.0997009277344,0.8404409289360046,0.3298632502555847,0.3124827742576599,292.2522888183594,297.1499938964844,293.1499938964844,0.5066743493080139,-6500.10205078125,304.0688781738281,0.9619002938270568,0.4864327311515808,0.3388572931289673,292.064208984375,297.1499938964844,293.1499938964844,0.61710125207901,-10145.4013671875,304.1951904296875,0.9990000128746032,0.6698316335678101,0.5246847867965698,292.5821838378906,297.1499938964844,293.1499938964844,0.0811091139912605,-9899.1796875,304.1264038085937,0.5899664759635925,0.1127885282039642,0.5141937732696533,288.19647216796875,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.580810546875,288.2039794921875,1.0,0.4793648421764374,0.4532874226570129,0.4532874226570129,1.0,1.0,-2.491739511489868,0.8142184019088745,1.6775211095809937,0.2548212110996246,0.0,0.0,1.0,114.21878814697266,127.0,190.69448852539065,-23010.1796875,1364.8443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21197509765625,304.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.78515625,22320.0,0.0,0.0,0.5612292885780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518027663230896,1.518046736717224,-1.903115480672568e-05,0.0,0.0005695763393305,0.0,0.0,388.9517211914063,0.0,0.0,0.0,0.828770637512207,4.0,0.0,1.0
630300,292.4283447265625,297.1499938964844,293.1499938964844,0.4369713068008423,-7440.00341796875,304.0993347167969,0.9258468747138976,0.4328444898128509,0.3888237774372101,292.450439453125,297.1499938964844,293.1499938964844,0.3133676052093506,-6053.33984375,304.10284423828125,0.8467944860458374,0.3338800966739654,0.3162853717803955,292.2809753417969,297.1499938964844,293.1499938964844,0.5119725465774536,-6549.91455078125,304.073974609375,0.969476580619812,0.4921708106994629,0.3428559303283691,292.0566101074219,297.1499938964844,293.1499938964844,0.6055187582969666,-9991.408203125,304.2076110839844,0.9990000128746032,0.6850817799568176,0.5186184048652649,292.60528564453125,297.1499938964844,293.1499938964844,0.0831061378121376,-10080.701171875,304.1270446777344,0.5976849794387817,0.1154431477189064,0.5259120464324951,288.2669982910156,291.1499938964844,251.45057678222656,250.9229278564453,279.1483459472656,292.60400390625,288.2732849121094,1.0,0.4818281531333923,0.453098863363266,0.453098863363266,1.0,1.0,-2.5119757652282715,0.8218830227851868,1.690092921257019,0.2576267719268799,0.0,0.0,1.0,113.17639923095705,127.0,189.0116271972656,-23349.068359375,1385.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4996337890625,304.8263854980469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.462890625,23400.0,0.0,0.0,0.567938506603241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518766164779663,1.5187852382659912,-1.904967393784318e-05,0.0,0.0005763854132965,0.0,0.0,389.5196533203125,0.0,0.0,0.0,0.844139575958252,4.0,0.0,1.0
630360,292.4566345214844,297.1499938964844,293.1499938964844,0.4393199980258941,-7467.82861328125,304.1042785644531,0.9290801286697388,0.4364277720451355,0.3921046853065491,292.4759521484375,297.1499938964844,293.1499938964844,0.3162912726402282,-6094.935546875,304.1061096191406,0.8501074314117432,0.3377319574356079,0.3199831247329712,292.3087463378906,297.1499938964844,293.1499938964844,0.5166909694671631,-6593.779296875,304.0792236328125,0.9731871485710144,0.497722715139389,0.346763551235199,292.0547790527344,297.1499938964844,293.1499938964844,0.6008934378623962,-9935.0830078125,304.20538330078125,0.9990000128746032,0.6993021965026855,0.5183370113372803,292.6273498535156,297.1499938964844,293.1499938964844,0.0850214064121246,-10254.390625,304.12774658203125,0.6027050018310547,0.1180097460746765,0.537617564201355,288.3455505371094,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.6261291503906,288.3521728515625,1.0,0.4860328435897827,0.4527323842048645,0.4527323842048645,1.0,1.0,-2.538771390914917,0.8317097425460815,1.7070616483688354,0.2613422274589538,0.0,0.0,1.0,113.9803237915039,145.0,201.0182037353516,-23812.912109375,1423.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.753662109375,305.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,23072.279296875,23400.0,0.0,0.0,0.5744388103485107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449286699295044,1.5449484586715698,-1.971163328562397e-05,0.0,0.0005829823785461,0.0,0.0,409.9983520507813,0.0,0.0,0.0,0.8438966870307922,4.0,0.0,1.0
630420,292.5106506347656,297.1499938964844,293.1499938964844,0.4454677999019623,-7545.40380859375,304.109130859375,0.9265692234039308,0.4430418014526367,0.3982859551906585,292.5244140625,297.1499938964844,293.1499938964844,0.3232192099094391,-6196.26708984375,304.1091003417969,0.8499236106872559,0.3449781537055969,0.3270726203918457,292.3616943359375,297.1499938964844,293.1499938964844,0.5279074907302856,-6701.3935546875,304.0839538574219,0.972855806350708,0.5082986950874329,0.3543038666248321,292.0729064941406,297.1499938964844,293.1499938964844,0.6104708909988403,-10082.638671875,304.1701354980469,0.9990000128746032,0.7234326004981995,0.5301769971847534,292.66961669921875,297.1499938964844,293.1499938964844,0.0889982730150222,-10621.12109375,304.1285400390625,0.6066847443580627,0.1226839646697044,0.5599463582038879,288.4356384277344,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66845703125,288.43853759765625,1.0,0.4986591041088104,0.4516361057758331,0.4516361057758331,1.0,1.0,-2.6048178672790527,0.8554475903511047,1.7493702173233032,0.2701169550418854,0.0,0.0,1.0,119.51776885986328,163.0,135.33274841308594,-24551.65234375,1535.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.18212890625,305.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.5868490934371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.992033503483981e-05,0.0,0.0005955772357992,0.0,0.0,416.5270080566406,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630480,292.5106506347656,297.1499938964844,293.1499938964844,0.4454677999019623,-7545.40380859375,304.109130859375,0.9265692234039308,0.4430418014526367,0.3982859551906585,292.5244140625,297.1499938964844,293.1499938964844,0.3232192099094391,-6196.26708984375,304.1091003417969,0.8499236106872559,0.3449781537055969,0.3270726203918457,292.3616943359375,297.1499938964844,293.1499938964844,0.5279074907302856,-6701.3935546875,304.0839538574219,0.972855806350708,0.5082986950874329,0.3543038666248321,292.0729064941406,297.1499938964844,293.1499938964844,0.6104708909988403,-10082.638671875,304.1701354980469,0.9990000128746032,0.7234326004981995,0.5301769971847534,292.66961669921875,297.1499938964844,293.1499938964844,0.0889982730150222,-10621.12109375,304.1285400390625,0.6066847443580627,0.1226839646697044,0.5599463582038879,288.4356384277344,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66845703125,288.43853759765625,1.0,0.4986591041088104,0.4516361057758331,0.4516361057758331,1.0,1.0,-2.6048178672790527,0.8554475903511047,1.7493702173233032,0.2701169550418854,0.0,0.0,1.0,119.51776885986328,163.0,135.33274841308594,-24551.65234375,1535.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.18212890625,305.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.5868490934371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.992033503483981e-05,0.0,0.0005955772357992,0.0,0.0,416.5270080566406,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630540,292.5614929199219,297.1499938964844,293.1499938964844,0.4527542889118194,-7639.68994140625,304.11053466796875,0.9154728055000304,0.4489269852638244,0.4039589762687683,292.56982421875,297.1499938964844,293.1499938964844,0.3309961259365082,-6311.3486328125,304.1097106933594,0.843129575252533,0.3516162037849426,0.3337389230728149,292.4115295410156,297.1499938964844,293.1499938964844,0.5406019687652588,-6824.716796875,304.0847473144531,0.964819073677063,0.5181615948677063,0.3614625632762909,292.1194763183594,297.1499938964844,293.1499938964844,0.6397144794464111,-10493.32421875,304.1143798828125,0.9990000128746032,0.7413324117660522,0.554743230342865,292.7106018066406,297.1499938964844,293.1499938964844,0.0927834212779998,-10973.9873046875,304.12939453125,0.6043041944503784,0.1265436708927154,0.5795652270317078,288.4653625488281,291.1499938964844,251.4535980224609,250.9254608154297,279.13818359375,292.7095031738281,288.46588134765625,1.0,0.5152490139007568,0.4502801597118377,0.4502801597118377,1.0,1.0,-2.6813321113586426,0.8825986385345459,1.798733472824097,0.2800241112709045,0.0,0.0,1.0,129.28884887695312,181.0,60.65403747558594,-25244.099609375,1687.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5173645019531,305.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.951171875,24480.0,0.0,0.0,0.598669171333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551621913909912,1.5551822185516355,-1.997363688133192e-05,0.0,0.0006075731362216,0.0,0.0,418.1999206542969,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5614929199219,297.1499938964844,293.1499938964844,0.4527542889118194,-7639.68994140625,304.11053466796875,0.9154728055000304,0.4489269852638244,0.4039589762687683,292.56982421875,297.1499938964844,293.1499938964844,0.3309961259365082,-6311.3486328125,304.1097106933594,0.843129575252533,0.3516162037849426,0.3337389230728149,292.4115295410156,297.1499938964844,293.1499938964844,0.5406019687652588,-6824.716796875,304.0847473144531,0.964819073677063,0.5181615948677063,0.3614625632762909,292.1194763183594,297.1499938964844,293.1499938964844,0.6397144794464111,-10493.32421875,304.1143798828125,0.9990000128746032,0.7413324117660522,0.554743230342865,292.7106018066406,297.1499938964844,293.1499938964844,0.0927834212779998,-10973.9873046875,304.12939453125,0.6043041944503784,0.1265436708927154,0.5795652270317078,288.4653625488281,291.1499938964844,251.4535980224609,250.9254608154297,279.13818359375,292.7095031738281,288.46588134765625,1.0,0.5152490139007568,0.4502801597118377,0.4502801597118377,1.0,1.0,-2.6813321113586426,0.8825986385345459,1.798733472824097,0.2800241112709045,0.0,0.0,1.0,129.28884887695312,181.0,60.65403747558594,-25244.099609375,1687.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5173645019531,305.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.951171875,24480.0,0.0,0.0,0.598669171333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551621913909912,1.5551822185516355,-1.997363688133192e-05,0.0,0.0006075731362216,0.0,0.0,418.1999206542969,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097106933594,297.1499938964844,293.1499938964844,0.4596653878688812,-7728.71240234375,304.112060546875,0.9004827737808228,0.4540587961673736,0.4090762138366699,292.6126403808594,297.1499938964844,293.1499938964844,0.3385074734687805,-6421.89697265625,304.11053466796875,0.8326566815376282,0.3576321005821228,0.3399403989315033,292.4588623046875,297.1499938964844,293.1499938964844,0.5530140995979309,-6944.51318359375,304.0856628417969,0.9513753056526184,0.5272708535194397,0.3681910037994385,292.1895751953125,297.1499938964844,293.1499938964844,0.6820509433746338,-11068.4931640625,304.0555725097656,0.9990000128746032,0.7532784938812256,0.5880042910575867,292.7508544921875,297.1499938964844,293.1499938964844,0.0959679409861564,-11270.181640625,304.1309509277344,0.5975073575973511,0.1295170485973358,0.5958016514778137,288.4833068847656,291.1499938964844,251.4559326171875,250.9276428222656,279.13677978515625,292.7497863769531,288.48272705078125,1.0,0.5342216491699219,0.448874682188034,0.448874682188034,1.0,1.0,-2.7624971866607666,0.9112561345100404,1.851241111755371,0.2904469966888428,0.0,0.0,1.0,142.3439483642578,199.0,23.968339920043945,-26004.25,1869.9534912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7335510253906,305.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.6105743050575256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196553003974,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
