time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630720,292.6097106933594,297.1499938964844,293.1499938964844,0.4596653878688812,-7728.71240234375,304.112060546875,0.9004827737808228,0.4540587961673736,0.4090762138366699,292.6126403808594,297.1499938964844,293.1499938964844,0.3385074734687805,-6421.89697265625,304.11053466796875,0.8326566815376282,0.3576321005821228,0.3399403989315033,292.4588623046875,297.1499938964844,293.1499938964844,0.5530140995979309,-6944.51318359375,304.0856628417969,0.9513753056526184,0.5272708535194397,0.3681910037994385,292.1895751953125,297.1499938964844,293.1499938964844,0.6820509433746338,-11068.4931640625,304.0555725097656,0.9990000128746032,0.7532784938812256,0.5880042910575867,292.7508544921875,297.1499938964844,293.1499938964844,0.0959679409861564,-11270.181640625,304.1309509277344,0.5975073575973511,0.1295170485973358,0.5958016514778137,288.4833068847656,291.1499938964844,251.4559326171875,250.9276428222656,279.13677978515625,292.7497863769531,288.48272705078125,1.0,0.5342216491699219,0.448874682188034,0.448874682188034,1.0,1.0,-2.7624971866607666,0.9112561345100404,1.851241111755371,0.2904469966888428,0.0,0.0,1.0,142.3439483642578,199.0,23.968339920043945,-26004.25,1869.9534912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7335510253906,305.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.6105743050575256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196553003974,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.65533447265625,297.1499938964844,293.1499938964844,0.4677486419677734,-7834.11083984375,304.1112365722656,0.884449303150177,0.4584918320178985,0.4136407375335693,292.6530456542969,297.1499938964844,293.1499938964844,0.3468916714191437,-6546.0087890625,304.1097106933594,0.8206267952919006,0.363050639629364,0.3456623256206512,292.5037536621094,297.1499938964844,293.1499938964844,0.5669994950294495,-7080.1123046875,304.08380126953125,0.9347904324531556,0.535676121711731,0.3744857013225555,292.2765197753906,297.1499938964844,293.1499938964844,0.7358390092849731,-11779.53515625,303.99755859375,0.9990000128746032,0.7600093483924866,0.6265308260917664,292.7901306152344,297.1499938964844,293.1499938964844,0.0988787040114402,-11543.4912109375,304.1324462890625,0.5879751443862915,0.1316646039485931,0.6086675524711609,288.445068359375,291.1499938964844,251.45909118652344,250.9306640625,279.1368408203125,292.7891540527344,288.4430847167969,1.0,0.5543738007545471,0.4475536644458771,0.4475536644458771,1.0,1.0,-2.844188451766968,0.9400721192359924,1.9041162729263303,0.3009462356567383,0.0,0.0,1.0,157.8560028076172,217.0,-35.246559143066406,-26581.474609375,2074.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88873291015625,305.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223644614219666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006316208164207,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.65533447265625,297.1499938964844,293.1499938964844,0.4677486419677734,-7834.11083984375,304.1112365722656,0.884449303150177,0.4584918320178985,0.4136407375335693,292.6530456542969,297.1499938964844,293.1499938964844,0.3468916714191437,-6546.0087890625,304.1097106933594,0.8206267952919006,0.363050639629364,0.3456623256206512,292.5037536621094,297.1499938964844,293.1499938964844,0.5669994950294495,-7080.1123046875,304.08380126953125,0.9347904324531556,0.535676121711731,0.3744857013225555,292.2765197753906,297.1499938964844,293.1499938964844,0.7358390092849731,-11779.53515625,303.99755859375,0.9990000128746032,0.7600093483924866,0.6265308260917664,292.7901306152344,297.1499938964844,293.1499938964844,0.0988787040114402,-11543.4912109375,304.1324462890625,0.5879751443862915,0.1316646039485931,0.6086675524711609,288.445068359375,291.1499938964844,251.45909118652344,250.9306640625,279.1368408203125,292.7891540527344,288.4430847167969,1.0,0.5543738007545471,0.4475536644458771,0.4475536644458771,1.0,1.0,-2.844188451766968,0.9400721192359924,1.9041162729263303,0.3009462356567383,0.0,0.0,1.0,157.8560028076172,217.0,-35.246559143066406,-26581.474609375,2074.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88873291015625,305.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223644614219666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006316208164207,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.6772155761719,297.1499938964844,293.1499938964844,0.4718813896179199,-7887.86767578125,304.1107482910156,0.8763546943664551,0.4604582190513611,0.4157229661941528,292.6723937988281,297.1499938964844,293.1499938964844,0.3511489033699035,-6608.837890625,304.1093139648437,0.8143438696861267,0.3655450344085693,0.3483453094959259,292.5252990722656,297.1499938964844,293.1499938964844,0.5741801857948303,-7149.41015625,304.082763671875,0.9260748624801636,0.5396281480789185,0.3774766325950622,292.324462890625,297.1499938964844,293.1499938964844,0.765614926815033,-12165.0986328125,303.9712219238281,0.9990000128746032,0.7616579532623291,0.6469268202781677,292.8092346191406,297.1499938964844,293.1499938964844,0.1001789346337318,-11665.7822265625,304.1332702636719,0.5826072692871094,0.1324656307697296,0.6139500737190247,288.4164123535156,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.80828857421875,288.41412353515625,1.0,0.5646170377731323,0.44694784283638,0.44694784283638,1.0,1.0,-2.8843741416931152,0.9542582035064696,1.930115818977356,0.3061316311359405,0.0,0.0,1.0,166.31007385253906,217.0,-56.26078414916992,-26847.181640625,2183.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95367431640625,305.920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281702518463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006375129451043,0.0,0.0,447.5394592285156,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.69854736328125,297.1499938964844,293.1499938964844,0.475164920091629,-7929.5556640625,304.1119384765625,0.8684301376342773,0.4622563123703003,0.4176725149154663,292.6911926269531,297.1499938964844,293.1499938964844,0.3547647297382355,-6661.32568359375,304.1101379394531,0.8079012036323547,0.3678991496562958,0.3509115278720855,292.5463256835937,297.1499938964844,293.1499938964844,0.5803945064544678,-7208.2763671875,304.0837097167969,0.9174934029579164,0.5434121489524841,0.3803645670413971,292.37457275390625,297.1499938964844,293.1499938964844,0.795451283454895,-12545.2734375,303.94952392578125,0.9990000128746032,0.762277364730835,0.6677234172821045,292.82794189453125,297.1499938964844,293.1499938964844,0.1012008637189865,-11760.2783203125,304.13446044921875,0.5770248174667358,0.1331086605787277,0.6185570359230042,288.40802001953125,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8270263671875,288.4066467285156,1.0,0.5748605132102966,0.4463848769664764,0.4463848769664764,1.0,1.0,-2.9238078594207764,0.968193531036377,1.9556142091751096,0.3112399578094482,0.0,0.0,1.0,175.1226043701172,220.0,-41.574684143066406,-27216.765625,2295.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9955444335937,305.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340991854667664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006435300456359,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.7390441894531,297.1499938964844,293.1499938964844,0.4820338487625122,-8017.2900390625,304.1131896972656,0.8579761981964111,0.4654799997806549,0.4210637807846069,292.726806640625,297.1499938964844,293.1499938964844,0.3622018992900848,-6769.52001953125,304.1110534667969,0.7992907762527466,0.3723032176494598,0.3555802404880523,292.58624267578125,297.1499938964844,293.1499938964844,0.5933671593666077,-7331.31494140625,304.084228515625,0.9070625901222228,0.5506110787391663,0.3857469260692596,292.4716491699219,297.1499938964844,293.1499938964844,0.8445240259170532,-13143.8291015625,303.9354248046875,0.9990000128746032,0.7622230648994446,0.698189914226532,292.8632507324219,297.1499938964844,293.1499938964844,0.1029963716864585,-11927.78515625,304.1366577148437,0.569261908531189,0.1341086626052856,0.6255065202713013,288.3636779785156,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8624267578125,288.3621826171875,1.0,0.5899839997291565,0.4456737637519836,0.4456737637519836,1.0,1.0,-2.9849655628204346,0.9900161623954772,1.994949460029602,0.3196493983268738,0.0,0.0,1.0,188.634765625,223.0,-55.08208084106445,-27634.435546875,2474.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07373046875,306.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457862257957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553909624926,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631080,292.7390441894531,297.1499938964844,293.1499938964844,0.4820338487625122,-8017.2900390625,304.1131896972656,0.8579761981964111,0.4654799997806549,0.4210637807846069,292.726806640625,297.1499938964844,293.1499938964844,0.3622018992900848,-6769.52001953125,304.1110534667969,0.7992907762527466,0.3723032176494598,0.3555802404880523,292.58624267578125,297.1499938964844,293.1499938964844,0.5933671593666077,-7331.31494140625,304.084228515625,0.9070625901222228,0.5506110787391663,0.3857469260692596,292.4716491699219,297.1499938964844,293.1499938964844,0.8445240259170532,-13143.8291015625,303.9354248046875,0.9990000128746032,0.7622230648994446,0.698189914226532,292.8632507324219,297.1499938964844,293.1499938964844,0.1029963716864585,-11927.78515625,304.1366577148437,0.569261908531189,0.1341086626052856,0.6255065202713013,288.3636779785156,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8624267578125,288.3621826171875,1.0,0.5899839997291565,0.4456737637519836,0.4456737637519836,1.0,1.0,-2.9849655628204346,0.9900161623954772,1.994949460029602,0.3196493983268738,0.0,0.0,1.0,188.634765625,223.0,-55.08208084106445,-27634.435546875,2474.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07373046875,306.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457862257957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553909624926,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4878415167331695,-8090.287109375,304.1158142089844,0.8510519862174988,0.468206524848938,0.4239181876182556,292.7599792480469,297.1499938964844,293.1499938964844,0.3688164055347442,-6864.642578125,304.113037109375,0.7938327193260193,0.3762930631637573,0.3597600162029266,292.6235046386719,297.1499938964844,293.1499938964844,0.6052848696708679,-7442.822265625,304.0863342285156,0.9011021852493286,0.5573335886001587,0.3907224833965301,292.55535888671875,297.1499938964844,293.1499938964844,0.8831824064254761,-13590.46484375,303.9430236816406,0.9990000128746032,0.7624117732048035,0.7199629545211792,292.8952331542969,297.1499938964844,293.1499938964844,0.1043729409575462,-12055.4111328125,304.1387939453125,0.5638521313667297,0.1348837018013,0.6307646036148071,288.3297424316406,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8945007324219,288.32891845703125,1.0,0.601589560508728,0.4452844858169555,0.4452844858169555,1.0,1.0,-3.031989574432373,1.0070879459381104,2.0249016284942627,0.3263518214225769,0.0,0.0,1.0,199.0184631347656,226.0,-46.854129791259766,-27979.751953125,2615.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1859130859375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567571759223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006665250402875,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4878415167331695,-8090.287109375,304.1158142089844,0.8510519862174988,0.468206524848938,0.4239181876182556,292.7599792480469,297.1499938964844,293.1499938964844,0.3688164055347442,-6864.642578125,304.113037109375,0.7938327193260193,0.3762930631637573,0.3597600162029266,292.6235046386719,297.1499938964844,293.1499938964844,0.6052848696708679,-7442.822265625,304.0863342285156,0.9011021852493286,0.5573335886001587,0.3907224833965301,292.55535888671875,297.1499938964844,293.1499938964844,0.8831824064254761,-13590.46484375,303.9430236816406,0.9990000128746032,0.7624117732048035,0.7199629545211792,292.8952331542969,297.1499938964844,293.1499938964844,0.1043729409575462,-12055.4111328125,304.1387939453125,0.5638521313667297,0.1348837018013,0.6307646036148071,288.3297424316406,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8945007324219,288.32891845703125,1.0,0.601589560508728,0.4452844858169555,0.4452844858169555,1.0,1.0,-3.031989574432373,1.0070879459381104,2.0249016284942627,0.3263518214225769,0.0,0.0,1.0,199.0184631347656,226.0,-46.854129791259766,-27979.751953125,2615.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1859130859375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567571759223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006665250402875,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8125915527344,297.1499938964844,293.1499938964844,0.490852028131485,-8125.01806640625,304.1221618652344,0.8443009853363037,0.4704271256923675,0.426347404718399,292.7908935546875,297.1499938964844,293.1499938964844,0.3733342587947845,-6927.216796875,304.1177978515625,0.7884119749069214,0.3799028694629669,0.3635955154895782,292.65826416015625,297.1499938964844,293.1499938964844,0.6140037178993225,-7521.4013671875,304.09295654296875,0.8953433036804199,0.5636219382286072,0.3954062163829803,292.6168518066406,297.1499938964844,293.1499938964844,0.8954982757568359,-13685.9287109375,303.9914855957031,0.9937503933906556,0.7649528384208679,0.7241209745407104,292.92340087890625,297.1499938964844,293.1499938964844,0.1052192524075508,-12129.5888671875,304.1410827636719,0.5585768222808838,0.1356184035539627,0.6357166171073914,288.3578491210937,291.1499938964844,251.4825897216797,250.9534912109375,279.1483459472656,292.9227905273437,288.3587341308594,1.0,0.6098950505256653,0.4453325867652893,0.4453325867652893,1.0,1.0,-3.0560779571533203,1.0163710117340088,2.0397069454193115,0.3304295837879181,0.0,0.0,1.0,208.7473602294922,229.0,12.357233047485352,-28367.763671875,2713.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3064880371094,306.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671794652938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002534164116e-05,0.0,0.0006771023618057,0.0,0.0,504.343505859375,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8125915527344,297.1499938964844,293.1499938964844,0.490852028131485,-8125.01806640625,304.1221618652344,0.8443009853363037,0.4704271256923675,0.426347404718399,292.7908935546875,297.1499938964844,293.1499938964844,0.3733342587947845,-6927.216796875,304.1177978515625,0.7884119749069214,0.3799028694629669,0.3635955154895782,292.65826416015625,297.1499938964844,293.1499938964844,0.6140037178993225,-7521.4013671875,304.09295654296875,0.8953433036804199,0.5636219382286072,0.3954062163829803,292.6168518066406,297.1499938964844,293.1499938964844,0.8954982757568359,-13685.9287109375,303.9914855957031,0.9937503933906556,0.7649528384208679,0.7241209745407104,292.92340087890625,297.1499938964844,293.1499938964844,0.1052192524075508,-12129.5888671875,304.1410827636719,0.5585768222808838,0.1356184035539627,0.6357166171073914,288.3578491210937,291.1499938964844,251.4825897216797,250.9534912109375,279.1483459472656,292.9227905273437,288.3587341308594,1.0,0.6098950505256653,0.4453325867652893,0.4453325867652893,1.0,1.0,-3.0560779571533203,1.0163710117340088,2.0397069454193115,0.3304295837879181,0.0,0.0,1.0,208.7473602294922,229.0,12.357233047485352,-28367.763671875,2713.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3064880371094,306.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671794652938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002534164116e-05,0.0,0.0006771023618057,0.0,0.0,504.343505859375,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4931704103946686,-8151.42431640625,304.1275634765625,0.8401175737380981,0.4721117317676544,0.4281803667545318,292.8201904296875,297.1499938964844,293.1499938964844,0.3773159384727478,-6982.2734375,304.12188720703125,0.7854620218276978,0.3830601274967193,0.3668992221355438,292.69091796875,297.1499938964844,293.1499938964844,0.6221441030502319,-7594.86083984375,304.098388671875,0.8925125002861023,0.5694535970687866,0.399685651063919,292.6597900390625,297.1499938964844,293.1499938964844,0.9064719676971436,-13779.0986328125,304.0256652832031,0.990147590637207,0.7697382569313049,0.7284966707229614,292.9483337402344,297.1499938964844,293.1499938964844,0.1059595793485641,-12194.796875,304.142822265625,0.5554938912391663,0.1363030821084976,0.6399520635604858,288.379638671875,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9477844238281,288.38067626953125,1.0,0.6163222193717957,0.4454436302185058,0.4454436302185058,1.0,1.0,-3.0777158737182617,1.0248907804489136,2.0528252124786377,0.3341073989868164,0.0,0.0,1.0,215.63946533203125,232.0,25.63551902770996,-28646.52734375,2791.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4718322753906,306.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,26603.48828125,26640.0,0.0,0.0,0.6765809059143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589469909667969,1.6589696407318115,-2.272849633300212e-05,0.0,0.0006866435869596,0.0,0.0,507.6389465332031,0.0,0.0,0.0,0.9056782126426696,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4931704103946686,-8151.42431640625,304.1275634765625,0.8401175737380981,0.4721117317676544,0.4281803667545318,292.8201904296875,297.1499938964844,293.1499938964844,0.3773159384727478,-6982.2734375,304.12188720703125,0.7854620218276978,0.3830601274967193,0.3668992221355438,292.69091796875,297.1499938964844,293.1499938964844,0.6221441030502319,-7594.86083984375,304.098388671875,0.8925125002861023,0.5694535970687866,0.399685651063919,292.6597900390625,297.1499938964844,293.1499938964844,0.9064719676971436,-13779.0986328125,304.0256652832031,0.990147590637207,0.7697382569313049,0.7284966707229614,292.9483337402344,297.1499938964844,293.1499938964844,0.1059595793485641,-12194.796875,304.142822265625,0.5554938912391663,0.1363030821084976,0.6399520635604858,288.379638671875,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9477844238281,288.38067626953125,1.0,0.6163222193717957,0.4454436302185058,0.4454436302185058,1.0,1.0,-3.0777158737182617,1.0248907804489136,2.0528252124786377,0.3341073989868164,0.0,0.0,1.0,215.63946533203125,232.0,25.63551902770996,-28646.52734375,2791.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4718322753906,306.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,26603.48828125,26640.0,0.0,0.0,0.6765809059143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589469909667969,1.6589696407318115,-2.272849633300212e-05,0.0,0.0006866435869596,0.0,0.0,507.6389465332031,0.0,0.0,0.0,0.9056782126426696,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4939768314361572,-8160.1669921875,304.1301574707031,0.8385644555091858,0.4727925062179565,0.4289212226867676,292.8341369628906,297.1499938964844,293.1499938964844,0.3790245652198791,-7005.69580078125,304.1239013671875,0.7845039963722229,0.384498655796051,0.3683862090110779,292.7063903808594,297.1499938964844,293.1499938964844,0.6258594393730164,-7628.22119140625,304.1010131835937,0.891725480556488,0.5722302198410034,0.4017051756381988,292.6783142089844,297.1499938964844,293.1499938964844,0.9116508364677428,-13825.6962890625,304.038818359375,0.989022135734558,0.7723020315170288,0.7309529185295105,292.95965576171875,297.1499938964844,293.1499938964844,0.1062726378440857,-12222.0771484375,304.1435546875,0.5544337630271912,0.1366289407014846,0.6418813467025757,288.3925170898437,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9591369628906,288.3936767578125,1.0,0.6191056966781616,0.4455072283744812,0.4455072283744812,1.0,1.0,-3.088095188140869,1.0290005207061768,2.0590946674346924,0.3358922600746155,0.0,0.0,1.0,218.41629028320312,232.0,30.626937866210938,-28788.732421875,2827.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5665283203125,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.046875,27720.0,0.0,0.0,0.6808948516845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274435064464342e-05,0.0,0.0006910217343829,0.0,0.0,508.1701965332031,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.878173828125,297.1499938964844,293.1499938964844,0.4937333762645721,-8154.62353515625,304.1342163085937,0.837195873260498,0.4733639061450958,0.4295590221881866,292.8476257324219,297.1499938964844,293.1499938964844,0.3799144327640533,-7016.5732421875,304.12701416015625,0.7837221026420593,0.3858479261398315,0.3697799742221832,292.72137451171875,297.1499938964844,293.1499938964844,0.6283104419708252,-7648.802734375,304.10546875,0.8911585211753845,0.5749074816703796,0.4036533832550049,292.69586181640625,297.1499938964844,293.1499938964844,0.915018916130066,-13850.9658203125,304.0528869628906,0.9881300330162048,0.7748358845710754,0.733415961265564,292.9703674316406,297.1499938964844,293.1499938964844,0.1063707470893859,-12227.7275390625,304.1445617675781,0.5535429120063782,0.1369357109069824,0.6436944603919983,288.4301147460937,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9698791503906,288.4322814941406,1.0,0.6216806173324585,0.4455775022506714,0.4455775022506714,1.0,1.0,-3.0980217456817627,1.032951831817627,2.065069913864136,0.3376229107379913,0.0,0.0,1.0,220.9216461181641,235.0,64.09368133544922,-29046.73828125,2860.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64794921875,306.5259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1484375,27720.0,0.0,0.0,0.6851643323898315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684155821800232,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953547126613,0.0,0.0,531.1343383789062,0.0,0.0,0.0,0.9198375344276428,4.0,0.0,1.0
631620,292.9080810546875,297.1499938964844,293.1499938964844,0.4938990473747253,-8153.8037109375,304.13916015625,0.8347246646881104,0.4741843342781067,0.4305222034454345,292.873291015625,297.1499938964844,293.1499938964844,0.3822287917137146,-7047.50048828125,304.1307983398437,0.7824167609214783,0.3883027136325836,0.3723083436489105,292.7494506835937,297.1499938964844,293.1499938964844,0.6341947913169861,-7701.09619140625,304.1104431152344,0.890383780002594,0.5800697207450867,0.4073662161827087,292.72857666015625,297.1499938964844,293.1499938964844,0.9227314591407776,-13920.6689453125,304.0722045898437,0.9867079257965088,0.7797012329101562,0.7381632924079895,292.9901733398437,297.1499938964844,293.1499938964844,0.1067335978150367,-12257.240234375,304.145751953125,0.5520029067993164,0.1374711096286773,0.6469130516052246,288.47198486328125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513671875,292.9897155761719,288.4735107421875,1.0,0.6263365745544434,0.4457412958145141,0.4457412958145141,1.0,1.0,-3.116262435913086,1.0402919054031372,2.075970411300659,0.3408823609352112,0.0,0.0,1.0,225.4070587158203,238.0,58.12151718139648,-29330.259765625,2921.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8125,306.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.708984375,27720.0,0.0,0.0,0.6932010054588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912219524383545,1.691245675086975,-2.362147279200144e-05,0.0,0.0007035108865238,0.0,0.0,537.8479614257812,0.0,0.0,0.0,0.9233474731445312,4.0,0.0,1.0
631680,292.9080810546875,297.1499938964844,293.1499938964844,0.4938990473747253,-8153.8037109375,304.13916015625,0.8347246646881104,0.4741843342781067,0.4305222034454345,292.873291015625,297.1499938964844,293.1499938964844,0.3822287917137146,-7047.50048828125,304.1307983398437,0.7824167609214783,0.3883027136325836,0.3723083436489105,292.7494506835937,297.1499938964844,293.1499938964844,0.6341947913169861,-7701.09619140625,304.1104431152344,0.890383780002594,0.5800697207450867,0.4073662161827087,292.72857666015625,297.1499938964844,293.1499938964844,0.9227314591407776,-13920.6689453125,304.0722045898437,0.9867079257965088,0.7797012329101562,0.7381632924079895,292.9901733398437,297.1499938964844,293.1499938964844,0.1067335978150367,-12257.240234375,304.145751953125,0.5520029067993164,0.1374711096286773,0.6469130516052246,288.47198486328125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513671875,292.9897155761719,288.4735107421875,1.0,0.6263365745544434,0.4457412958145141,0.4457412958145141,1.0,1.0,-3.116262435913086,1.0402919054031372,2.075970411300659,0.3408823609352112,0.0,0.0,1.0,225.4070587158203,238.0,58.12151718139648,-29330.259765625,2921.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8125,306.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.708984375,27720.0,0.0,0.0,0.6932010054588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912219524383545,1.691245675086975,-2.362147279200144e-05,0.0,0.0007035108865238,0.0,0.0,537.8479614257812,0.0,0.0,0.0,0.9233474731445312,4.0,0.0,1.0
631740,292.9359741210937,297.1499938964844,293.1499938964844,0.493694931268692,-8148.86474609375,304.1430969238281,0.8324137330055237,0.474652886390686,0.4311387538909912,292.8971862792969,297.1499938964844,293.1499938964844,0.3842697739601135,-7074.8896484375,304.1337890625,0.781256377696991,0.3904641270637512,0.3745404183864593,292.7749938964844,297.1499938964844,293.1499938964844,0.6399343609809875,-7752.62890625,304.1140441894531,0.8898974657058716,0.5850343108177185,0.4109387397766113,292.7589416503906,297.1499938964844,293.1499938964844,0.9295668005943298,-13984.876953125,304.0866394042969,0.985511302947998,0.7842164635658264,0.7425872087478638,293.008056640625,297.1499938964844,293.1499938964844,0.1070164367556572,-12279.982421875,304.1466979980469,0.5505720973014832,0.1378906965255737,0.6495584845542908,288.5077819824219,291.1499938964844,251.5294189453125,250.99905395507807,279.1517333984375,293.0076599121094,288.5092163085937,1.0,0.6304941177368164,0.4459347426891327,0.4459347426891327,1.0,1.0,-3.132483720779419,1.046930909156799,2.08555269241333,0.343891441822052,0.0,0.0,1.0,229.449951171875,241.0,52.268741607666016,-29587.3828125,2976.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9901123046875,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.275390625,28800.0,0.0,0.0,0.7004210352897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928900480270386,1.6929137706756592,-2.366809167142492e-05,0.0,0.0007108382997103,0.0,0.0,539.4409790039062,0.0,0.0,0.0,0.9391761422157288,4.0,0.0,1.0
631800,292.9359741210937,297.1499938964844,293.1499938964844,0.493694931268692,-8148.86474609375,304.1430969238281,0.8324137330055237,0.474652886390686,0.4311387538909912,292.8971862792969,297.1499938964844,293.1499938964844,0.3842697739601135,-7074.8896484375,304.1337890625,0.781256377696991,0.3904641270637512,0.3745404183864593,292.7749938964844,297.1499938964844,293.1499938964844,0.6399343609809875,-7752.62890625,304.1140441894531,0.8898974657058716,0.5850343108177185,0.4109387397766113,292.7589416503906,297.1499938964844,293.1499938964844,0.9295668005943298,-13984.876953125,304.0866394042969,0.985511302947998,0.7842164635658264,0.7425872087478638,293.008056640625,297.1499938964844,293.1499938964844,0.1070164367556572,-12279.982421875,304.1466979980469,0.5505720973014832,0.1378906965255737,0.6495584845542908,288.5077819824219,291.1499938964844,251.5294189453125,250.99905395507807,279.1517333984375,293.0076599121094,288.5092163085937,1.0,0.6304941177368164,0.4459347426891327,0.4459347426891327,1.0,1.0,-3.132483720779419,1.046930909156799,2.08555269241333,0.343891441822052,0.0,0.0,1.0,229.449951171875,241.0,52.268741607666016,-29587.3828125,2976.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9901123046875,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.275390625,28800.0,0.0,0.0,0.7004210352897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928900480270386,1.6929137706756592,-2.366809167142492e-05,0.0,0.0007108382997103,0.0,0.0,539.4409790039062,0.0,0.0,0.0,0.9391761422157288,4.0,0.0,1.0
631860,292.96221923828125,297.1499938964844,293.1499938964844,0.4919154345989227,-8123.07568359375,304.1482238769531,0.8300883173942566,0.4747561514377594,0.4314402937889099,292.919677734375,297.1499938964844,293.1499938964844,0.3850581347942352,-7083.59814453125,304.13775634765625,0.7800531387329102,0.3923125267028808,0.376483678817749,292.799072265625,297.1499938964844,293.1499938964844,0.6437928080558777,-7785.71484375,304.11944580078125,0.8894166350364685,0.5896506905555725,0.4142882525920868,292.7874450683594,297.1499938964844,293.1499938964844,0.933395504951477,-14015.32421875,304.1011047363281,0.9843318462371826,0.7883414626121521,0.7466515302658081,293.0243225097656,297.1499938964844,293.1499938964844,0.1069494634866714,-12268.5,304.1478881835937,0.5490846633911133,0.1381863206624984,0.6516316533088684,288.5730895996094,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0239562988281,288.5748596191406,1.0,0.6342605948448181,0.4461620151996612,0.4461620151996612,1.0,1.0,-3.146591186523437,1.0528441667556765,2.093747138977051,0.3466508090496063,0.0,0.0,1.0,233.26712036132807,244.0,73.07344055175781,-29951.537109375,3026.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347961425781,306.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7073193788528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222949169576e-05,0.0,0.0007178392261266,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96221923828125,297.1499938964844,293.1499938964844,0.4919154345989227,-8123.07568359375,304.1482238769531,0.8300883173942566,0.4747561514377594,0.4314402937889099,292.919677734375,297.1499938964844,293.1499938964844,0.3850581347942352,-7083.59814453125,304.13775634765625,0.7800531387329102,0.3923125267028808,0.376483678817749,292.799072265625,297.1499938964844,293.1499938964844,0.6437928080558777,-7785.71484375,304.11944580078125,0.8894166350364685,0.5896506905555725,0.4142882525920868,292.7874450683594,297.1499938964844,293.1499938964844,0.933395504951477,-14015.32421875,304.1011047363281,0.9843318462371826,0.7883414626121521,0.7466515302658081,293.0243225097656,297.1499938964844,293.1499938964844,0.1069494634866714,-12268.5,304.1478881835937,0.5490846633911133,0.1381863206624984,0.6516316533088684,288.5730895996094,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0239562988281,288.5748596191406,1.0,0.6342605948448181,0.4461620151996612,0.4461620151996612,1.0,1.0,-3.146591186523437,1.0528441667556765,2.093747138977051,0.3466508090496063,0.0,0.0,1.0,233.26712036132807,244.0,73.07344055175781,-29951.537109375,3026.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347961425781,306.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7073193788528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222949169576e-05,0.0,0.0007178392261266,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.98699951171875,297.1499938964844,293.1499938964844,0.4904914498329162,-8103.15478515625,304.15118408203125,0.8276393413543701,0.4744838774204254,0.4313956797122955,292.94097900390625,297.1499938964844,293.1499938964844,0.386112630367279,-7097.1640625,304.1400756835937,0.7786990404129028,0.3938263654708862,0.378108948469162,292.8218078613281,297.1499938964844,293.1499938964844,0.6482405066490173,-7825.57421875,304.1221923828125,0.8888272643089294,0.5939303636550903,0.4173966348171234,292.81396484375,297.1499938964844,293.1499938964844,0.9378229975700378,-14057.69140625,304.1099548339844,0.9830890893936156,0.7921451926231384,0.7503926157951355,293.0391845703125,297.1499938964844,293.1499938964844,0.1069584041833877,-12266.1181640625,304.1485595703125,0.547465443611145,0.1383570283651352,0.6531338691711426,288.6126708984375,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0388488769531,288.6141357421875,1.0,0.6376886367797852,0.4464266896247864,0.4464266896247864,1.0,1.0,-3.1585352420806885,1.0580238103866575,2.100511312484741,0.3491579294204712,0.0,0.0,1.0,236.9622802734375,247.0,59.66141128540039,-30171.013671875,3071.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135977149009705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007242109277285,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632040,292.98699951171875,297.1499938964844,293.1499938964844,0.4904914498329162,-8103.15478515625,304.15118408203125,0.8276393413543701,0.4744838774204254,0.4313956797122955,292.94097900390625,297.1499938964844,293.1499938964844,0.386112630367279,-7097.1640625,304.1400756835937,0.7786990404129028,0.3938263654708862,0.378108948469162,292.8218078613281,297.1499938964844,293.1499938964844,0.6482405066490173,-7825.57421875,304.1221923828125,0.8888272643089294,0.5939303636550903,0.4173966348171234,292.81396484375,297.1499938964844,293.1499938964844,0.9378229975700378,-14057.69140625,304.1099548339844,0.9830890893936156,0.7921451926231384,0.7503926157951355,293.0391845703125,297.1499938964844,293.1499938964844,0.1069584041833877,-12266.1181640625,304.1485595703125,0.547465443611145,0.1383570283651352,0.6531338691711426,288.6126708984375,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0388488769531,288.6141357421875,1.0,0.6376886367797852,0.4464266896247864,0.4464266896247864,1.0,1.0,-3.1585352420806885,1.0580238103866575,2.100511312484741,0.3491579294204712,0.0,0.0,1.0,236.9622802734375,247.0,59.66141128540039,-30171.013671875,3071.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135977149009705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007242109277285,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632100,292.99884033203125,297.1499938964844,293.1499938964844,0.4896570742130279,-8091.7314453125,304.1524658203125,0.826370120048523,0.4742225408554077,0.4312593042850494,292.951171875,297.1499938964844,293.1499938964844,0.3865275084972381,-7102.40478515625,304.14111328125,0.777964174747467,0.3944653570652008,0.3788089752197265,292.83270263671875,297.1499938964844,293.1499938964844,0.6503451466560364,-7844.4501953125,304.1234130859375,0.8884879350662231,0.595944881439209,0.4188644587993622,292.8265380859375,297.1499938964844,293.1499938964844,0.9398366212844848,-14077.37109375,304.1135559082031,0.9824416637420654,0.7939320206642151,0.7521564364433289,293.0461120605469,297.1499938964844,293.1499938964844,0.1069315150380134,-12262.1865234375,304.1488647460937,0.5466047525405884,0.1383980363607406,0.6536812782287598,288.63092041015625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458068847656,288.63238525390625,1.0,0.6392893195152283,0.4465728402137756,0.4465728402137756,1.0,1.0,-3.163757562637329,1.0603618621826172,2.103395700454712,0.3503269553184509,0.0,0.0,1.0,238.7745819091797,247.0,55.71002960205078,-30274.025390625,3092.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,28783.865234375,29880.0,0.0,0.0,0.7164732813835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255905866622925,1.72561514377594,-2.459128518239595e-05,0.0,0.0007271292852237,0.0,0.0,571.30908203125,0.0,0.0,0.0,0.9570249319076538,4.0,0.0,1.0
632160,293.0103759765625,297.1499938964844,293.1499938964844,0.4879148602485657,-8067.8232421875,304.1551818847656,0.8250645399093628,0.4738704264163971,0.4310482442378998,292.9611511230469,297.1499938964844,293.1499938964844,0.3862064182758331,-7096.37255859375,304.143310546875,0.7771862149238586,0.3950247168540954,0.3794364929199219,292.8434143066406,297.1499938964844,293.1499938964844,0.6512865424156189,-7851.58642578125,304.12652587890625,0.8881101012229919,0.597864031791687,0.4202730357646942,292.8388061523437,297.1499938964844,293.1499938964844,0.940240740776062,-14076.9541015625,304.11944580078125,0.9817671775817872,0.7956234216690063,0.7538439631462097,293.052734375,297.1499938964844,293.1499938964844,0.1067048013210296,-12238.1806640625,304.14947509765625,0.5457083582878113,0.1384108960628509,0.6541038751602173,288.6715087890625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05242919921875,288.6737670898437,1.0,0.6408205628395081,0.4467286765575409,0.4467286765575409,1.0,1.0,-3.168490171432495,1.0625368356704712,2.105953454971313,0.3514435589313507,0.0,0.0,1.0,240.57254028320312,250.0,81.01207733154297,-30486.0234375,3111.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4226379394531,307.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,29589.08203125,29880.0,0.0,0.0,0.7193729281425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495603561401367,1.7495856285095217,-2.527921606088057e-05,0.0,0.0007300720899365,0.0,0.0,595.4493408203125,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03253173828125,297.1499938964844,293.1499938964844,0.4853538572788238,-8033.5810546875,304.1576843261719,0.8223215341567993,0.4729146957397461,0.4303903877735138,292.980224609375,297.1499938964844,293.1499938964844,0.3863088190555572,-7096.45068359375,304.1453552246094,0.7755005359649658,0.3959412574768066,0.3804889321327209,292.8642272949219,297.1499938964844,293.1499938964844,0.6543700695037842,-7878.82666015625,304.1291809082031,0.8872033953666687,0.601406991481781,0.422880619764328,292.8621826171875,297.1499938964844,293.1499938964844,0.9426960945129396,-14099.9111328125,304.1254577636719,0.9803131818771362,0.7987635731697083,0.7569673657417297,293.0651550292969,297.1499938964844,293.1499938964844,0.1064581722021102,-12212.1630859375,304.1500549316406,0.5437995195388794,0.1383540630340576,0.6545773148536682,288.7164001464844,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0648803710937,288.7179260253906,1.0,0.6436766982078552,0.4470711052417755,0.4470711052417755,1.0,1.0,-3.176426649093628,1.0663803815841677,2.110046148300171,0.3535096645355224,0.0,0.0,1.0,244.1394958496093,253.0,65.79303741455078,-30676.833984375,3148.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5425720214844,307.3677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,29813.564453125,29880.0,0.0,0.0,0.7248452305793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561845779418943,1.7562099695205688,-2.547100120864343e-05,0.0,0.0007356257410719,0.0,0.0,602.2384643554688,0.0,0.0,0.0,0.9587988257408142,4.0,0.0,1.0
632280,293.03253173828125,297.1499938964844,293.1499938964844,0.4853538572788238,-8033.5810546875,304.1576843261719,0.8223215341567993,0.4729146957397461,0.4303903877735138,292.980224609375,297.1499938964844,293.1499938964844,0.3863088190555572,-7096.45068359375,304.1453552246094,0.7755005359649658,0.3959412574768066,0.3804889321327209,292.8642272949219,297.1499938964844,293.1499938964844,0.6543700695037842,-7878.82666015625,304.1291809082031,0.8872033953666687,0.601406991481781,0.422880619764328,292.8621826171875,297.1499938964844,293.1499938964844,0.9426960945129396,-14099.9111328125,304.1254577636719,0.9803131818771362,0.7987635731697083,0.7569673657417297,293.0651550292969,297.1499938964844,293.1499938964844,0.1064581722021102,-12212.1630859375,304.1500549316406,0.5437995195388794,0.1383540630340576,0.6545773148536682,288.7164001464844,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0648803710937,288.7179260253906,1.0,0.6436766982078552,0.4470711052417755,0.4470711052417755,1.0,1.0,-3.176426649093628,1.0663803815841677,2.110046148300171,0.3535096645355224,0.0,0.0,1.0,244.1394958496093,253.0,65.79303741455078,-30676.833984375,3148.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5425720214844,307.3677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,29813.564453125,29880.0,0.0,0.0,0.7248452305793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561845779418943,1.7562099695205688,-2.547100120864343e-05,0.0,0.0007356257410719,0.0,0.0,602.2384643554688,0.0,0.0,0.0,0.9587988257408142,4.0,0.0,1.0
632340,293.053466796875,297.1499938964844,293.1499938964844,0.4826539158821106,-7997.8671875,304.1596374511719,0.8194300532341003,0.4716406464576721,0.4294500648975372,292.9985046386719,297.1499938964844,293.1499938964844,0.3862538337707519,-7094.541015625,304.1470031738281,0.773651659488678,0.3965330421924591,0.3812580704689026,292.8839416503906,297.1499938964844,293.1499938964844,0.6573390960693359,-7905.310546875,304.13116455078125,0.8861578106880188,0.6046493053436279,0.4252659380435943,292.8840026855469,297.1499938964844,293.1499938964844,0.9450429081916808,-14123.25,304.12969970703125,0.9787635207176208,0.8016296029090881,0.7598318457603455,293.0765075683594,297.1499938964844,293.1499938964844,0.1061777397990226,-12183.6728515625,304.1505126953125,0.5417665839195251,0.1381981968879699,0.6545970439910889,288.75323486328125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0755920410156,288.7546691894531,1.0,0.6462810039520264,0.4474397003650665,0.4474397003650665,1.0,1.0,-3.182558536529541,1.0696022510528564,2.112956285476685,0.3553566932678222,0.0,0.0,1.0,247.6561279296875,256.0,55.4497299194336,-30840.904296875,3180.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6729431152344,307.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.71875,30960.0,0.0,0.0,0.7297111749649048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576905488967896,1.7577160596847534,-2.5514704248053025e-05,0.0,0.0007405640790238,0.0,0.0,603.7891235351562,0.0,0.0,0.0,0.9745454788208008,4.0,0.0,1.0
632400,293.053466796875,297.1499938964844,293.1499938964844,0.4826539158821106,-7997.8671875,304.1596374511719,0.8194300532341003,0.4716406464576721,0.4294500648975372,292.9985046386719,297.1499938964844,293.1499938964844,0.3862538337707519,-7094.541015625,304.1470031738281,0.773651659488678,0.3965330421924591,0.3812580704689026,292.8839416503906,297.1499938964844,293.1499938964844,0.6573390960693359,-7905.310546875,304.13116455078125,0.8861578106880188,0.6046493053436279,0.4252659380435943,292.8840026855469,297.1499938964844,293.1499938964844,0.9450429081916808,-14123.25,304.12969970703125,0.9787635207176208,0.8016296029090881,0.7598318457603455,293.0765075683594,297.1499938964844,293.1499938964844,0.1061777397990226,-12183.6728515625,304.1505126953125,0.5417665839195251,0.1381981968879699,0.6545970439910889,288.75323486328125,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0755920410156,288.7546691894531,1.0,0.6462810039520264,0.4474397003650665,0.4474397003650665,1.0,1.0,-3.182558536529541,1.0696022510528564,2.112956285476685,0.3553566932678222,0.0,0.0,1.0,247.6561279296875,256.0,55.4497299194336,-30840.904296875,3180.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6729431152344,307.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.71875,30960.0,0.0,0.0,0.7297111749649048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576905488967896,1.7577160596847534,-2.5514704248053025e-05,0.0,0.0007405640790238,0.0,0.0,603.7891235351562,0.0,0.0,0.0,0.9745454788208008,4.0,0.0,1.0
632460,293.07354736328125,297.1499938964844,293.1499938964844,0.478558212518692,-7943.21337890625,304.1631164550781,0.8163434267044067,0.4700153172016144,0.4282069802284241,293.0163269042969,297.1499938964844,293.1499938964844,0.3849777281284332,-7074.275390625,304.1500244140625,0.7715842127799988,0.3967629075050354,0.381689578294754,292.90264892578125,297.1499938964844,293.1499938964844,0.6585774421691895,-7914.767578125,304.1352233886719,0.8849664330482483,0.6075964570045471,0.4274508655071258,292.9047241210937,297.1499938964844,293.1499938964844,0.9450128078460692,-14117.873046875,304.13629150390625,0.9770785570144652,0.8041664361953735,0.7624066472053528,293.0869140625,297.1499938964844,293.1499938964844,0.1056052818894386,-12126.2939453125,304.1512756347656,0.5396117568016052,0.1379524022340774,0.654217004776001,288.8173522949219,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0858154296875,288.81903076171875,1.0,0.6486456394195557,0.4478585422039032,0.4478585422039032,1.0,1.0,-3.1868507862091064,1.072243571281433,2.114607095718384,0.3570363819599151,0.0,0.0,1.0,251.1517944335937,259.0,72.91699981689453,-31108.005859375,3208.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7724609375,307.6088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,30823.18359375,30960.0,0.0,0.0,0.7344214916229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333562345826067e-05,0.0,0.000745344441384,0.0,0.0,633.0879516601562,0.0,0.0,0.0,0.9749974012374878,4.0,0.0,1.0
