time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632520,293.07354736328125,297.1499938964844,293.1499938964844,0.478558212518692,-7943.21337890625,304.1631164550781,0.8163434267044067,0.4700153172016144,0.4282069802284241,293.0163269042969,297.1499938964844,293.1499938964844,0.3849777281284332,-7074.275390625,304.1500244140625,0.7715842127799988,0.3967629075050354,0.381689578294754,292.90264892578125,297.1499938964844,293.1499938964844,0.6585774421691895,-7914.767578125,304.1352233886719,0.8849664330482483,0.6075964570045471,0.4274508655071258,292.9047241210937,297.1499938964844,293.1499938964844,0.9450128078460692,-14117.873046875,304.13629150390625,0.9770785570144652,0.8041664361953735,0.7624066472053528,293.0869140625,297.1499938964844,293.1499938964844,0.1056052818894386,-12126.2939453125,304.1512756347656,0.5396117568016052,0.1379524022340774,0.654217004776001,288.8173522949219,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0858154296875,288.81903076171875,1.0,0.6486456394195557,0.4478585422039032,0.4478585422039032,1.0,1.0,-3.1868507862091064,1.072243571281433,2.114607095718384,0.3570363819599151,0.0,0.0,1.0,251.1517944335937,259.0,72.91699981689453,-31108.005859375,3208.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7724609375,307.6088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,30823.18359375,30960.0,0.0,0.0,0.7344214916229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333562345826067e-05,0.0,0.000745344441384,0.0,0.0,633.0879516601562,0.0,0.0,0.0,0.9749974012374878,4.0,0.0,1.0
632580,293.0927124023437,297.1499938964844,293.1499938964844,0.4749085903167724,-7895.30126953125,304.1648254394531,0.8130609393119812,0.4680679440498352,0.4266688227653503,293.0334777832031,297.1499938964844,293.1499938964844,0.3839953243732452,-7059.12353515625,304.1516418457031,0.7693344950675964,0.3966693580150604,0.3818096220493316,292.9201965332031,297.1499938964844,293.1499938964844,0.6605638861656189,-7932.40185546875,304.1368408203125,0.8836647272109985,0.6103036999702454,0.4294594824314117,292.92413330078125,297.1499938964844,293.1499938964844,0.9459806084632874,-14127.0166015625,304.13922119140625,0.9752796292304992,0.8064391016960144,0.7647150754928589,293.0964050292969,297.1499938964844,293.1499938964844,0.1051504760980606,-12081.7041015625,304.151611328125,0.5373611450195312,0.1376265883445739,0.6534706950187683,288.8565673828125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957946777344,288.8580017089844,1.0,0.6507830023765564,0.448332279920578,0.448332279920578,1.0,1.0,-3.1894407272338867,1.0743695497512815,2.1150712966918945,0.3585779666900635,0.0,0.0,1.0,254.6134033203125,262.0,59.39666748046875,-31239.498046875,3233.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8788757324219,307.70489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.369140625,30960.0,0.0,0.0,0.7386570572853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887462377548218,1.788772702217102,-2.642428080434911e-05,0.0,0.0007496430189348,0.0,0.0,636.3622436523438,0.0,0.0,0.0,0.976519763469696,4.0,0.0,1.0
632640,293.0927124023437,297.1499938964844,293.1499938964844,0.4749085903167724,-7895.30126953125,304.1648254394531,0.8130609393119812,0.4680679440498352,0.4266688227653503,293.0334777832031,297.1499938964844,293.1499938964844,0.3839953243732452,-7059.12353515625,304.1516418457031,0.7693344950675964,0.3966693580150604,0.3818096220493316,292.9201965332031,297.1499938964844,293.1499938964844,0.6605638861656189,-7932.40185546875,304.1368408203125,0.8836647272109985,0.6103036999702454,0.4294594824314117,292.92413330078125,297.1499938964844,293.1499938964844,0.9459806084632874,-14127.0166015625,304.13922119140625,0.9752796292304992,0.8064391016960144,0.7647150754928589,293.0964050292969,297.1499938964844,293.1499938964844,0.1051504760980606,-12081.7041015625,304.151611328125,0.5373611450195312,0.1376265883445739,0.6534706950187683,288.8565673828125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957946777344,288.8580017089844,1.0,0.6507830023765564,0.448332279920578,0.448332279920578,1.0,1.0,-3.1894407272338867,1.0743695497512815,2.1150712966918945,0.3585779666900635,0.0,0.0,1.0,254.6134033203125,262.0,59.39666748046875,-31239.498046875,3233.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8788757324219,307.70489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.369140625,30960.0,0.0,0.0,0.7386570572853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887462377548218,1.788772702217102,-2.642428080434911e-05,0.0,0.0007496430189348,0.0,0.0,636.3622436523438,0.0,0.0,0.0,0.976519763469696,4.0,0.0,1.0
632700,293.1019592285156,297.1499938964844,293.1499938964844,0.4729832410812378,-7870.04638671875,304.1656188964844,0.8113436698913574,0.466973215341568,0.4257932007312774,293.04180908203125,297.1499938964844,293.1499938964844,0.3833979666233063,-7050.05224609375,304.1524353027344,0.768149197101593,0.3965041041374206,0.3817583620548248,292.9285888671875,297.1499938964844,293.1499938964844,0.6614897847175598,-7940.6376953125,304.1375427246094,0.8829805254936218,0.6115642786026001,0.4304033517837524,292.9333801269531,297.1499938964844,293.1499938964844,0.9463801980018616,-14130.8408203125,304.14044189453125,0.9743449091911316,0.8074802756309509,0.7657820582389832,293.1007995605469,297.1499938964844,293.1499938964844,0.1049087196588516,-12058.177734375,304.1517333984375,0.5362089276313782,0.1374375075101852,0.652976930141449,288.8749084472656,291.1499938964844,251.7080841064453,251.1714324951172,279.1546936035156,293.100341796875,288.8763122558594,1.0,0.6517723798751831,0.4485819935798645,0.4485819935798645,1.0,1.0,-3.1901512145996094,1.0752440690994265,2.1149070262908936,0.3592912554740906,0.0,0.0,1.0,256.32965087890625,262.0,55.67069625854492,-31300.677734375,3244.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9365234375,307.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.255859375,32040.0,0.0,0.0,0.7405626177787781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789205551147461,1.7892320156097412,-2.6437852284288965e-05,0.0,0.000751576910261,0.0,0.0,636.8526000976562,0.0,0.0,0.0,0.991747260093689,4.0,0.0,1.0
632760,293.111083984375,297.1499938964844,293.1499938964844,0.4702163338661194,-7833.05224609375,304.1678161621094,0.8095639944076538,0.4657907783985138,0.424845427274704,293.0500793457031,297.1499938964844,293.1499938964844,0.3820961415767669,-7030.14013671875,304.15435791015625,0.7669194936752319,0.3962549269199371,0.3816341161727905,292.93701171875,297.1499938964844,293.1499938964844,0.661284327507019,-7937.44677734375,304.1401672363281,0.8822554349899292,0.6127142310142517,0.4312892556190491,292.9424743652344,297.1499938964844,293.1499938964844,0.9452840089797974,-14115.640625,304.1441650390625,0.973377525806427,0.8084402680397034,0.7667860388755798,293.1050109863281,297.1499938964844,293.1499938964844,0.1044881269335746,-12016.4951171875,304.1521911621094,0.5350380539894104,0.1372321099042892,0.6524139046669006,288.9145812988281,291.1499938964844,251.7252197265625,251.18788146972656,279.1548156738281,293.1039123535156,288.916748046875,1.0,0.6527111530303955,0.4488312304019928,0.4488312304019928,1.0,1.0,-3.1904587745666504,1.0759587287902832,2.114500045776367,0.3599371016025543,0.0,0.0,1.0,258.044189453125,265.0,79.78064727783203,-31466.67578125,3254.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97918701171875,307.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,31758.875,32040.0,0.0,0.0,0.7425183057785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574028968811,1.812601089477539,-2.7132962713949386e-05,0.0,0.0007535616750828,0.0,0.0,662.1336059570312,0.0,0.0,0.0,0.9898911714553832,4.0,0.0,1.0
632820,293.1291809082031,297.1499938964844,293.1499938964844,0.4594245254993438,-7685.2958984375,304.1806945800781,0.8057566285133362,0.4631104171276092,0.4226967692375183,293.0664978027344,297.1499938964844,293.1499938964844,0.3751016855239868,-6922.31640625,304.1652526855469,0.7642865180969238,0.3954569697380066,0.3811240196228027,292.9540405273437,297.1499938964844,293.1499938964844,0.6535767316818237,-7857.3837890625,304.1574401855469,0.8806279301643372,0.6146590709686279,0.4328299760818481,292.960693359375,297.1499938964844,293.1499938964844,0.9333242177963256,-13960.9228515625,304.1676025390625,0.9712939858436584,0.8100085854530334,0.768527090549469,293.1129150390625,297.1499938964844,293.1499938964844,0.1025134623050689,-11817.13671875,304.1549377441406,0.5326270461082458,0.1367684304714203,0.651071310043335,289.1330871582031,291.1499938964844,251.76171875,251.222885131836,279.6181335449219,293.1107177734375,289.149169921875,1.0,0.6544324159622192,0.4338082373142242,0.4338082373142242,1.0,1.0,-3.1895956993103027,1.04029381275177,2.149301767349243,0.3245062232017517,0.0,0.0,1.0,261.47381591796875,268.0,308.6396789550781,-31175.53515625,3271.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1204833984375,308.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,31976.40234375,32040.0,0.0,0.0,0.7455673813819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187708854675293,1.8187981843948364,-2.731880522333085e-05,0.0,0.0007566561107523,0.0,0.0,668.947998046875,0.0,0.0,0.0,0.9929564595222472,4.0,0.0,1.0
632880,293.1291809082031,297.1499938964844,293.1499938964844,0.4594245254993438,-7685.2958984375,304.1806945800781,0.8057566285133362,0.4631104171276092,0.4226967692375183,293.0664978027344,297.1499938964844,293.1499938964844,0.3751016855239868,-6922.31640625,304.1652526855469,0.7642865180969238,0.3954569697380066,0.3811240196228027,292.9540405273437,297.1499938964844,293.1499938964844,0.6535767316818237,-7857.3837890625,304.1574401855469,0.8806279301643372,0.6146590709686279,0.4328299760818481,292.960693359375,297.1499938964844,293.1499938964844,0.9333242177963256,-13960.9228515625,304.1676025390625,0.9712939858436584,0.8100085854530334,0.768527090549469,293.1129150390625,297.1499938964844,293.1499938964844,0.1025134623050689,-11817.13671875,304.1549377441406,0.5326270461082458,0.1367684304714203,0.651071310043335,289.1330871582031,291.1499938964844,251.76171875,251.222885131836,279.6181335449219,293.1107177734375,289.149169921875,1.0,0.6544324159622192,0.4338082373142242,0.4338082373142242,1.0,1.0,-3.1895956993103027,1.04029381275177,2.149301767349243,0.3245062232017517,0.0,0.0,1.0,261.47381591796875,268.0,308.6396789550781,-31175.53515625,3271.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1204833984375,308.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,31976.40234375,32040.0,0.0,0.0,0.7455673813819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187708854675293,1.8187981843948364,-2.731880522333085e-05,0.0,0.0007566561107523,0.0,0.0,668.947998046875,0.0,0.0,0.0,0.9929564595222472,4.0,0.0,1.0
632940,293.1483459472656,297.1499938964844,293.1499938964844,0.4389875531196594,-7403.4404296875,304.2045288085937,0.8013794422149658,0.4597535729408264,0.4200063049793243,293.08355712890625,297.1499938964844,293.1499938964844,0.3601410984992981,-6691.9931640625,304.1850891113281,0.7612338662147522,0.3941148817539215,0.3801518082618713,292.9721984863281,297.1499938964844,293.1499938964844,0.6321306228637695,-7641.73974609375,304.19073486328125,0.8785386681556702,0.6159411668777466,0.4339346885681152,292.9809875488281,297.1499938964844,293.1499938964844,0.902382791042328,-13572.509765625,304.21337890625,0.9686921238899232,0.8106934428215027,0.7695151567459106,293.12030029296875,297.1499938964844,293.1499938964844,0.0985302180051803,-11411.671875,304.159912109375,0.530008852481842,0.1362109631299972,0.6493908762931824,289.61358642578125,291.1499938964844,251.80130004882807,251.26080322265625,280.3110046386719,293.1176147460937,289.6343078613281,1.0,0.6558746695518494,0.4136403501033783,0.4136403501033783,1.0,1.0,-3.1856908798217773,0.9868784546852112,2.198812484741211,0.2720302045345306,0.0,0.0,1.0,265.0550537109375,271.0,577.6304321289062,-30808.453125,3282.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4444885253906,308.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,32025.736328125,33120.0,0.0,0.0,0.7458459734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201733827590945,1.820200800895691,-2.736095484578982e-05,0.0,0.000756938883569,0.0,0.0,670.4967651367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1483459472656,297.1499938964844,293.1499938964844,0.4389875531196594,-7403.4404296875,304.2045288085937,0.8013794422149658,0.4597535729408264,0.4200063049793243,293.08355712890625,297.1499938964844,293.1499938964844,0.3601410984992981,-6691.9931640625,304.1850891113281,0.7612338662147522,0.3941148817539215,0.3801518082618713,292.9721984863281,297.1499938964844,293.1499938964844,0.6321306228637695,-7641.73974609375,304.19073486328125,0.8785386681556702,0.6159411668777466,0.4339346885681152,292.9809875488281,297.1499938964844,293.1499938964844,0.902382791042328,-13572.509765625,304.21337890625,0.9686921238899232,0.8106934428215027,0.7695151567459106,293.12030029296875,297.1499938964844,293.1499938964844,0.0985302180051803,-11411.671875,304.159912109375,0.530008852481842,0.1362109631299972,0.6493908762931824,289.61358642578125,291.1499938964844,251.80130004882807,251.26080322265625,280.3110046386719,293.1176147460937,289.6343078613281,1.0,0.6558746695518494,0.4136403501033783,0.4136403501033783,1.0,1.0,-3.1856908798217773,0.9868784546852112,2.198812484741211,0.2720302045345306,0.0,0.0,1.0,265.0550537109375,271.0,577.6304321289062,-30808.453125,3282.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4444885253906,308.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,32025.736328125,33120.0,0.0,0.0,0.7458459734916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201733827590945,1.820200800895691,-2.736095484578982e-05,0.0,0.000756938883569,0.0,0.0,670.4967651367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1671447753906,297.1499938964844,293.1499938964844,0.4195800125598907,-7137.64404296875,304.2182006835937,0.7966480851173401,0.4559811055660248,0.4168442785739898,293.1009216308594,297.1499938964844,293.1499938964844,0.3459010422229767,-6474.3076171875,304.1967163085937,0.7578420639038086,0.3922774791717529,0.3786785900592804,292.9896545410156,297.1499938964844,293.1499938964844,0.6116054654121399,-7440.18408203125,304.210693359375,0.8762027621269226,0.6169034838676453,0.434742659330368,293.0007629394531,297.1499938964844,293.1499938964844,0.8721664547920227,-13205.9951171875,304.24169921875,0.965758979320526,0.810960054397583,0.7699615955352783,293.1272277832031,297.1499938964844,293.1499938964844,0.0948771387338638,-11040.1787109375,304.16259765625,0.5272473692893982,0.1355599910020828,0.6472986936569214,290.0465393066406,291.1499938964844,251.8441162109375,251.3017578125,280.6722106933594,293.1250915527344,290.0610656738281,1.0,0.6570045948028564,0.4043806195259094,0.4043806195259094,1.0,1.0,-3.179112434387207,0.9589192867279052,2.2201931476593018,0.2455643564462661,0.0,0.0,1.0,268.6707763671875,274.0,568.4387817382812,-30840.78515625,3287.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084716796875,308.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.76171875,33120.0,0.0,0.0,0.7442887425422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844687461853,1.8318723440170288,-2.771296385617461e-05,0.0,0.0007553584291599,0.0,0.0,683.477783203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1671447753906,297.1499938964844,293.1499938964844,0.4195800125598907,-7137.64404296875,304.2182006835937,0.7966480851173401,0.4559811055660248,0.4168442785739898,293.1009216308594,297.1499938964844,293.1499938964844,0.3459010422229767,-6474.3076171875,304.1967163085937,0.7578420639038086,0.3922774791717529,0.3786785900592804,292.9896545410156,297.1499938964844,293.1499938964844,0.6116054654121399,-7440.18408203125,304.210693359375,0.8762027621269226,0.6169034838676453,0.434742659330368,293.0007629394531,297.1499938964844,293.1499938964844,0.8721664547920227,-13205.9951171875,304.24169921875,0.965758979320526,0.810960054397583,0.7699615955352783,293.1272277832031,297.1499938964844,293.1499938964844,0.0948771387338638,-11040.1787109375,304.16259765625,0.5272473692893982,0.1355599910020828,0.6472986936569214,290.0465393066406,291.1499938964844,251.8441162109375,251.3017578125,280.6722106933594,293.1250915527344,290.0610656738281,1.0,0.6570045948028564,0.4043806195259094,0.4043806195259094,1.0,1.0,-3.179112434387207,0.9589192867279052,2.2201931476593018,0.2455643564462661,0.0,0.0,1.0,268.6707763671875,274.0,568.4387817382812,-30840.78515625,3287.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084716796875,308.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.76171875,33120.0,0.0,0.0,0.7442887425422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844687461853,1.8318723440170288,-2.771296385617461e-05,0.0,0.0007553584291599,0.0,0.0,683.477783203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1840209960937,297.1499938964844,293.1499938964844,0.4021954536437988,-6899.7177734375,304.2243347167969,0.7920039296150208,0.4521239995956421,0.413568913936615,293.1175842285156,297.1499938964844,293.1499938964844,0.3330377340316772,-6277.83447265625,304.2025146484375,0.7544232606887817,0.3901416361331939,0.3768887817859649,293.00506591796875,297.1499938964844,293.1499938964844,0.5934170484542847,-7263.8212890625,304.2206420898437,0.8740172386169434,0.6178414225578308,0.4355090260505676,293.0178527832031,297.1499938964844,293.1499938964844,0.8449495434761047,-12882.6298828125,304.2563171386719,0.9629530906677246,0.811272919178009,0.7703976035118103,293.1335144042969,297.1499938964844,293.1499938964844,0.0916430652141571,-10712.052734375,304.16375732421875,0.5245426297187805,0.1348620355129242,0.6449119448661804,290.4164428710937,291.1499938964844,251.8902587890625,251.34585571289065,281.0224609375,293.1328430175781,290.4305419921875,1.0,0.6579290628433228,0.3951208889484405,0.3951208889484405,1.0,1.0,-3.1715989112854004,0.9311766028404236,2.240422248840332,0.2195125967264175,0.0,0.0,1.0,272.0911560058594,277.0,530.5267944335938,-30786.123046875,3289.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,309.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7416129112243652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007526428089477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1840209960937,297.1499938964844,293.1499938964844,0.4021954536437988,-6899.7177734375,304.2243347167969,0.7920039296150208,0.4521239995956421,0.413568913936615,293.1175842285156,297.1499938964844,293.1499938964844,0.3330377340316772,-6277.83447265625,304.2025146484375,0.7544232606887817,0.3901416361331939,0.3768887817859649,293.00506591796875,297.1499938964844,293.1499938964844,0.5934170484542847,-7263.8212890625,304.2206420898437,0.8740172386169434,0.6178414225578308,0.4355090260505676,293.0178527832031,297.1499938964844,293.1499938964844,0.8449495434761047,-12882.6298828125,304.2563171386719,0.9629530906677246,0.811272919178009,0.7703976035118103,293.1335144042969,297.1499938964844,293.1499938964844,0.0916430652141571,-10712.052734375,304.16375732421875,0.5245426297187805,0.1348620355129242,0.6449119448661804,290.4164428710937,291.1499938964844,251.8902587890625,251.34585571289065,281.0224609375,293.1328430175781,290.4305419921875,1.0,0.6579290628433228,0.3951208889484405,0.3951208889484405,1.0,1.0,-3.1715989112854004,0.9311766028404236,2.240422248840332,0.2195125967264175,0.0,0.0,1.0,272.0911560058594,277.0,530.5267944335938,-30786.123046875,3289.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,309.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7416129112243652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007526428089477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.19189453125,297.1499938964844,293.1499938964844,0.3936716318130493,-6782.484375,304.226318359375,0.789704442024231,0.4501495659351349,0.4118935167789459,293.12567138671875,297.1499938964844,293.1499938964844,0.3266456723213196,-6179.810546875,304.20458984375,0.7527022957801819,0.3889684379100799,0.3758928477764129,293.0121765136719,297.1499938964844,293.1499938964844,0.5843827128410339,-7176.26123046875,304.2242126464844,0.8729625344276428,0.6182777285575867,0.4358734488487243,293.0256652832031,297.1499938964844,293.1499938964844,0.8314063549041748,-12722.23046875,304.2615966796875,0.9615832567214966,0.8114152550697327,0.7706106305122375,293.1363830566406,297.1499938964844,293.1499938964844,0.0900499522686004,-10550.5810546875,304.1641540527344,0.5232185125350952,0.1345046311616897,0.6436640024185181,290.5977478027344,291.1499938964844,251.9146270751953,251.3691253662109,281.2001953125,293.13671875,290.6116943359375,1.0,0.6583356857299805,0.3904910385608673,0.3904910385608673,1.0,1.0,-3.16758131980896,0.9170899391174316,2.2504913806915283,0.2063309550285339,0.0,0.0,1.0,273.7508239746094,277.0,518.9641723632812,-30744.974609375,3290.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,309.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7398882508277893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000750892504584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1994323730469,297.1499938964844,293.1499938964844,0.3853563070297241,-6667.75,304.2275390625,0.7874059677124023,0.4481386244297027,0.4101863205432892,293.1335754394531,297.1499938964844,293.1499938964844,0.3203683197498321,-6083.29638671875,304.2060546875,0.7509649991989136,0.3877244591712951,0.3748301565647125,293.0190124511719,297.1499938964844,293.1499938964844,0.5755352973937988,-7090.53955078125,304.226806640625,0.8719176054000854,0.6186858415603638,0.4362191557884216,293.0330505371094,297.1499938964844,293.1499938964844,0.8181161880493164,-12565.1337890625,304.26544189453125,0.9602184295654296,0.8115378618240356,0.7708073258399963,293.1390991210937,297.1499938964844,293.1499938964844,0.0884963572025299,-10393.3603515625,304.1643981933594,0.5219100117683411,0.1341433376073837,0.6423947215080261,290.7738647460937,291.1499938964844,251.9398651123047,251.39321899414065,281.36773681640625,293.140625,290.7872009277344,1.0,0.6587106585502625,0.3862244486808777,0.3862244486808777,1.0,1.0,-3.163377285003662,0.9038071632385254,2.2595701217651367,0.1939947605133056,0.0,0.0,1.0,275.3910827636719,280.0,504.3549499511719,-30705.37890625,3289.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4519348144531,309.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7379351854324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007489103591069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.213623046875,297.1499938964844,293.1499938964844,0.3692824244499206,-6444.5791015625,304.2284545898437,0.7828003764152527,0.4440056979656219,0.4066730141639709,293.14892578125,297.1499938964844,293.1499938964844,0.3081082999706268,-5893.82421875,304.207763671875,0.7474313974380493,0.3850254714488983,0.3725053369998932,293.0317687988281,297.1499938964844,293.1499938964844,0.5583370923995972,-6923.5595703125,304.22979736328125,0.8698427081108093,0.6194170713424683,0.4368521273136139,293.0467529296875,297.1499938964844,293.1499938964844,0.7922448515892029,-12259.158203125,304.2699890136719,0.9574882388114928,0.8117220401763916,0.7711453437805176,293.1440734863281,297.1499938964844,293.1499938964844,0.0854874700307846,-10089.7099609375,304.16461181640625,0.5193356871604919,0.1334115862846374,0.6398072838783264,291.11260986328125,291.1499938964844,251.9930725097656,251.4439392089844,281.70428466796875,293.14849853515625,291.1255798339844,1.0,0.6593770384788513,0.3776912987232208,0.3776912987232208,1.0,1.0,-3.1544151306152344,0.8770239949226379,2.277391195297241,0.1692304164171219,0.0,0.0,1.0,278.6303100585937,283.0,480.4758911132813,-30596.013671875,3287.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7253723144531,309.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32439.55078125,34200.0,0.0,0.0,0.7334350943565369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831836462020874,1.83186423778534,-2.7713187591871247e-05,0.0,0.0007443433860316,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.213623046875,297.1499938964844,293.1499938964844,0.3692824244499206,-6444.5791015625,304.2284545898437,0.7828003764152527,0.4440056979656219,0.4066730141639709,293.14892578125,297.1499938964844,293.1499938964844,0.3081082999706268,-5893.82421875,304.207763671875,0.7474313974380493,0.3850254714488983,0.3725053369998932,293.0317687988281,297.1499938964844,293.1499938964844,0.5583370923995972,-6923.5595703125,304.22979736328125,0.8698427081108093,0.6194170713424683,0.4368521273136139,293.0467529296875,297.1499938964844,293.1499938964844,0.7922448515892029,-12259.158203125,304.2699890136719,0.9574882388114928,0.8117220401763916,0.7711453437805176,293.1440734863281,297.1499938964844,293.1499938964844,0.0854874700307846,-10089.7099609375,304.16461181640625,0.5193356871604919,0.1334115862846374,0.6398072838783264,291.11260986328125,291.1499938964844,251.9930725097656,251.4439392089844,281.70428466796875,293.14849853515625,291.1255798339844,1.0,0.6593770384788513,0.3776912987232208,0.3776912987232208,1.0,1.0,-3.1544151306152344,0.8770239949226379,2.277391195297241,0.1692304164171219,0.0,0.0,1.0,278.6303100585937,283.0,480.4758911132813,-30596.013671875,3287.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7253723144531,309.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32439.55078125,34200.0,0.0,0.0,0.7334350943565369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831836462020874,1.83186423778534,-2.7713187591871247e-05,0.0,0.0007443433860316,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2267761230469,297.1499938964844,293.1499938964844,0.3538238108158111,-6227.8701171875,304.22802734375,0.7781712412834167,0.4397274255752563,0.4030276834964752,293.1637268066406,297.1499938964844,293.1499938964844,0.296149879693985,-5707.51220703125,304.2084045410156,0.7438086867332458,0.382055401802063,0.3699201643466949,293.0435485839844,297.1499938964844,293.1499938964844,0.5416398644447327,-6760.56640625,304.2309875488281,0.8677642941474915,0.6200193166732788,0.4373985230922699,293.05926513671875,297.1499938964844,293.1499938964844,0.7671339511871338,-11960.849609375,304.2717590332031,0.9547299146652222,0.8117974400520325,0.7713882923126221,293.1484680175781,297.1499938964844,293.1499938964844,0.0825745835900306,-9797.125,304.1645812988281,0.51680988073349,0.1326679736375808,0.637167751789093,291.4385986328125,291.1499938964844,252.0500030517578,251.4981384277344,282.0458374023437,293.1564025878906,291.450927734375,1.0,0.6599428653717041,0.3691581487655639,0.3691581487655639,1.0,1.0,-3.144700288772583,0.8498188257217407,2.294881582260132,0.1442151963710785,0.0,0.0,0.9398676753044128,281.8380126953125,286.0,459.1659851074219,-30416.138671875,3284.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9719543457031,309.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,34232.2421875,35280.0,0.0,0.0,0.728168785572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245465755462649,1.824574589729309,-2.7956744816037823e-05,0.0,0.0007389987003989,0.0,0.0,683.0179443359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2267761230469,297.1499938964844,293.1499938964844,0.3538238108158111,-6227.8701171875,304.22802734375,0.7781712412834167,0.4397274255752563,0.4030276834964752,293.1637268066406,297.1499938964844,293.1499938964844,0.296149879693985,-5707.51220703125,304.2084045410156,0.7438086867332458,0.382055401802063,0.3699201643466949,293.0435485839844,297.1499938964844,293.1499938964844,0.5416398644447327,-6760.56640625,304.2309875488281,0.8677642941474915,0.6200193166732788,0.4373985230922699,293.05926513671875,297.1499938964844,293.1499938964844,0.7671339511871338,-11960.849609375,304.2717590332031,0.9547299146652222,0.8117974400520325,0.7713882923126221,293.1484680175781,297.1499938964844,293.1499938964844,0.0825745835900306,-9797.125,304.1645812988281,0.51680988073349,0.1326679736375808,0.637167751789093,291.4385986328125,291.1499938964844,252.0500030517578,251.4981384277344,282.0458374023437,293.1564025878906,291.450927734375,1.0,0.6599428653717041,0.3691581487655639,0.3691581487655639,1.0,1.0,-3.144700288772583,0.8498188257217407,2.294881582260132,0.1442151963710785,0.0,0.0,0.9398676753044128,281.8380126953125,286.0,459.1659851074219,-30416.138671875,3284.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9719543457031,309.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,34232.2421875,35280.0,0.0,0.0,0.728168785572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245465755462649,1.824574589729309,-2.7956744816037823e-05,0.0,0.0007389987003989,0.0,0.0,683.0179443359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.239501953125,297.1499938964844,293.1499938964844,0.3414945602416992,-6055.8193359375,304.2222595214844,0.7734028100967407,0.4352018237113952,0.3992004096508026,293.178466796875,297.1499938964844,293.1499938964844,0.2866361141204834,-5560.025390625,304.2045288085937,0.7399919629096985,0.3787182867527008,0.3670348525047302,293.0550231933594,297.1499938964844,293.1499938964844,0.5292778611183167,-6642.51513671875,304.22412109375,0.8655532002449036,0.6203885078430176,0.437810331583023,293.0711975097656,297.1499938964844,293.1499938964844,0.7480277419090271,-11740.5859375,304.2623596191406,0.9518002867698668,0.8116793632507324,0.7714751958847046,293.1532287597656,297.1499938964844,293.1499938964844,0.0803111046552658,-9573.265625,304.1634216308594,0.5141298770904541,0.131743922829628,0.6340391039848328,291.6698303222656,291.1499938964844,252.1143493652344,251.55943298339844,282.33673095703125,293.1650085449219,291.6748962402344,1.0,0.6603745818138123,0.3622446954250335,0.3622446954250335,1.0,1.0,-3.1334705352783203,0.8264453411102295,2.307025194168091,0.1233934089541435,0.0,0.0,0.8527189493179321,285.1334228515625,289.0,329.4551696777344,-29835.73828125,3277.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2471008300781,310.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,36761.359375,35280.0,0.0,0.0,0.7216227054595947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7262077331542969,1.7262341976165771,-2.640832826728001e-05,0.0,0.0007323552854359,0.0,0.0,600.0791625976562,0.0,0.0,0.0,0.9526126980781556,4.0,0.0,1.0
633720,293.239501953125,297.1499938964844,293.1499938964844,0.3414945602416992,-6055.8193359375,304.2222595214844,0.7734028100967407,0.4352018237113952,0.3992004096508026,293.178466796875,297.1499938964844,293.1499938964844,0.2866361141204834,-5560.025390625,304.2045288085937,0.7399919629096985,0.3787182867527008,0.3670348525047302,293.0550231933594,297.1499938964844,293.1499938964844,0.5292778611183167,-6642.51513671875,304.22412109375,0.8655532002449036,0.6203885078430176,0.437810331583023,293.0711975097656,297.1499938964844,293.1499938964844,0.7480277419090271,-11740.5859375,304.2623596191406,0.9518002867698668,0.8116793632507324,0.7714751958847046,293.1532287597656,297.1499938964844,293.1499938964844,0.0803111046552658,-9573.265625,304.1634216308594,0.5141298770904541,0.131743922829628,0.6340391039848328,291.6698303222656,291.1499938964844,252.1143493652344,251.55943298339844,282.33673095703125,293.1650085449219,291.6748962402344,1.0,0.6603745818138123,0.3622446954250335,0.3622446954250335,1.0,1.0,-3.1334705352783203,0.8264453411102295,2.307025194168091,0.1233934089541435,0.0,0.0,0.8527189493179321,285.1334228515625,289.0,329.4551696777344,-29835.73828125,3277.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2471008300781,310.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,36761.359375,35280.0,0.0,0.0,0.7216227054595947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7262077331542969,1.7262341976165771,-2.640832826728001e-05,0.0,0.0007323552854359,0.0,0.0,600.0791625976562,0.0,0.0,0.0,0.9526126980781556,4.0,0.0,1.0
633780,293.25152587890625,297.1499938964844,293.1499938964844,0.3341671526432037,-5957.0322265625,304.2102966308594,0.7684922814369202,0.4304928779602051,0.3951845169067383,293.19305419921875,297.1499938964844,293.1499938964844,0.2811280488967895,-5477.52197265625,304.1954650878906,0.7359454035758972,0.3750406801700592,0.3638059794902801,293.0656433105469,297.1499938964844,293.1499938964844,0.5244355797767639,-6602.62060546875,304.20733642578125,0.863222062587738,0.6206440329551697,0.4381164908409118,293.08154296875,297.1499938964844,293.1499938964844,0.7394360899925232,-11656.7119140625,304.2390441894531,0.9487380981445312,0.8115721344947815,0.7715205550193787,293.15850830078125,297.1499938964844,293.1499938964844,0.0790775790810585,-9456.6943359375,304.1610107421875,0.5111175775527954,0.1305952072143554,0.6298350691795349,291.7391357421875,291.1499938964844,252.18934631347656,251.63088989257807,282.6310119628906,293.174072265625,291.739501953125,1.0,0.660611629486084,0.3553312122821808,0.3553312122821808,1.0,1.0,-3.1201300621032715,0.802518367767334,2.317611694335937,0.1024831309914588,0.0,0.0,0.7682151198387146,288.51123046875,292.0,148.3468017578125,-28730.818359375,3266.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7410888671875,310.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,37730.04296875,35280.0,0.0,0.0,0.7113947868347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515343427658081,1.5153659582138062,-2.247668271593284e-05,0.0,0.0007219752878881,0.0,0.0,435.1435241699219,0.0,0.0,0.0,0.8543431162834167,4.0,0.0,1.0
633840,293.25152587890625,297.1499938964844,293.1499938964844,0.3341671526432037,-5957.0322265625,304.2102966308594,0.7684922814369202,0.4304928779602051,0.3951845169067383,293.19305419921875,297.1499938964844,293.1499938964844,0.2811280488967895,-5477.52197265625,304.1954650878906,0.7359454035758972,0.3750406801700592,0.3638059794902801,293.0656433105469,297.1499938964844,293.1499938964844,0.5244355797767639,-6602.62060546875,304.20733642578125,0.863222062587738,0.6206440329551697,0.4381164908409118,293.08154296875,297.1499938964844,293.1499938964844,0.7394360899925232,-11656.7119140625,304.2390441894531,0.9487380981445312,0.8115721344947815,0.7715205550193787,293.15850830078125,297.1499938964844,293.1499938964844,0.0790775790810585,-9456.6943359375,304.1610107421875,0.5111175775527954,0.1305952072143554,0.6298350691795349,291.7391357421875,291.1499938964844,252.18934631347656,251.63088989257807,282.6310119628906,293.174072265625,291.739501953125,1.0,0.660611629486084,0.3553312122821808,0.3553312122821808,1.0,1.0,-3.1201300621032715,0.802518367767334,2.317611694335937,0.1024831309914588,0.0,0.0,0.7682151198387146,288.51123046875,292.0,148.3468017578125,-28730.818359375,3266.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7410888671875,310.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,37730.04296875,35280.0,0.0,0.0,0.7113947868347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515343427658081,1.5153659582138062,-2.247668271593284e-05,0.0,0.0007219752878881,0.0,0.0,435.1435241699219,0.0,0.0,0.0,0.8543431162834167,4.0,0.0,1.0
633900,293.2572631835937,297.1499938964844,293.1499938964844,0.3317690193653106,-5926.0009765625,304.2037048339844,0.7660386562347412,0.4280847311019897,0.3931284546852112,293.2001342773437,297.1499938964844,293.1499938964844,0.2793735563755035,-5452.3740234375,304.1903991699219,0.7338858246803284,0.3731030821800232,0.3620936870574951,293.070556640625,297.1499938964844,293.1499938964844,0.5240131616592407,-6602.9970703125,304.1976928710937,0.8620676398277283,0.6207454800605774,0.4382518231868744,293.0861511230469,297.1499938964844,293.1499938964844,0.7380015254020691,-11650.7353515625,304.2254638671875,0.9472233653068542,0.8115326762199402,0.7715610265731812,293.1611328125,297.1499938964844,293.1499938964844,0.0787210166454315,-9425.2255859375,304.1596374511719,0.5095640420913696,0.1299727857112884,0.6274779438972473,291.7333679199219,291.1499938964844,252.23062133789065,251.67022705078125,282.77996826171875,293.1785888671875,291.7320251464844,1.0,0.6606681942939758,0.3518744707107544,0.3518744707107544,1.0,1.0,-3.1129775047302246,0.7904073596000671,2.3225700855255127,0.0919873490929603,0.0,0.0,0.7297888398170471,290.18121337890625,292.0,69.72264099121094,-28071.05078125,3260.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0965881347656,310.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,37880.39453125,34200.0,0.0,0.0,0.7043115496635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935242891311646,1.3935445547103882,-2.035886245721485e-05,0.0,0.000714786699973,0.0,0.0,355.47137451171875,0.0,0.0,0.0,0.7842522859573364,4.0,0.0,1.0
633960,293.26275634765625,297.1499938964844,293.1499938964844,0.3306379914283752,-5913.78564453125,304.1960144042969,0.7635908722877502,0.4256449043750763,0.3910407721996307,293.2070617675781,297.1499938964844,293.1499938964844,0.2786524593830108,-5444.18212890625,304.18438720703125,0.7318065762519836,0.3711069822311401,0.3603231310844421,293.0752258300781,297.1499938964844,293.1499938964844,0.5256174802780151,-6624.38134765625,304.1861267089844,0.860924243927002,0.6208341121673584,0.4383750855922699,293.0904235839844,297.1499938964844,293.1499938964844,0.7394097447395325,-11681.4287109375,304.2091979980469,0.9457226395606996,0.8115047216415405,0.7716072797775269,293.1636962890625,297.1499938964844,293.1499938964844,0.0786550715565681,-9423.4697265625,304.15802001953125,0.5079994201660156,0.1293285936117172,0.6250072717666626,291.6856994628906,291.1499938964844,252.27430725097656,251.71188354492188,282.9156799316406,293.18310546875,291.6826477050781,1.0,0.6606891751289368,0.3488418459892273,0.3488418459892273,1.0,1.0,-3.1055727005004883,0.7793568968772888,2.326215982437134,0.0826069563627243,0.0,0.0,0.6987303495407104,291.8351745605469,295.0,-22.377094268798828,-27321.669921875,3253.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5375671386719,310.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,36804.328125,34200.0,0.0,0.0,0.6955798864364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2622698545455933,1.2622878551483154,-1.7998732801061124e-05,0.0,0.0007059251074679,0.0,0.0,279.00079345703125,0.0,0.0,0.0,0.7391072511672974,4.0,0.0,1.0
634020,293.2734680175781,297.1499938964844,293.1499938964844,0.327521950006485,-5874.6044921875,304.1859741210937,0.7586925625801086,0.4206187427043915,0.3867547810077667,293.2206115722656,297.1499938964844,293.1499938964844,0.2763782441616058,-5412.716796875,304.1767883300781,0.7275654077529907,0.3669178783893585,0.356606125831604,293.0843505859375,297.1499938964844,293.1499938964844,0.5277957320213318,-6653.31298828125,304.1705627441406,0.8586390018463135,0.6208767890930176,0.4385585486888885,293.0987243652344,297.1499938964844,293.1499938964844,0.7411763668060303,-11721.6728515625,304.1866760253906,0.942719042301178,0.8113316893577576,0.7716542482376099,293.1686096191406,297.1499938964844,293.1499938964844,0.0782522484660148,-9392.169921875,304.1560363769531,0.5048520565032959,0.1279857903718948,0.6198065280914307,291.62066650390625,291.1499938964844,252.3685760498047,251.8017578125,283.1866760253906,293.1920471191406,291.6177978515625,1.0,0.660632848739624,0.3427765369415283,0.3427765369415283,1.0,1.0,-3.0899770259857178,0.7572129368782043,2.332764148712158,0.0639870092272758,0.0,0.0,0.6402134299278259,295.1157531738281,298.0,-71.482177734375,-26089.4296875,3237.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55389404296875,310.6909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,36194.60546875,34200.0,0.0,0.0,0.6738762259483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0615410804748535,1.061556100845337,-1.5028296729724389e-05,0.0,0.0006838987465016,0.0,0.0,188.06251525878903,0.0,0.0,0.0,0.6529930830001831,4.0,0.0,1.0
634080,293.2734680175781,297.1499938964844,293.1499938964844,0.327521950006485,-5874.6044921875,304.1859741210937,0.7586925625801086,0.4206187427043915,0.3867547810077667,293.2206115722656,297.1499938964844,293.1499938964844,0.2763782441616058,-5412.716796875,304.1767883300781,0.7275654077529907,0.3669178783893585,0.356606125831604,293.0843505859375,297.1499938964844,293.1499938964844,0.5277957320213318,-6653.31298828125,304.1705627441406,0.8586390018463135,0.6208767890930176,0.4385585486888885,293.0987243652344,297.1499938964844,293.1499938964844,0.7411763668060303,-11721.6728515625,304.1866760253906,0.942719042301178,0.8113316893577576,0.7716542482376099,293.1686096191406,297.1499938964844,293.1499938964844,0.0782522484660148,-9392.169921875,304.1560363769531,0.5048520565032959,0.1279857903718948,0.6198065280914307,291.62066650390625,291.1499938964844,252.3685760498047,251.8017578125,283.1866760253906,293.1920471191406,291.6177978515625,1.0,0.660632848739624,0.3427765369415283,0.3427765369415283,1.0,1.0,-3.0899770259857178,0.7572129368782043,2.332764148712158,0.0639870092272758,0.0,0.0,0.6402134299278259,295.1157531738281,298.0,-71.482177734375,-26089.4296875,3237.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55389404296875,310.6909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,36194.60546875,34200.0,0.0,0.0,0.6738762259483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0615410804748535,1.061556100845337,-1.5028296729724389e-05,0.0,0.0006838987465016,0.0,0.0,188.06251525878903,0.0,0.0,0.0,0.6529930830001831,4.0,0.0,1.0
634140,293.2818298339844,297.1499938964844,293.1499938964844,0.3250255882740021,-5842.14013671875,304.1803894042969,0.7547323107719421,0.416443407535553,0.3831902146339416,293.2311706542969,297.1499938964844,293.1499938964844,0.2744724750518799,-5385.42724609375,304.1727294921875,0.724044144153595,0.3633679449558258,0.3534485101699829,293.0917358398437,297.1499938964844,293.1499938964844,0.5297388434410095,-6676.8076171875,304.16162109375,0.8567515015602112,0.6207331418991089,0.4385898411273956,293.1055908203125,297.1499938964844,293.1499938964844,0.7430979013442993,-11756.109375,304.1733703613281,0.9402257800102234,0.8109939694404602,0.7715243101119995,293.1723327636719,297.1499938964844,293.1499938964844,0.0778990164399147,-9364.0439453125,304.1549987792969,0.50230872631073,0.1268628984689712,0.6154316663742065,291.568115234375,291.1499938964844,252.4502868652344,251.8796539306641,283.4061279296875,293.1992492675781,291.56561279296875,1.0,0.6604859232902527,0.3379243016242981,0.3379243016242981,1.0,1.0,-3.0765185356140137,0.7392554879188538,2.3372631072998047,0.0490724667906761,0.0,0.0,0.5998925566673279,297.7476806640625,298.0,-82.73202514648438,-25130.201171875,3222.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4354553222656,310.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,35781.7890625,34200.0,0.0,0.0,0.6527614593505859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9288802742958068,0.9288936257362366,-1.3331492482393514e-05,0.0,0.0006624698871746,0.0,0.0,141.36328125,0.0,0.0,0.0,0.5993098020553589,4.0,0.0,1.0
634200,293.28387451171875,297.1499938964844,293.1499938964844,0.3243638873100281,-5833.33544921875,304.1793212890625,0.7537370920181274,0.415379136800766,0.3822806179523468,293.2337951660156,297.1499938964844,293.1499938964844,0.2739529311656952,-5377.814453125,304.1719665527344,0.7231429815292358,0.3624531328678131,0.3526335060596466,293.0935974121094,297.1499938964844,293.1499938964844,0.5301892161369324,-6682.10498046875,304.1598815917969,0.8562707304954529,0.6206714510917664,0.4385803937911987,293.1073608398437,297.1499938964844,293.1499938964844,0.7435573935508728,-11763.9150390625,304.1706848144531,0.9395883083343506,0.8108790516853333,0.7714646458625793,293.1732177734375,297.1499938964844,293.1499938964844,0.0777981504797935,-9355.75390625,304.1548156738281,0.5016695261001587,0.1265755742788314,0.6143094897270203,291.5560607910156,291.1499938964844,252.4715270996093,251.89990234375,283.4613342285156,293.2010498046875,291.5536193847656,1.0,0.6604347229003906,0.3367112576961517,0.3367112576961517,1.0,1.0,-3.0730133056640625,0.7347336411476135,2.3382797241210938,0.0453431159257888,0.0,0.0,0.5905137062072754,298.4066772460937,301.0,-82.87174224853516,-24894.97265625,3218.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6585388183594,311.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,35689.65234375,33120.0,0.0,0.0,0.6470129489898682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899444043636322,0.8994570374488831,-1.2983840861124918e-05,0.0,0.0006566359079442,0.0,0.0,132.29052734375,0.0,0.0,0.0,0.5727953910827637,4.0,0.0,1.0
634260,293.2938842773437,297.1499938964844,293.1499938964844,0.3214046657085418,-5794.10546875,304.1747436523437,0.7487508654594421,0.4099561870098114,0.3776385486125946,293.24664306640625,297.1499938964844,293.1499938964844,0.271580696105957,-5343.2177734375,304.1688232421875,0.7185010313987732,0.3577273190021515,0.3484134674072265,293.1027526855469,297.1499938964844,293.1499938964844,0.5331400632858276,-6715.0322265625,304.1520690917969,0.853834331035614,0.6202408671379089,0.4384448528289795,293.1162109375,297.1499938964844,293.1499938964844,0.7469436526298523,-11814.93359375,304.15869140625,0.9363430142402648,0.8101661205291748,0.771030604839325,293.1775817871094,297.1499938964844,293.1499938964844,0.0773628056049346,-9321.4970703125,304.15399169921875,0.4984582364559173,0.1251028180122375,0.6085346937179565,291.4818725585937,291.1499938964844,252.58248901367188,252.0056610107422,283.7006225585937,293.2101135253906,291.4800720214844,1.0,0.6600950360298157,0.3317237496376037,0.3317237496376037,1.0,1.0,-3.0547337532043457,0.7149245738983154,2.3398091793060303,0.0296626761555671,0.0,0.0,0.5526441335678101,301.6950988769531,304.0,-83.43548583984375,-23790.576171875,3196.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7696533203125,311.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,34173.75390625,33120.0,0.0,0.0,0.6156065464019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725958824157715,0.7726072669029236,-1.1353075024089776e-05,0.0,0.0006247623823583,0.0,0.0,96.26024627685548,0.0,0.0,0.0,0.5359467267990112,4.0,0.0,1.0
