time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634320,293.2938842773437,297.1499938964844,293.1499938964844,0.3214046657085418,-5794.10546875,304.1747436523437,0.7487508654594421,0.4099561870098114,0.3776385486125946,293.24664306640625,297.1499938964844,293.1499938964844,0.271580696105957,-5343.2177734375,304.1688232421875,0.7185010313987732,0.3577273190021515,0.3484134674072265,293.1027526855469,297.1499938964844,293.1499938964844,0.5331400632858276,-6715.0322265625,304.1520690917969,0.853834331035614,0.6202408671379089,0.4384448528289795,293.1162109375,297.1499938964844,293.1499938964844,0.7469436526298523,-11814.93359375,304.15869140625,0.9363430142402648,0.8101661205291748,0.771030604839325,293.1775817871094,297.1499938964844,293.1499938964844,0.0773628056049346,-9321.4970703125,304.15399169921875,0.4984582364559173,0.1251028180122375,0.6085346937179565,291.4818725585937,291.1499938964844,252.58248901367188,252.0056610107422,283.7006225585937,293.2101135253906,291.4800720214844,1.0,0.6600950360298157,0.3317237496376037,0.3317237496376037,1.0,1.0,-3.0547337532043457,0.7149245738983154,2.3398091793060303,0.0296626761555671,0.0,0.0,0.5526441335678101,301.6950988769531,304.0,-83.43548583984375,-23790.576171875,3196.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7696533203125,311.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,34173.75390625,33120.0,0.0,0.0,0.6156065464019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725958824157715,0.7726072669029236,-1.1353075024089776e-05,0.0,0.0006247623823583,0.0,0.0,96.26024627685548,0.0,0.0,0.0,0.5359467267990112,4.0,0.0,1.0
634380,293.3035888671875,297.1499938964844,293.1499938964844,0.3176393210887909,-5741.9423828125,304.1727905273437,0.7437288761138916,0.4043448865413666,0.3728267550468445,293.2591552734375,297.1499938964844,293.1499938964844,0.2684206962585449,-5295.1103515625,304.1678161621094,0.7135576009750366,0.3527401387691498,0.3439472615718841,293.1120910644531,297.1499938964844,293.1499938964844,0.5349525213241577,-6734.73779296875,304.1483764648437,0.8513123393058777,0.6195439100265503,0.4381289184093475,293.1256103515625,297.1499938964844,293.1499938964844,0.7489625811576843,-11844.486328125,304.1524658203125,0.9329557418823242,0.8091222643852234,0.770297110080719,293.18170166015625,297.1499938964844,293.1499938964844,0.0767083317041397,-9265.314453125,304.1537475585937,0.4952087104320526,0.1235706582665443,0.6024999618530273,291.4317321777344,291.1499938964844,252.7008209228516,252.118392944336,283.9407653808594,293.2192687988281,291.4300842285156,1.0,0.6596126556396484,0.3267362713813782,0.3267362713813782,1.0,1.0,-3.035065174102783,0.6949187517166138,2.34014630317688,0.0140989292412996,0.0,0.0,0.5183001160621643,304.9879150390625,307.0,-73.5406723022461,-22773.955078125,3172.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7393798828125,311.7324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,33872.12890625,33120.0,0.0,0.0,0.5814381837844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785966157913208,0.6786070466041565,-1.045650878950255e-05,0.0,0.0005900858086533,0.0,0.0,75.67089080810547,0.0,0.0,0.0,0.5025634765625,4.0,0.0,1.0
634440,293.3035888671875,297.1499938964844,293.1499938964844,0.3176393210887909,-5741.9423828125,304.1727905273437,0.7437288761138916,0.4043448865413666,0.3728267550468445,293.2591552734375,297.1499938964844,293.1499938964844,0.2684206962585449,-5295.1103515625,304.1678161621094,0.7135576009750366,0.3527401387691498,0.3439472615718841,293.1120910644531,297.1499938964844,293.1499938964844,0.5349525213241577,-6734.73779296875,304.1483764648437,0.8513123393058777,0.6195439100265503,0.4381289184093475,293.1256103515625,297.1499938964844,293.1499938964844,0.7489625811576843,-11844.486328125,304.1524658203125,0.9329557418823242,0.8091222643852234,0.770297110080719,293.18170166015625,297.1499938964844,293.1499938964844,0.0767083317041397,-9265.314453125,304.1537475585937,0.4952087104320526,0.1235706582665443,0.6024999618530273,291.4317321777344,291.1499938964844,252.7008209228516,252.118392944336,283.9407653808594,293.2192687988281,291.4300842285156,1.0,0.6596126556396484,0.3267362713813782,0.3267362713813782,1.0,1.0,-3.035065174102783,0.6949187517166138,2.34014630317688,0.0140989292412996,0.0,0.0,0.5183001160621643,304.9879150390625,307.0,-73.5406723022461,-22773.955078125,3172.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7393798828125,311.7324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,33872.12890625,33120.0,0.0,0.0,0.5814381837844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785966157913208,0.6786070466041565,-1.045650878950255e-05,0.0,0.0005900858086533,0.0,0.0,75.67089080810547,0.0,0.0,0.0,0.5025634765625,4.0,0.0,1.0
634500,293.3082580566406,297.1499938964844,293.1499938964844,0.3154528439044952,-5711.02392578125,304.1726379394531,0.7412154078483582,0.4014821052551269,0.3703682720661163,293.2652893066406,297.1499938964844,293.1499938964844,0.2665422856807709,-5265.95458984375,304.1679992675781,0.7109479308128357,0.3501566052436828,0.3416282534599304,293.11676025390625,297.1499938964844,293.1499938964844,0.5354010462760925,-6739.43115234375,304.1478576660156,0.8500319123268127,0.6191117763519287,0.4379121363162994,293.1303405761719,297.1499938964844,293.1499938964844,0.7494041323661804,-11850.78515625,304.1512145996094,0.9312265515327454,0.8084981441497803,0.7698330879211426,293.18365478515625,297.1499938964844,293.1499938964844,0.0762974768877029,-9228.888671875,304.15380859375,0.4935693442821502,0.1227841079235076,0.5993897318840027,291.4158935546875,291.1499938964844,252.7625427246093,252.1771697998047,284.0617370605469,293.2238464355469,291.4144287109375,1.0,0.6593205332756042,0.324242502450943,0.324242502450943,1.0,1.0,-3.024765014648437,0.6848301887512207,2.339934825897217,0.0063351723365485,0.0,0.0,0.5021730065345764,306.6271057128906,307.0,-60.604618072509766,-22288.45703125,3159.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1588134765625,311.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,33770.3203125,32040.0,0.0,0.0,0.5636343955993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404866576194763,0.6404967308044434,-1.0128219400939996e-05,0.0,0.0005720172775909,0.0,0.0,68.34561920166016,0.0,0.0,0.0,0.4744853973388672,4.0,0.0,1.0
634560,293.312744140625,297.1499938964844,293.1499938964844,0.3141789138317108,-5694.203125,304.1708374023437,0.7387033104896545,0.398594468832016,0.3678797483444214,293.2712707519531,297.1499938964844,293.1499938964844,0.2654116451740265,-5249.49853515625,304.16680908203125,0.7082271575927734,0.347521424293518,0.3392559289932251,293.12127685546875,297.1499938964844,293.1499938964844,0.5373770594596863,-6760.47607421875,304.1446838378906,0.8487442135810852,0.618645191192627,0.4376613795757293,293.1349792480469,297.1499938964844,293.1499938964844,0.7519184947013855,-11885.1044921875,304.146484375,0.9294825792312622,0.807836651802063,0.769314169883728,293.185546875,297.1499938964844,293.1499938964844,0.0761171132326126,-9216.0869140625,304.1534423828125,0.4919191896915436,0.121985949575901,0.596223771572113,291.3655700683594,291.1499938964844,252.8258514404297,252.23745727539065,284.1653747558594,293.2283935546875,291.3643798828125,1.0,0.6589969992637634,0.3222492337226867,0.3222492337226867,1.0,1.0,-3.014190912246704,0.6760119795799255,2.338179111480713,-9.990887338062748e-05,0.0,0.0,0.4928631782531738,308.2590637207031,295.0,-88.57490539550781,-21747.166015625,3145.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5484313964844,311.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,32648.056640625,32040.0,0.0,0.0,0.5453246831893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021158695220947,0.6021254658699036,-9.584885447111446e-06,0.0,0.0005534352385438,0.0,0.0,60.24275588989258,0.0,0.0,0.0,0.4726782739162445,4.0,0.0,1.0
634620,293.32098388671875,297.1499938964844,293.1499938964844,0.3104424476623535,-5641.98291015625,304.1700744628906,0.7366396188735962,0.392798364162445,0.362612634897232,293.2826232910156,297.1499938964844,293.1499938964844,0.2620205581188202,-5197.4619140625,304.16680908203125,0.7057879567146301,0.3421467244625091,0.3341273963451385,293.1298217773437,297.1499938964844,293.1499938964844,0.5396018028259277,-6783.45751953125,304.1426696777344,0.8497499227523804,0.6176356673240662,0.4369060695171356,293.1438903808594,297.1499938964844,293.1499938964844,0.7548018097877502,-11922.8564453125,304.1427307128906,0.9307846426963806,0.8064121603965759,0.7679188847541809,293.1888732910156,297.1499938964844,293.1499938964844,0.075306624174118,-9146.8466796875,304.1536560058594,0.4906225204467773,0.1204129680991172,0.588621973991394,291.2982177734375,291.1499938964844,252.95692443847656,252.3622283935547,284.2050170898437,293.23712158203125,291.2959289550781,1.0,0.6540522575378418,0.3182627260684967,0.3182627260684967,1.0,1.0,-2.989974975585937,0.6577563285827637,2.332218647003174,-0.0128644406795501,0.0,0.0,0.4769769608974457,304.6261901855469,283.0,-95.885498046875,-21211.943359375,3077.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07965087890625,312.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,32327.01953125,32040.0,0.0,0.0,0.5092324018478394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623696446418762,0.5623788833618164,-9.23124753171578e-06,0.0,0.0005168061470612,0.0,0.0,53.517822265625,0.0,0.0,0.0,0.4589972496032715,4.0,0.0,1.0
634680,293.32098388671875,297.1499938964844,293.1499938964844,0.3104424476623535,-5641.98291015625,304.1700744628906,0.7366396188735962,0.392798364162445,0.362612634897232,293.2826232910156,297.1499938964844,293.1499938964844,0.2620205581188202,-5197.4619140625,304.16680908203125,0.7057879567146301,0.3421467244625091,0.3341273963451385,293.1298217773437,297.1499938964844,293.1499938964844,0.5396018028259277,-6783.45751953125,304.1426696777344,0.8497499227523804,0.6176356673240662,0.4369060695171356,293.1438903808594,297.1499938964844,293.1499938964844,0.7548018097877502,-11922.8564453125,304.1427307128906,0.9307846426963806,0.8064121603965759,0.7679188847541809,293.1888732910156,297.1499938964844,293.1499938964844,0.075306624174118,-9146.8466796875,304.1536560058594,0.4906225204467773,0.1204129680991172,0.588621973991394,291.2982177734375,291.1499938964844,252.95692443847656,252.3622283935547,284.2050170898437,293.23712158203125,291.2959289550781,1.0,0.6540522575378418,0.3182627260684967,0.3182627260684967,1.0,1.0,-2.989974975585937,0.6577563285827637,2.332218647003174,-0.0128644406795501,0.0,0.0,0.4769769608974457,304.6261901855469,283.0,-95.885498046875,-21211.943359375,3077.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07965087890625,312.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,32327.01953125,32040.0,0.0,0.0,0.5092324018478394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623696446418762,0.5623788833618164,-9.23124753171578e-06,0.0,0.0005168061470612,0.0,0.0,53.517822265625,0.0,0.0,0.0,0.4589972496032715,4.0,0.0,1.0
634740,293.3282165527344,297.1499938964844,293.1499938964844,0.3061810135841369,-5581.4404296875,304.1705017089844,0.7362784147262573,0.3869999051094055,0.3571982085704803,293.2930908203125,297.1499938964844,293.1499938964844,0.258056104183197,-5135.69287109375,304.1678161621094,0.7050933241844177,0.3366619348526001,0.3287390470504761,293.1378173828125,297.1499938964844,293.1499938964844,0.5410449504852295,-6797.71728515625,304.1427307128906,0.8528648614883423,0.6165260076522827,0.4359737038612366,293.15240478515625,297.1499938964844,293.1499938964844,0.7567412257194519,-11946.59375,304.1419372558594,0.9348697066307068,0.8048416972160339,0.7662449479103088,293.19146728515625,297.1499938964844,293.1499938964844,0.0743123367428779,-9060.0400390625,304.1540832519531,0.4905635714530945,0.1189011111855506,0.5805556774139404,291.2435302734375,291.1499938964844,253.09341430664065,252.49205017089844,284.24224853515625,293.245361328125,291.2413635253906,1.0,0.6470767259597778,0.3142761886119842,0.3142761886119842,1.0,1.0,-2.964161157608032,0.6391974687576294,2.3249638080596924,-0.0256096255034208,0.0,0.0,0.4681151509284973,297.0764465332031,271.0,-81.99878692626953,-20768.53125,2986.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2173767089844,312.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,32193.486328125,30960.0,0.0,0.0,0.4757339656352997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407993197441101,0.540808379650116,-9.056793714989908e-06,0.0,0.0004828094970434,0.0,0.0,50.14241409301758,0.0,0.0,0.0,0.4368530809879303,4.0,0.0,1.0
634800,293.3282165527344,297.1499938964844,293.1499938964844,0.3061810135841369,-5581.4404296875,304.1705017089844,0.7362784147262573,0.3869999051094055,0.3571982085704803,293.2930908203125,297.1499938964844,293.1499938964844,0.258056104183197,-5135.69287109375,304.1678161621094,0.7050933241844177,0.3366619348526001,0.3287390470504761,293.1378173828125,297.1499938964844,293.1499938964844,0.5410449504852295,-6797.71728515625,304.1427307128906,0.8528648614883423,0.6165260076522827,0.4359737038612366,293.15240478515625,297.1499938964844,293.1499938964844,0.7567412257194519,-11946.59375,304.1419372558594,0.9348697066307068,0.8048416972160339,0.7662449479103088,293.19146728515625,297.1499938964844,293.1499938964844,0.0743123367428779,-9060.0400390625,304.1540832519531,0.4905635714530945,0.1189011111855506,0.5805556774139404,291.2435302734375,291.1499938964844,253.09341430664065,252.49205017089844,284.24224853515625,293.245361328125,291.2413635253906,1.0,0.6470767259597778,0.3142761886119842,0.3142761886119842,1.0,1.0,-2.964161157608032,0.6391974687576294,2.3249638080596924,-0.0256096255034208,0.0,0.0,0.4681151509284973,297.0764465332031,271.0,-81.99878692626953,-20768.53125,2986.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2173767089844,312.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,32193.486328125,30960.0,0.0,0.0,0.4757339656352997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407993197441101,0.540808379650116,-9.056793714989908e-06,0.0,0.0004828094970434,0.0,0.0,50.14241409301758,0.0,0.0,0.0,0.4368530809879303,4.0,0.0,1.0
634860,293.3345642089844,297.1499938964844,293.1499938964844,0.301747053861618,-5518.05419921875,304.1712646484375,0.7368538975715637,0.3811976611614227,0.3517079949378967,293.3027648925781,297.1499938964844,293.1499938964844,0.2538355588912964,-5069.5380859375,304.1690979003906,0.7053264379501343,0.3310721814632416,0.3231743276119232,293.1452941894531,297.1499938964844,293.1499938964844,0.5422252416610718,-6808.98974609375,304.1435546875,0.8572075963020325,0.6153178811073303,0.4349177181720733,293.1604919433594,297.1499938964844,293.1499938964844,0.7583945989608765,-11965.7373046875,304.14239501953125,0.9404834508895874,0.8031379580497742,0.764369547367096,293.1934814453125,297.1499938964844,293.1499938964844,0.0732645317912101,-8968.451171875,304.1545104980469,0.4912282824516296,0.1174390837550163,0.5723659992218018,291.191162109375,291.1499938964844,253.2346343994141,252.6262969970703,284.2801513671875,293.2532043457031,291.1895751953125,1.0,0.638940155506134,0.3110194206237793,0.3110194206237793,1.0,1.0,-2.9375057220458984,0.6225054264068604,2.315000295639038,-0.036307655274868,0.0,0.0,0.4678127467632293,287.56402587890625,259.0,-62.2462158203125,-20332.869140625,2885.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.018310546875,311.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,31043.84375,30960.0,0.0,0.0,0.4457243084907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529258668422699,0.529267430305481,-8.722120583115611e-06,0.0,0.0004523535026237,0.0,0.0,47.22936248779297,0.0,0.0,0.0,0.4432737529277801,4.0,0.0,1.0
634920,293.3345642089844,297.1499938964844,293.1499938964844,0.301747053861618,-5518.05419921875,304.1712646484375,0.7368538975715637,0.3811976611614227,0.3517079949378967,293.3027648925781,297.1499938964844,293.1499938964844,0.2538355588912964,-5069.5380859375,304.1690979003906,0.7053264379501343,0.3310721814632416,0.3231743276119232,293.1452941894531,297.1499938964844,293.1499938964844,0.5422252416610718,-6808.98974609375,304.1435546875,0.8572075963020325,0.6153178811073303,0.4349177181720733,293.1604919433594,297.1499938964844,293.1499938964844,0.7583945989608765,-11965.7373046875,304.14239501953125,0.9404834508895874,0.8031379580497742,0.764369547367096,293.1934814453125,297.1499938964844,293.1499938964844,0.0732645317912101,-8968.451171875,304.1545104980469,0.4912282824516296,0.1174390837550163,0.5723659992218018,291.191162109375,291.1499938964844,253.2346343994141,252.6262969970703,284.2801513671875,293.2532043457031,291.1895751953125,1.0,0.638940155506134,0.3110194206237793,0.3110194206237793,1.0,1.0,-2.9375057220458984,0.6225054264068604,2.315000295639038,-0.036307655274868,0.0,0.0,0.4678127467632293,287.56402587890625,259.0,-62.2462158203125,-20332.869140625,2885.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.018310546875,311.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,31043.84375,30960.0,0.0,0.0,0.4457243084907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529258668422699,0.529267430305481,-8.722120583115611e-06,0.0,0.0004523535026237,0.0,0.0,47.22936248779297,0.0,0.0,0.0,0.4432737529277801,4.0,0.0,1.0
634980,293.3402099609375,297.1499938964844,293.1499938964844,0.2967702746391296,-5446.2001953125,304.1725158691406,0.7380054593086243,0.3753745257854461,0.3461591601371765,293.3117980957031,297.1499938964844,293.1499938964844,0.2490642517805099,-4994.0205078125,304.17071533203125,0.7060967683792114,0.3253693580627441,0.3174622356891632,293.152587890625,297.1499938964844,293.1499938964844,0.5423975586891174,-6809.8212890625,304.1454772949219,0.8623606562614441,0.613961398601532,0.433730810880661,293.1685791015625,297.1499938964844,293.1499938964844,0.7587010264396667,-11967.1435546875,304.1445007324219,0.9469684958457948,0.8012334108352661,0.7622681260108948,293.1950988769531,297.1499938964844,293.1499938964844,0.072083942592144,-8864.03125,304.1549987792969,0.4923612475395202,0.1160099357366561,0.5641545057296753,291.1557922363281,291.1499938964844,253.3799591064453,252.76431274414065,284.3187561035156,293.2608642578125,291.1545715332031,1.0,0.6301126480102539,0.3077626824378967,0.3077626824378967,1.0,1.0,-2.9101476669311523,0.6058304309844971,2.304317235946656,-0.0468342937529087,0.0,0.0,0.4697727560997009,277.03448486328125,247.0,-49.18185043334961,-19953.625,2779.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4940795898437,311.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,30953.291015625,30960.0,0.0,0.0,0.4204495251178741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292537808418274,0.5292624831199646,-8.701611477590632e-06,0.0,0.0004267028125468,0.0,0.0,47.13042831420898,0.0,0.0,0.0,0.4431139230728149,4.0,0.0,1.0
635040,293.3402099609375,297.1499938964844,293.1499938964844,0.2967702746391296,-5446.2001953125,304.1725158691406,0.7380054593086243,0.3753745257854461,0.3461591601371765,293.3117980957031,297.1499938964844,293.1499938964844,0.2490642517805099,-4994.0205078125,304.17071533203125,0.7060967683792114,0.3253693580627441,0.3174622356891632,293.152587890625,297.1499938964844,293.1499938964844,0.5423975586891174,-6809.8212890625,304.1454772949219,0.8623606562614441,0.613961398601532,0.433730810880661,293.1685791015625,297.1499938964844,293.1499938964844,0.7587010264396667,-11967.1435546875,304.1445007324219,0.9469684958457948,0.8012334108352661,0.7622681260108948,293.1950988769531,297.1499938964844,293.1499938964844,0.072083942592144,-8864.03125,304.1549987792969,0.4923612475395202,0.1160099357366561,0.5641545057296753,291.1557922363281,291.1499938964844,253.3799591064453,252.76431274414065,284.3187561035156,293.2608642578125,291.1545715332031,1.0,0.6301126480102539,0.3077626824378967,0.3077626824378967,1.0,1.0,-2.9101476669311523,0.6058304309844971,2.304317235946656,-0.0468342937529087,0.0,0.0,0.4697727560997009,277.03448486328125,247.0,-49.18185043334961,-19953.625,2779.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4940795898437,311.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,30953.291015625,30960.0,0.0,0.0,0.4204495251178741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292537808418274,0.5292624831199646,-8.701611477590632e-06,0.0,0.0004267028125468,0.0,0.0,47.13042831420898,0.0,0.0,0.0,0.4431139230728149,4.0,0.0,1.0
635100,293.3427734375,297.1499938964844,293.1499938964844,0.2941866219043731,-5408.76513671875,304.1731262207031,0.7387480735778809,0.3724623620510101,0.3433747589588165,293.31610107421875,297.1499938964844,293.1499938964844,0.2465632706880569,-4954.27783203125,304.1714782714844,0.7066254019737244,0.3224798738956451,0.3145605325698852,293.1560974121094,297.1499938964844,293.1499938964844,0.5422758460044861,-6808.16552734375,304.1465148925781,0.8651860356330872,0.6132382750511169,0.4330989420413971,293.1725158691406,297.1499938964844,293.1499938964844,0.7585734128952026,-11964.3212890625,304.145751953125,0.950431227684021,0.8002228736877441,0.7611520886421204,293.1957702636719,297.1499938964844,293.1499938964844,0.0714700445532798,-8809.6728515625,304.1552124023437,0.4930623173713684,0.1153039336204528,0.5600504279136658,291.1410217285156,291.1499938964844,253.4539489746093,252.8345489501953,284.3382568359375,293.2645874023437,291.1396789550781,1.0,0.6255236864089966,0.3061343133449554,0.3061343133449554,1.0,1.0,-2.896279573440552,0.5974996089935303,2.298779964447021,-0.0520499199628829,0.0,0.0,0.4718482196331024,271.5470275878906,247.0,-45.68449020385742,-19762.5234375,2725.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13671875,311.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,30926.828125,29880.0,0.0,0.0,0.4096886217594147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318167805671692,0.5318254828453064,-8.712058843229897e-06,0.0,0.0004157818621024,0.0,0.0,47.461570739746094,0.0,0.0,0.0,0.4288847148418426,4.0,0.0,1.0
635160,293.3451232910156,297.1499938964844,293.1499938964844,0.2922424077987671,-5381.35888671875,304.1724853515625,0.739590585231781,0.3695599436759949,0.3405899703502655,293.3201904296875,297.1499938964844,293.1499938964844,0.2445752173662185,-4923.37939453125,304.1712341308594,0.7072350978851318,0.3195713758468628,0.3116336762905121,293.159423828125,297.1499938964844,293.1499938964844,0.5432778596878052,-6818.591796875,304.1453857421875,0.8681663274765015,0.6125056147575378,0.4324494004249573,293.17626953125,297.1499938964844,293.1499938964844,0.7599563598632812,-11982.115234375,304.1440734863281,0.9540073871612548,0.7992045283317566,0.7600079774856567,293.1964111328125,297.1499938964844,293.1499938964844,0.0710244253277778,-8772.3984375,304.1550598144531,0.4938424527645111,0.1146029308438301,0.5559512376785278,291.09991455078125,291.1499938964844,253.5287170410156,252.90548706054688,284.3578186035156,293.2681884765625,291.0997009277344,1.0,0.6208464503288269,0.304918885231018,0.304918885231018,1.0,1.0,-2.882331609725952,0.5902243256568909,2.292107105255127,-0.0561955384910106,0.0,0.0,0.4793840944766998,265.961669921875,235.0,-66.10332489013672,-19514.677734375,2672.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.75115966796875,310.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,29880.154296875,29880.0,0.0,0.0,0.399950623512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322778820991516,0.5322863459587097,-8.478320523863658e-06,0.0,0.0004058990452904,0.0,0.0,46.38445281982422,0.0,0.0,0.0,0.4395869970321655,4.0,0.0,1.0
635220,293.3493957519531,297.1499938964844,293.1499938964844,0.286446064710617,-5296.33935546875,304.1745300292969,0.7415457367897034,0.3637510240077972,0.3350204825401306,293.32794189453125,297.1499938964844,293.1499938964844,0.2389308512210846,-4832.59228515625,304.1734619140625,0.7086623311042786,0.3136846125125885,0.305710881948471,293.1660461425781,297.1499938964844,293.1499938964844,0.5417616367340088,-6801.92236328125,304.1492614746094,0.874552845954895,0.6109256148338318,0.4310890734195709,293.1837463378906,297.1499938964844,293.1499938964844,0.7580057978630066,-11953.89453125,304.1490478515625,0.9613931179046632,0.7970199584960938,0.757621169090271,293.19744873046875,297.1499938964844,293.1499938964844,0.0696264430880546,-8647.259765625,304.1556701660156,0.4956188201904297,0.1132114753127098,0.5477724075317383,291.0946960449219,291.1499938964844,253.6802520751953,253.0491638183593,284.3973083496094,293.2752990722656,291.0937805175781,1.0,0.6112765073776245,0.3024880886077881,0.3024880886077881,1.0,1.0,-2.854185104370117,0.5758402347564697,2.2783448696136475,-0.0642618760466575,0.0,0.0,0.4863543808460235,254.6035919189453,223.0,-33.30146789550781,-19195.78515625,2564.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8373413085937,310.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29777.142578125,29880.0,0.0,0.0,0.3844711184501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470346212387085,0.5470432043075562,-8.551420251023956e-06,0.0,0.0003901892923749,0.0,0.0,48.34938049316406,0.0,0.0,0.0,0.4437772035598755,4.0,0.0,1.0
635280,293.3493957519531,297.1499938964844,293.1499938964844,0.286446064710617,-5296.33935546875,304.1745300292969,0.7415457367897034,0.3637510240077972,0.3350204825401306,293.32794189453125,297.1499938964844,293.1499938964844,0.2389308512210846,-4832.59228515625,304.1734619140625,0.7086623311042786,0.3136846125125885,0.305710881948471,293.1660461425781,297.1499938964844,293.1499938964844,0.5417616367340088,-6801.92236328125,304.1492614746094,0.874552845954895,0.6109256148338318,0.4310890734195709,293.1837463378906,297.1499938964844,293.1499938964844,0.7580057978630066,-11953.89453125,304.1490478515625,0.9613931179046632,0.7970199584960938,0.757621169090271,293.19744873046875,297.1499938964844,293.1499938964844,0.0696264430880546,-8647.259765625,304.1556701660156,0.4956188201904297,0.1132114753127098,0.5477724075317383,291.0946960449219,291.1499938964844,253.6802520751953,253.0491638183593,284.3973083496094,293.2752990722656,291.0937805175781,1.0,0.6112765073776245,0.3024880886077881,0.3024880886077881,1.0,1.0,-2.854185104370117,0.5758402347564697,2.2783448696136475,-0.0642618760466575,0.0,0.0,0.4863543808460235,254.6035919189453,223.0,-33.30146789550781,-19195.78515625,2564.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8373413085937,310.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29777.142578125,29880.0,0.0,0.0,0.3844711184501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470346212387085,0.5470432043075562,-8.551420251023956e-06,0.0,0.0003901892923749,0.0,0.0,48.34938049316406,0.0,0.0,0.0,0.4437772035598755,4.0,0.0,1.0
635340,293.3529968261719,297.1499938964844,293.1499938964844,0.2807852625846863,-5213.29296875,304.17578125,0.7438521981239319,0.3579698204994201,0.3294613659381866,293.3350830078125,297.1499938964844,293.1499938964844,0.2333206981420517,-4742.20751953125,304.1749572753906,0.7103275060653687,0.30772665143013,0.2997083961963653,293.1723937988281,297.1499938964844,293.1499938964844,0.5402745008468628,-6786.09716796875,304.1519470214844,0.8814828991889954,0.6092331409454346,0.4296380877494812,293.1910095214844,297.1499938964844,293.1499938964844,0.7560651302337646,-11926.9755859375,304.1525573730469,0.9689613580703736,0.7946943044662476,0.7550800442695618,293.1983337402344,297.1499938964844,293.1499938964844,0.0682594403624534,-8525.9658203125,304.15606689453125,0.4976741671562195,0.1118317991495132,0.5396223068237305,291.0835266113281,291.1499938964844,253.8339233398437,253.1947021484375,284.4370422363281,293.2821655273437,291.0828552246094,1.0,0.6014668345451355,0.3000572919845581,0.3000572919845581,1.0,1.0,-2.825695753097534,0.5614904761314392,2.2642054557800293,-0.0722218602895736,0.0,0.0,0.4959402084350586,243.10044860839844,211.0,-21.266908645629883,-18870.96484375,2457.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83380126953125,309.8482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,29737.00390625,28800.0,0.0,0.0,0.3737527728080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565650224685669,0.5656588673591614,-8.667977454024367e-06,0.0,0.0003793115611188,0.0,0.0,51.01796340942383,0.0,0.0,0.0,0.4346493482589721,4.0,0.0,1.0
635400,293.3529968261719,297.1499938964844,293.1499938964844,0.2807852625846863,-5213.29296875,304.17578125,0.7438521981239319,0.3579698204994201,0.3294613659381866,293.3350830078125,297.1499938964844,293.1499938964844,0.2333206981420517,-4742.20751953125,304.1749572753906,0.7103275060653687,0.30772665143013,0.2997083961963653,293.1723937988281,297.1499938964844,293.1499938964844,0.5402745008468628,-6786.09716796875,304.1519470214844,0.8814828991889954,0.6092331409454346,0.4296380877494812,293.1910095214844,297.1499938964844,293.1499938964844,0.7560651302337646,-11926.9755859375,304.1525573730469,0.9689613580703736,0.7946943044662476,0.7550800442695618,293.1983337402344,297.1499938964844,293.1499938964844,0.0682594403624534,-8525.9658203125,304.15606689453125,0.4976741671562195,0.1118317991495132,0.5396223068237305,291.0835266113281,291.1499938964844,253.8339233398437,253.1947021484375,284.4370422363281,293.2821655273437,291.0828552246094,1.0,0.6014668345451355,0.3000572919845581,0.3000572919845581,1.0,1.0,-2.825695753097534,0.5614904761314392,2.2642054557800293,-0.0722218602895736,0.0,0.0,0.4959402084350586,243.10044860839844,211.0,-21.266908645629883,-18870.96484375,2457.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83380126953125,309.8482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,29737.00390625,28800.0,0.0,0.0,0.3737527728080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565650224685669,0.5656588673591614,-8.667977454024367e-06,0.0,0.0003793115611188,0.0,0.0,51.01796340942383,0.0,0.0,0.0,0.4346493482589721,4.0,0.0,1.0
635460,293.3558654785156,297.1499938964844,293.1499938964844,0.2753697037696838,-5133.8212890625,304.1763916015625,0.7465558648109436,0.3522424399852752,0.323942631483078,293.3415832519531,297.1499938964844,293.1499938964844,0.227832943201065,-4653.6318359375,304.1759338378906,0.7122433185577393,0.3017214238643646,0.2936524450778961,293.1783142089844,297.1499938964844,293.1499938964844,0.5390433073043823,-6773.24267578125,304.1536865234375,0.8890044689178467,0.6074666380882263,0.4281300604343414,293.19775390625,297.1499938964844,293.1499938964844,0.7544668316841125,-11905.205078125,304.1548156738281,0.9766497015953064,0.792286217212677,0.7524514198303223,293.1990966796875,297.1499938964844,293.1499938964844,0.066939577460289,-8410.0712890625,304.1562805175781,0.5000264048576355,0.1104547008872032,0.5314872860908508,291.06353759765625,291.1499938964844,253.9890594482422,253.3414764404297,284.4753112792969,293.28680419921875,291.0637512207031,1.0,0.5914588570594788,0.2980928122997284,0.2980928122997284,1.0,1.0,-2.797036409378052,0.5484000444412231,2.248636245727539,-0.0788885504007339,0.0,0.0,0.5103750228881836,231.5116729736328,199.0,-11.259465217590332,-18532.494140625,2351.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84130859375,309.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,28639.8125,28800.0,0.0,0.0,0.3669177889823913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848137736320496,0.5848222970962524,-8.55371581565123e-06,0.0,0.00037237489596,0.0,0.0,52.60905838012695,0.0,0.0,0.0,0.4510268867015838,4.0,0.0,1.0
635520,293.3558654785156,297.1499938964844,293.1499938964844,0.2753697037696838,-5133.8212890625,304.1763916015625,0.7465558648109436,0.3522424399852752,0.323942631483078,293.3415832519531,297.1499938964844,293.1499938964844,0.227832943201065,-4653.6318359375,304.1759338378906,0.7122433185577393,0.3017214238643646,0.2936524450778961,293.1783142089844,297.1499938964844,293.1499938964844,0.5390433073043823,-6773.24267578125,304.1536865234375,0.8890044689178467,0.6074666380882263,0.4281300604343414,293.19775390625,297.1499938964844,293.1499938964844,0.7544668316841125,-11905.205078125,304.1548156738281,0.9766497015953064,0.792286217212677,0.7524514198303223,293.1990966796875,297.1499938964844,293.1499938964844,0.066939577460289,-8410.0712890625,304.1562805175781,0.5000264048576355,0.1104547008872032,0.5314872860908508,291.06353759765625,291.1499938964844,253.9890594482422,253.3414764404297,284.4753112792969,293.28680419921875,291.0637512207031,1.0,0.5914588570594788,0.2980928122997284,0.2980928122997284,1.0,1.0,-2.797036409378052,0.5484000444412231,2.248636245727539,-0.0788885504007339,0.0,0.0,0.5103750228881836,231.5116729736328,199.0,-11.259465217590332,-18532.494140625,2351.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84130859375,309.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,28639.8125,28800.0,0.0,0.0,0.3669177889823913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848137736320496,0.5848222970962524,-8.55371581565123e-06,0.0,0.00037237489596,0.0,0.0,52.60905838012695,0.0,0.0,0.0,0.4510268867015838,4.0,0.0,1.0
635580,293.3581848144531,297.1499938964844,293.1499938964844,0.2695572972297668,-5047.76708984375,304.1772766113281,0.7496664524078369,0.3465546369552612,0.3184583187103271,293.3475036621094,297.1499938964844,293.1499938964844,0.2219495326280594,-4557.78369140625,304.1770935058594,0.7144007086753845,0.2956685125827789,0.2875494658946991,293.18408203125,297.1499938964844,293.1499938964844,0.5368016958236694,-6750.07763671875,304.1562194824219,0.8970995545387268,0.6055780649185181,0.4265398979187011,293.2044372558594,297.1499938964844,293.1499938964844,0.7514793872833252,-11865.7177734375,304.1582336425781,0.984321117401123,0.7897232174873352,0.74968421459198,293.1998291015625,297.1499938964844,293.1499938964844,0.0654811486601829,-8281.3408203125,304.1566162109375,0.5026626586914062,0.1090620458126068,0.5232849717140198,291.0621032714844,291.1499938964844,254.14503479003903,253.4888458251953,284.5128479003906,293.2902526855469,291.06231689453125,1.0,0.5812604427337646,0.296128362417221,0.296128362417221,1.0,1.0,-2.7680163383483887,0.5353615880012512,2.2326548099517822,-0.0854238867759704,0.0,0.0,0.5223608016967773,219.9048767089844,187.0,-2.392220497131348,-18247.43359375,2246.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87213134765625,308.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,28604.720703125,28800.0,0.0,0.0,0.363806664943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086426377296448,0.6086513996124268,-8.718473509361502e-06,0.0,0.0003692175087053,0.0,0.0,56.29043960571289,0.0,0.0,0.0,0.4589315354824066,4.0,0.0,1.0
635640,293.3581848144531,297.1499938964844,293.1499938964844,0.2695572972297668,-5047.76708984375,304.1772766113281,0.7496664524078369,0.3465546369552612,0.3184583187103271,293.3475036621094,297.1499938964844,293.1499938964844,0.2219495326280594,-4557.78369140625,304.1770935058594,0.7144007086753845,0.2956685125827789,0.2875494658946991,293.18408203125,297.1499938964844,293.1499938964844,0.5368016958236694,-6750.07763671875,304.1562194824219,0.8970995545387268,0.6055780649185181,0.4265398979187011,293.2044372558594,297.1499938964844,293.1499938964844,0.7514793872833252,-11865.7177734375,304.1582336425781,0.984321117401123,0.7897232174873352,0.74968421459198,293.1998291015625,297.1499938964844,293.1499938964844,0.0654811486601829,-8281.3408203125,304.1566162109375,0.5026626586914062,0.1090620458126068,0.5232849717140198,291.0621032714844,291.1499938964844,254.14503479003903,253.4888458251953,284.5128479003906,293.2902526855469,291.06231689453125,1.0,0.5812604427337646,0.296128362417221,0.296128362417221,1.0,1.0,-2.7680163383483887,0.5353615880012512,2.2326548099517822,-0.0854238867759704,0.0,0.0,0.5223608016967773,219.9048767089844,187.0,-2.392220497131348,-18247.43359375,2246.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87213134765625,308.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,28604.720703125,28800.0,0.0,0.0,0.363806664943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086426377296448,0.6086513996124268,-8.718473509361502e-06,0.0,0.0003692175087053,0.0,0.0,56.29043960571289,0.0,0.0,0.0,0.4589315354824066,4.0,0.0,1.0
635700,293.359130859375,297.1499938964844,293.1499938964844,0.2666042149066925,-5003.861328125,304.1777038574219,0.751399576663971,0.3437303006649017,0.3157327771186828,293.3502502441406,297.1499938964844,293.1499938964844,0.2189446836709976,-4508.5859375,304.1776428222656,0.7155848741531372,0.2926271259784698,0.28448286652565,293.1868591308594,297.1499938964844,293.1499938964844,0.5354865193367004,-6736.58447265625,304.157470703125,0.9013856649398804,0.6045991778373718,0.4257195889949798,293.2076721191406,297.1499938964844,293.1499938964844,0.7497126460075378,-11842.666015625,304.1599426269531,0.9881376028060912,0.788399338722229,0.748258650302887,293.2001647949219,297.1499938964844,293.1499938964844,0.0647270157933235,-8214.8818359375,304.15679931640625,0.5041088461875916,0.1083637103438377,0.5191680788993835,291.0643615722656,291.1499938964844,254.2231292724609,253.56256103515625,284.531494140625,293.2918395996094,291.0644226074219,1.0,0.5760918855667114,0.2951461374759674,0.2951461374759674,1.0,1.0,-2.753408908843994,0.52885901927948,2.224550008773804,-0.0886547043919563,0.0,0.0,0.5278353691101074,214.09483337402344,187.0,1.159337282180786,-18107.8203125,2194.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41705322265625,308.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,28606.333984375,27720.0,0.0,0.0,0.3633776605129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205332279205322,0.620542049407959,-8.807592166704126e-06,0.0,0.0003687821154017,0.0,0.0,58.22088241577149,0.0,0.0,0.0,0.4479555487632751,4.0,0.0,1.0
635760,293.35992431640625,297.1499938964844,293.1499938964844,0.2642568349838257,-4969.62109375,304.17694091796875,0.753267765045166,0.3409256041049957,0.3130204081535339,293.35284423828125,297.1499938964844,293.1499938964844,0.2164205312728881,-4467.82666015625,304.1772155761719,0.7168499231338501,0.2895796298980713,0.2814078330993652,293.18951416015625,297.1499938964844,293.1499938964844,0.5352904796600342,-6735.177734375,304.156494140625,0.9059091210365297,0.6036150455474854,0.4248877465724945,293.210693359375,297.1499938964844,293.1499938964844,0.7494454383850098,-11840.2080078125,304.1586608886719,0.991935968399048,0.7870734333992004,0.7468153834342957,293.2004699707031,297.1499938964844,293.1499938964844,0.0641332492232322,-8164.47509765625,304.1566467285156,0.5056560039520264,0.1076659709215164,0.5150492787361145,291.0403747558594,291.1499938964844,254.3011779785156,253.6361846923828,284.550048828125,293.2933349609375,291.040771484375,1.0,0.5708789229393005,0.2944238483905792,0.2944238483905792,1.0,1.0,-2.738769769668579,0.5229942798614502,2.215775489807129,-0.0912434235215187,0.0,0.0,0.5375567674636841,208.27980041503903,175.0,-22.3525619506836,-17898.375,2143.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0088195800781,308.16375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,27601.921875,27720.0,0.0,0.0,0.3633408546447754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259555220603943,0.6259641647338867,-8.621487722848542e-06,0.0,0.0003687447751872,0.0,0.0,57.82736206054688,0.0,0.0,0.0,0.4605745375156402,4.0,0.0,1.0
635820,293.3612060546875,297.1499938964844,293.1499938964844,0.257887601852417,-4873.73583984375,304.17852783203125,0.7573606967926025,0.3353501856327057,0.3076378107070923,293.3576965332031,297.1499938964844,293.1499938964844,0.2099530100822448,-4360.56787109375,304.17889404296875,0.7195645570755005,0.2834576666355133,0.2752381861209869,293.1946716308594,297.1499938964844,293.1499938964844,0.5314310193061829,-6695.23583984375,304.1606750488281,0.9160541296005248,0.6015632152557373,0.4231891930103302,293.2166442871094,297.1499938964844,293.1499938964844,0.7437155842781067,-11764.458984375,304.16534423828125,0.9990000128746032,0.7843283414840698,0.743325412273407,293.2010192871094,297.1499938964844,293.1499938964844,0.0624618493020534,-8016.56787109375,304.1571960449219,0.5090317130088806,0.1062758192420005,0.5068427324295044,291.06939697265625,291.1499938964844,254.45681762695312,253.7828521728516,284.5877380371094,293.2961120605469,291.0707702636719,1.0,0.5602956414222717,0.2929793000221252,0.2929793000221252,1.0,1.0,-2.7088053226470947,0.5112273693084717,2.197577953338623,-0.0962302088737487,0.0,0.0,0.5461767911911011,196.73731994628903,163.0,20.681846618652344,-17721.060546875,2041.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2589416503906,307.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,27548.224609375,27720.0,0.0,0.0,0.3649422824382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504518389701843,0.6504606008529663,-8.799213901511393e-06,0.0,0.0003703700203914,0.0,0.0,61.87709045410156,0.0,0.0,0.0,0.4685766696929931,4.0,0.0,1.0
635880,293.3612060546875,297.1499938964844,293.1499938964844,0.257887601852417,-4873.73583984375,304.17852783203125,0.7573606967926025,0.3353501856327057,0.3076378107070923,293.3576965332031,297.1499938964844,293.1499938964844,0.2099530100822448,-4360.56787109375,304.17889404296875,0.7195645570755005,0.2834576666355133,0.2752381861209869,293.1946716308594,297.1499938964844,293.1499938964844,0.5314310193061829,-6695.23583984375,304.1606750488281,0.9160541296005248,0.6015632152557373,0.4231891930103302,293.2166442871094,297.1499938964844,293.1499938964844,0.7437155842781067,-11764.458984375,304.16534423828125,0.9990000128746032,0.7843283414840698,0.743325412273407,293.2010192871094,297.1499938964844,293.1499938964844,0.0624618493020534,-8016.56787109375,304.1571960449219,0.5090317130088806,0.1062758192420005,0.5068427324295044,291.06939697265625,291.1499938964844,254.45681762695312,253.7828521728516,284.5877380371094,293.2961120605469,291.0707702636719,1.0,0.5602956414222717,0.2929793000221252,0.2929793000221252,1.0,1.0,-2.7088053226470947,0.5112273693084717,2.197577953338623,-0.0962302088737487,0.0,0.0,0.5461767911911011,196.73731994628903,163.0,20.681846618652344,-17721.060546875,2041.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2589416503906,307.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,27548.224609375,27720.0,0.0,0.0,0.3649422824382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504518389701843,0.6504606008529663,-8.799213901511393e-06,0.0,0.0003703700203914,0.0,0.0,61.87709045410156,0.0,0.0,0.0,0.4685766696929931,4.0,0.0,1.0
635940,293.3618469238281,297.1499938964844,293.1499938964844,0.2518442869186401,-4782.64501953125,304.1790771484375,0.7601489424705505,0.3298684656620025,0.3024186193943023,293.3618469238281,297.1499938964844,293.1499938964844,0.203727513551712,-4256.96728515625,304.1796264648437,0.7209299802780151,0.277353972196579,0.2691673934459686,293.199462890625,297.1499938964844,293.1499938964844,0.5277698040008545,-6657.9951171875,304.1632080078125,0.924715220928192,0.5994597673416138,0.4215123355388641,293.210693359375,297.1499938964844,293.1499938964844,0.7229307889938354,-11483.080078125,304.1951599121094,0.9990000128746032,0.7837988138198853,0.7251260876655579,293.2012023925781,297.1499938964844,293.1499938964844,0.0609403438866138,-7883.2177734375,304.1573181152344,0.511588990688324,0.1049504652619361,0.4993053078651428,291.0926208496094,291.1499938964844,254.61134338378903,253.9282073974609,284.62548828125,293.2972717285156,291.0942687988281,1.0,0.5486413240432739,0.2915347814559936,0.2915347814559936,1.0,1.0,-2.662466049194336,0.4951512515544891,2.1673147678375244,-0.1017787978053093,0.0,0.0,0.5522574186325073,186.9193572998047,151.0,31.172090530395508,-17392.41015625,1923.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610412597656,307.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,27585.732421875,26640.0,0.0,0.0,0.3677469193935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666162610054016,0.6666252017021179,-8.936977792473044e-06,0.0,0.00037321637501,0.0,0.0,64.76280975341797,0.0,0.0,0.0,0.4593089520931244,4.0,0.0,1.0
636000,293.3618469238281,297.1499938964844,293.1499938964844,0.2518442869186401,-4782.64501953125,304.1790771484375,0.7601489424705505,0.3298684656620025,0.3024186193943023,293.3618469238281,297.1499938964844,293.1499938964844,0.203727513551712,-4256.96728515625,304.1796264648437,0.7209299802780151,0.277353972196579,0.2691673934459686,293.199462890625,297.1499938964844,293.1499938964844,0.5277698040008545,-6657.9951171875,304.1632080078125,0.924715220928192,0.5994597673416138,0.4215123355388641,293.210693359375,297.1499938964844,293.1499938964844,0.7229307889938354,-11483.080078125,304.1951599121094,0.9990000128746032,0.7837988138198853,0.7251260876655579,293.2012023925781,297.1499938964844,293.1499938964844,0.0609403438866138,-7883.2177734375,304.1573181152344,0.511588990688324,0.1049504652619361,0.4993053078651428,291.0926208496094,291.1499938964844,254.61134338378903,253.9282073974609,284.62548828125,293.2972717285156,291.0942687988281,1.0,0.5486413240432739,0.2915347814559936,0.2915347814559936,1.0,1.0,-2.662466049194336,0.4951512515544891,2.1673147678375244,-0.1017787978053093,0.0,0.0,0.5522574186325073,186.9193572998047,151.0,31.172090530395508,-17392.41015625,1923.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6610412597656,307.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,27585.732421875,26640.0,0.0,0.0,0.3677469193935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666162610054016,0.6666252017021179,-8.936977792473044e-06,0.0,0.00037321637501,0.0,0.0,64.76280975341797,0.0,0.0,0.0,0.4593089520931244,4.0,0.0,1.0
