time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636060,293.3622741699219,297.1499938964844,293.1499938964844,0.245951697230339,-4693.4765625,304.1793212890625,0.7635443210601807,0.3244143426418304,0.2972263097763061,293.3657531738281,297.1499938964844,293.1499938964844,0.1975760161876678,-4154.025390625,304.1801147460937,0.7226952314376831,0.2711926400661468,0.2630485594272613,293.2041320800781,297.1499938964844,293.1499938964844,0.5241475105285645,-6621.3818359375,304.16510009765625,0.934363067150116,0.5972609519958496,0.4197725355625152,293.1848449707031,297.1499938964844,293.1499938964844,0.6970008015632629,-11140.8037109375,304.2235107421875,0.9990000128746032,0.7874675989151001,0.7031275033950806,293.2012634277344,297.1499938964844,293.1499938964844,0.0594466179609298,-7753.34130859375,304.15740966796875,0.5146593451499939,0.1036387532949447,0.4918246865272522,291.112060546875,291.1499938964844,254.76405334472656,254.0716247558593,284.65924072265625,293.2970886230469,291.11431884765625,1.0,0.5360592007637024,0.2910983562469482,0.2910983562469482,1.0,1.0,-2.611195802688598,0.4802716076374054,2.130924224853516,-0.1051802635192871,0.0,0.0,0.557180643081665,176.74530029296875,139.0,41.038673400878906,-17034.3203125,1801.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737121582031,307.1820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,26597.634765625,26640.0,0.0,0.0,0.3704037368297577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686884760856628,0.6686971783638,-8.7303224063362e-06,0.0,0.0003759126993827,0.0,0.0,63.77873611450195,0.0,0.0,0.0,0.4705161154270172,4.0,0.0,1.0
636120,293.3622741699219,297.1499938964844,293.1499938964844,0.245951697230339,-4693.4765625,304.1793212890625,0.7635443210601807,0.3244143426418304,0.2972263097763061,293.3657531738281,297.1499938964844,293.1499938964844,0.1975760161876678,-4154.025390625,304.1801147460937,0.7226952314376831,0.2711926400661468,0.2630485594272613,293.2041320800781,297.1499938964844,293.1499938964844,0.5241475105285645,-6621.3818359375,304.16510009765625,0.934363067150116,0.5972609519958496,0.4197725355625152,293.1848449707031,297.1499938964844,293.1499938964844,0.6970008015632629,-11140.8037109375,304.2235107421875,0.9990000128746032,0.7874675989151001,0.7031275033950806,293.2012634277344,297.1499938964844,293.1499938964844,0.0594466179609298,-7753.34130859375,304.15740966796875,0.5146593451499939,0.1036387532949447,0.4918246865272522,291.112060546875,291.1499938964844,254.76405334472656,254.0716247558593,284.65924072265625,293.2970886230469,291.11431884765625,1.0,0.5360592007637024,0.2910983562469482,0.2910983562469482,1.0,1.0,-2.611195802688598,0.4802716076374054,2.130924224853516,-0.1051802635192871,0.0,0.0,0.557180643081665,176.74530029296875,139.0,41.038673400878906,-17034.3203125,1801.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737121582031,307.1820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,26597.634765625,26640.0,0.0,0.0,0.3704037368297577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686884760856628,0.6686971783638,-8.7303224063362e-06,0.0,0.0003759126993827,0.0,0.0,63.77873611450195,0.0,0.0,0.0,0.4705161154270172,4.0,0.0,1.0
636180,293.36236572265625,297.1499938964844,293.1499938964844,0.239716425538063,-4598.2060546875,304.179931640625,0.7678559422492981,0.3190175890922546,0.2920604646205902,293.3693542480469,297.1499938964844,293.1499938964844,0.1910992115736007,-4044.4921875,304.18084716796875,0.7250962853431702,0.2649972140789032,0.2568723857402801,293.2087707519531,297.1499938964844,293.1499938964844,0.5194833874702454,-6573.99609375,304.1678161621094,0.9451678991317748,0.5949528217315674,0.417943388223648,293.1462707519531,297.1499938964844,293.1499938964844,0.6672977209091187,-10751.7685546875,304.24835205078125,0.9990000128746032,0.7943798899650574,0.6793303489685059,293.200927734375,297.1499938964844,293.1499938964844,0.0578658804297447,-7615.609375,304.1575622558594,0.5185603499412537,0.1024089157581329,0.4845458269119262,291.1515197753906,291.1499938964844,254.91433715820312,254.2124938964844,284.69464111328125,293.2997131347656,291.1532897949219,1.0,0.522802472114563,0.2906619608402252,0.2906619608402252,1.0,1.0,-2.558030843734741,0.4650454819202423,2.0929853916168213,-0.1085129976272583,0.0,0.0,0.5542819499969482,166.14710998535156,127.0,50.39655685424805,-16704.46484375,1678.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511779785156,307.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26676.77734375,26640.0,0.0,0.0,0.3726382851600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653202772140503,0.6653289794921875,-8.720935511519201e-06,0.0,0.0003781804989557,0.0,0.0,63.292274475097656,0.0,0.0,0.0,0.4694393873214721,4.0,0.0,1.0
636240,293.36236572265625,297.1499938964844,293.1499938964844,0.239716425538063,-4598.2060546875,304.179931640625,0.7678559422492981,0.3190175890922546,0.2920604646205902,293.3693542480469,297.1499938964844,293.1499938964844,0.1910992115736007,-4044.4921875,304.18084716796875,0.7250962853431702,0.2649972140789032,0.2568723857402801,293.2087707519531,297.1499938964844,293.1499938964844,0.5194833874702454,-6573.99609375,304.1678161621094,0.9451678991317748,0.5949528217315674,0.417943388223648,293.1462707519531,297.1499938964844,293.1499938964844,0.6672977209091187,-10751.7685546875,304.24835205078125,0.9990000128746032,0.7943798899650574,0.6793303489685059,293.200927734375,297.1499938964844,293.1499938964844,0.0578658804297447,-7615.609375,304.1575622558594,0.5185603499412537,0.1024089157581329,0.4845458269119262,291.1515197753906,291.1499938964844,254.91433715820312,254.2124938964844,284.69464111328125,293.2997131347656,291.1532897949219,1.0,0.522802472114563,0.2906619608402252,0.2906619608402252,1.0,1.0,-2.558030843734741,0.4650454819202423,2.0929853916168213,-0.1085129976272583,0.0,0.0,0.5542819499969482,166.14710998535156,127.0,50.39655685424805,-16704.46484375,1678.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511779785156,307.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26676.77734375,26640.0,0.0,0.0,0.3726382851600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653202772140503,0.6653289794921875,-8.720935511519201e-06,0.0,0.0003781804989557,0.0,0.0,63.292274475097656,0.0,0.0,0.0,0.4694393873214721,4.0,0.0,1.0
636300,293.3622131347656,297.1499938964844,293.1499938964844,0.2366352677345276,-4550.951171875,304.1800842285156,0.7703858017921448,0.3163542747497558,0.2895019650459289,293.3709716796875,297.1499938964844,293.1499938964844,0.187873288989067,-3989.65380859375,304.1810913085937,0.7265501618385315,0.2618984878063202,0.2537759244441986,293.2109680175781,297.1499938964844,293.1499938964844,0.5170837640762329,-6549.7041015625,304.1689147949219,0.950932502746582,0.5937753915786743,0.4170068204402923,293.1233825683594,297.1499938964844,293.1499938964844,0.6515328884124756,-10546.0703125,304.25909423828125,0.9990000128746032,0.7989193797111511,0.6668099164962769,293.2004699707031,297.1499938964844,293.1499938964844,0.0571070313453674,-7549.77001953125,304.1575622558594,0.5208957195281982,0.1018485128879547,0.4811000525951385,291.17156982421875,291.1499938964844,254.98834228515625,254.28176879882807,284.7135009765625,293.3030090332031,291.1732482910156,1.0,0.5159637331962585,0.2904437482357025,0.2904437482357025,1.0,1.0,-2.5309276580810547,0.4573272168636322,2.0736002922058105,-0.1101733818650245,0.0,0.0,0.550822913646698,160.73658752441406,127.0,52.523956298828125,-16530.423828125,1616.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041809082031,307.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,26724.716796875,25560.0,0.0,0.0,0.3733591437339782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596994996070862,0.6597082018852234,-8.686551154823974e-06,0.0,0.0003789120819419,0.0,0.0,62.37347030639648,0.0,0.0,0.0,0.4525069892406463,4.0,0.0,1.0
636360,293.3619384765625,297.1499938964844,293.1499938964844,0.234144240617752,-4513.33642578125,304.1791381835937,0.7731868624687195,0.3137218952178955,0.2869649231433868,293.3724975585937,297.1499938964844,293.1499938964844,0.1851039826869964,-3943.048583984375,304.18048095703125,0.7281870245933533,0.2588051557540893,0.2506792247295379,293.2130126953125,297.1499938964844,293.1499938964844,0.5158451199531555,-6538.0263671875,304.167724609375,0.9568977355957032,0.5925987958908081,0.4160619974136352,293.0984191894531,297.1499938964844,293.1499938964844,0.6366567015647888,-10353.2890625,304.26629638671875,0.9990000128746032,0.8041566610336304,0.6538878083229065,293.1998596191406,297.1499938964844,293.1499938964844,0.0565440617501735,-7502.615234375,304.1572265625,0.5235310196876526,0.1013331711292266,0.477833092212677,291.16436767578125,291.1499938964844,255.0615081787109,254.35015869140625,284.7326965332031,293.3070983886719,291.1654663085937,1.0,0.5090020298957825,0.290962278842926,0.290962278842926,1.0,1.0,-2.503572702407837,0.4511560797691345,2.0524168014526367,-0.1102363839745521,0.0,0.0,0.5505104660987854,155.27137756347656,145.0,23.288854598999023,-16267.806640625,1556.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,306.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,25778.791015625,25560.0,0.0,0.0,0.3735305070877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434807181358337,0.6434890627861023,-8.344282832695171e-06,0.0,0.0003790859773289,0.0,0.0,58.34954452514648,0.0,0.0,0.0,0.4576523602008819,4.0,0.0,1.0
636420,293.3619079589844,297.1499938964844,293.1499938964844,0.2286051511764526,-4428.20166015625,304.1785888671875,0.7702354788780212,0.3083631098270416,0.2821580171585083,293.3759460449219,297.1499938964844,293.1499938964844,0.1791283041238784,-3840.91845703125,304.18023681640625,0.7240166068077087,0.2524686157703399,0.2447064369916916,293.2177124023437,297.1499938964844,293.1499938964844,0.5117683410644531,-6497.22802734375,304.1684875488281,0.957352578639984,0.5900550484657288,0.4143150746822357,293.0599060058594,297.1499938964844,293.1499938964844,0.6273705959320068,-10254.693359375,304.2417907714844,0.9990000128746032,0.8133357763290405,0.6502717733383179,293.1991271972656,297.1499938964844,293.1499938964844,0.0554297231137752,-7406.892578125,304.1566467285156,0.5224647521972656,0.1002169251441955,0.4727554619312286,291.1921081542969,291.1499938964844,255.2049255371093,254.4840087890625,284.7616271972656,293.31231689453125,291.1923522949219,1.0,0.5053926706314087,0.291999340057373,0.291999340057373,1.0,1.0,-2.4780406951904297,0.4467725753784179,2.031268119812012,-0.1093736588954925,0.0,0.0,0.5425208806991577,153.1580352783203,163.0,26.26492500305176,-16068.90234375,1513.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,307.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25706.521484375,25560.0,0.0,0.0,0.3729128539562225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287834048271179,0.6287916302680969,-8.214390618377365e-06,0.0,0.0003784591390285,0.0,0.0,55.849365234375,0.0,0.0,0.0,0.4520097970962524,4.0,0.0,1.0
636480,293.3619079589844,297.1499938964844,293.1499938964844,0.2286051511764526,-4428.20166015625,304.1785888671875,0.7702354788780212,0.3083631098270416,0.2821580171585083,293.3759460449219,297.1499938964844,293.1499938964844,0.1791283041238784,-3840.91845703125,304.18023681640625,0.7240166068077087,0.2524686157703399,0.2447064369916916,293.2177124023437,297.1499938964844,293.1499938964844,0.5117683410644531,-6497.22802734375,304.1684875488281,0.957352578639984,0.5900550484657288,0.4143150746822357,293.0599060058594,297.1499938964844,293.1499938964844,0.6273705959320068,-10254.693359375,304.2417907714844,0.9990000128746032,0.8133357763290405,0.6502717733383179,293.1991271972656,297.1499938964844,293.1499938964844,0.0554297231137752,-7406.892578125,304.1566467285156,0.5224647521972656,0.1002169251441955,0.4727554619312286,291.1921081542969,291.1499938964844,255.2049255371093,254.4840087890625,284.7616271972656,293.31231689453125,291.1923522949219,1.0,0.5053926706314087,0.291999340057373,0.291999340057373,1.0,1.0,-2.4780406951904297,0.4467725753784179,2.031268119812012,-0.1093736588954925,0.0,0.0,0.5425208806991577,153.1580352783203,163.0,26.26492500305176,-16068.90234375,1513.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,307.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25706.521484375,25560.0,0.0,0.0,0.3729128539562225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287834048271179,0.6287916302680969,-8.214390618377365e-06,0.0,0.0003784591390285,0.0,0.0,55.849365234375,0.0,0.0,0.0,0.4520097970962524,4.0,0.0,1.0
636540,293.3621520996094,297.1499938964844,293.1499938964844,0.2237334251403808,-4353.5244140625,304.1771850585937,0.7608839869499207,0.3029457926750183,0.2774989008903503,293.3796081542969,297.1499938964844,293.1499938964844,0.1736610382795334,-3747.358154296875,304.17926025390625,0.7138644456863403,0.2460039108991623,0.2388227730989456,293.222412109375,297.1499938964844,293.1499938964844,0.5088091492652893,-6468.4345703125,304.167236328125,0.9490123987197876,0.587386429309845,0.4126212298870086,293.0562744140625,297.1499938964844,293.1499938964844,0.6376312971115112,-10420.953125,304.1938171386719,0.9990000128746032,0.816425085067749,0.6634248495101929,293.1995849609375,297.1499938964844,293.1499938964844,0.0545102879405021,-7329.501953125,304.1559753417969,0.516321063041687,0.0988866239786148,0.4679559767246246,291.195556640625,291.1499938964844,255.34393310546875,254.61338806152344,284.7909240722656,293.31365966796875,291.1954345703125,1.0,0.5082287788391113,0.29303640127182,0.29303640127182,1.0,1.0,-2.4733614921569824,0.4479036033153534,2.025457859039306,-0.1073812544345855,0.0,0.0,0.5361105799674988,157.61746215820312,181.0,9.441132545471191,-15950.5830078125,1526.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,307.0595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,25679.974609375,24480.0,0.0,0.0,0.3712829649448395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143293380737305,0.6143374443054199,-8.099275873973966e-06,0.0,0.0003768050228245,0.0,0.0,53.52351760864258,0.0,0.0,0.0,0.4319073557853699,4.0,0.0,1.0
636600,293.3621520996094,297.1499938964844,293.1499938964844,0.2237334251403808,-4353.5244140625,304.1771850585937,0.7608839869499207,0.3029457926750183,0.2774989008903503,293.3796081542969,297.1499938964844,293.1499938964844,0.1736610382795334,-3747.358154296875,304.17926025390625,0.7138644456863403,0.2460039108991623,0.2388227730989456,293.222412109375,297.1499938964844,293.1499938964844,0.5088091492652893,-6468.4345703125,304.167236328125,0.9490123987197876,0.587386429309845,0.4126212298870086,293.0562744140625,297.1499938964844,293.1499938964844,0.6376312971115112,-10420.953125,304.1938171386719,0.9990000128746032,0.816425085067749,0.6634248495101929,293.1995849609375,297.1499938964844,293.1499938964844,0.0545102879405021,-7329.501953125,304.1559753417969,0.516321063041687,0.0988866239786148,0.4679559767246246,291.195556640625,291.1499938964844,255.34393310546875,254.61338806152344,284.7909240722656,293.31365966796875,291.1954345703125,1.0,0.5082287788391113,0.29303640127182,0.29303640127182,1.0,1.0,-2.4733614921569824,0.4479036033153534,2.025457859039306,-0.1073812544345855,0.0,0.0,0.5361105799674988,157.61746215820312,181.0,9.441132545471191,-15950.5830078125,1526.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,307.0595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,25679.974609375,24480.0,0.0,0.0,0.3712829649448395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143293380737305,0.6143374443054199,-8.099275873973966e-06,0.0,0.0003768050228245,0.0,0.0,53.52351760864258,0.0,0.0,0.0,0.4319073557853699,4.0,0.0,1.0
636660,293.3626403808594,297.1499938964844,293.1499938964844,0.2194505035877227,-4288.07177734375,304.1753845214844,0.7481281161308289,0.2974721193313598,0.2729434669017792,293.3833923339844,297.1499938964844,293.1499938964844,0.1686249077320099,-3661.061279296875,304.1780090332031,0.6990434527397156,0.2394193112850189,0.2329861968755722,293.22686767578125,297.1499938964844,293.1499938964844,0.5070005655288696,-6451.66162109375,304.1647644042969,0.9348673820495604,0.5846496224403381,0.4109949171543121,293.0867004394531,297.1499938964844,293.1499938964844,0.6618772149085999,-10769.802734375,304.1390991210937,0.9990000128746032,0.8127045631408691,0.6874661445617676,293.2016906738281,297.1499938964844,293.1499938964844,0.0536041446030139,-7254.8310546875,304.1555480957031,0.5071552395820618,0.0972076654434204,0.4624879956245422,291.1753234863281,291.1499938964844,255.47789001464844,254.7377166748047,284.8160400390625,293.3093566894531,291.1758728027344,1.0,0.5154321193695068,0.2917541265487671,0.2917541265487671,1.0,1.0,-2.4812285900115967,0.4472444355487823,2.0339841842651367,-0.1099093258380889,0.0,0.0,0.5351511836051941,166.548583984375,199.0,-4.628123760223389,-15884.1728515625,1574.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344482421875,307.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,24577.84765625,24480.0,0.0,0.0,0.3687540590763092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981922149658203,0.5981999635696411,-7.73121246311348e-06,0.0,0.0003742385015357,0.0,0.0,49.69662094116211,0.0,0.0,0.0,0.4363208711147308,4.0,0.0,1.0
636720,293.3626403808594,297.1499938964844,293.1499938964844,0.2194505035877227,-4288.07177734375,304.1753845214844,0.7481281161308289,0.2974721193313598,0.2729434669017792,293.3833923339844,297.1499938964844,293.1499938964844,0.1686249077320099,-3661.061279296875,304.1780090332031,0.6990434527397156,0.2394193112850189,0.2329861968755722,293.22686767578125,297.1499938964844,293.1499938964844,0.5070005655288696,-6451.66162109375,304.1647644042969,0.9348673820495604,0.5846496224403381,0.4109949171543121,293.0867004394531,297.1499938964844,293.1499938964844,0.6618772149085999,-10769.802734375,304.1390991210937,0.9990000128746032,0.8127045631408691,0.6874661445617676,293.2016906738281,297.1499938964844,293.1499938964844,0.0536041446030139,-7254.8310546875,304.1555480957031,0.5071552395820618,0.0972076654434204,0.4624879956245422,291.1753234863281,291.1499938964844,255.47789001464844,254.7377166748047,284.8160400390625,293.3093566894531,291.1758728027344,1.0,0.5154321193695068,0.2917541265487671,0.2917541265487671,1.0,1.0,-2.4812285900115967,0.4472444355487823,2.0339841842651367,-0.1099093258380889,0.0,0.0,0.5351511836051941,166.548583984375,199.0,-4.628123760223389,-15884.1728515625,1574.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344482421875,307.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,24577.84765625,24480.0,0.0,0.0,0.3687540590763092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981922149658203,0.5981999635696411,-7.73121246311348e-06,0.0,0.0003742385015357,0.0,0.0,49.69662094116211,0.0,0.0,0.0,0.4363208711147308,4.0,0.0,1.0
636780,293.36346435546875,297.1499938964844,293.1499938964844,0.2150629460811615,-4220.3681640625,304.1742248535156,0.7339897751808167,0.2919192314147949,0.2684311270713806,293.3873596191406,297.1499938964844,293.1499938964844,0.1634818315505981,-3572.044677734375,304.17724609375,0.6819174885749817,0.2327006161212921,0.2271428108215332,293.2313537597656,297.1499938964844,293.1499938964844,0.5048547387123108,-6430.998046875,304.16339111328125,0.9175220727920532,0.5817887187004089,0.4093758463859558,293.1454772949219,297.1499938964844,293.1499938964844,0.6946654319763184,-11222.8525390625,304.0882263183594,0.9990000128746032,0.8024443984031677,0.7185937166213989,293.2054748535156,297.1499938964844,293.1499938964844,0.0524140372872352,-7155.931640625,304.1556701660156,0.4964657425880432,0.0951293259859085,0.4557918012142181,291.16485595703125,291.1499938964844,255.6061248779297,254.8563232421875,284.8389892578125,293.3027648925781,291.16455078125,1.0,0.5254335999488831,0.2904718518257141,0.2904718518257141,1.0,1.0,-2.496189832687378,0.4482789635658264,2.0479109287261963,-0.1122836396098136,0.0,0.0,0.5336475968360901,178.73214721679688,202.0,-13.22209930419922,-15878.423828125,1646.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55633544921875,307.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,24517.19140625,24480.0,0.0,0.0,0.3661399185657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922804474830627,0.592288076877594,-7.67475830798503e-06,0.0,0.0003715854545589,0.0,0.0,48.75096130371094,0.0,0.0,0.0,0.4341583251953125,4.0,0.0,1.0
636840,293.36346435546875,297.1499938964844,293.1499938964844,0.2150629460811615,-4220.3681640625,304.1742248535156,0.7339897751808167,0.2919192314147949,0.2684311270713806,293.3873596191406,297.1499938964844,293.1499938964844,0.1634818315505981,-3572.044677734375,304.17724609375,0.6819174885749817,0.2327006161212921,0.2271428108215332,293.2313537597656,297.1499938964844,293.1499938964844,0.5048547387123108,-6430.998046875,304.16339111328125,0.9175220727920532,0.5817887187004089,0.4093758463859558,293.1454772949219,297.1499938964844,293.1499938964844,0.6946654319763184,-11222.8525390625,304.0882263183594,0.9990000128746032,0.8024443984031677,0.7185937166213989,293.2054748535156,297.1499938964844,293.1499938964844,0.0524140372872352,-7155.931640625,304.1556701660156,0.4964657425880432,0.0951293259859085,0.4557918012142181,291.16485595703125,291.1499938964844,255.6061248779297,254.8563232421875,284.8389892578125,293.3027648925781,291.16455078125,1.0,0.5254335999488831,0.2904718518257141,0.2904718518257141,1.0,1.0,-2.496189832687378,0.4482789635658264,2.0479109287261963,-0.1122836396098136,0.0,0.0,0.5336475968360901,178.73214721679688,202.0,-13.22209930419922,-15878.423828125,1646.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55633544921875,307.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,24517.19140625,24480.0,0.0,0.0,0.3661399185657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922804474830627,0.592288076877594,-7.67475830798503e-06,0.0,0.0003715854545589,0.0,0.0,48.75096130371094,0.0,0.0,0.0,0.4341583251953125,4.0,0.0,1.0
636900,293.36376953125,297.1499938964844,293.1499938964844,0.2127338200807571,-4184.06640625,304.174072265625,0.7279815673828125,0.2891518175601959,0.2661359012126922,293.3892517089844,297.1499938964844,293.1499938964844,0.1607860624790191,-3524.943115234375,304.1771850585937,0.6743900775909424,0.2293247133493423,0.2241571098566055,293.23345947265625,297.1499938964844,293.1499938964844,0.5034924745559692,-6417.4111328125,304.1634521484375,0.9105536937713624,0.580346941947937,0.4085252285003662,293.1817321777344,297.1499938964844,293.1499938964844,0.7090195417404175,-11414.333984375,304.073486328125,0.9990000128746032,0.7953862547874451,0.7317013144493103,293.2076110839844,297.1499938964844,293.1499938964844,0.0516604706645011,-7092.96484375,304.1560363769531,0.4917472898960113,0.0940112546086311,0.4517863988876343,291.1650695800781,291.1499938964844,255.6678924560547,254.91329956054688,284.85498046875,293.3028259277344,291.1654357910156,1.0,0.528993546962738,0.2898307144641876,0.2898307144641876,1.0,1.0,-2.499770402908325,0.4477463364601135,2.0520241260528564,-0.1134819760918617,0.0,0.0,0.5326628684997559,183.93614196777344,202.0,-5.141186237335205,-15878.5390625,1673.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984802246094,307.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24508.412109375,23400.0,0.0,0.0,0.3648617565631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910231471061707,0.5910308361053467,-7.66373887017835e-06,0.0,0.0003702882968354,0.0,0.0,48.55649948120117,0.0,0.0,0.0,0.4186541736125946,4.0,0.0,1.0
636960,293.3639831542969,297.1499938964844,293.1499938964844,0.2108906060457229,-4155.95166015625,304.17303466796875,0.7226132750511169,0.2864063382148742,0.2638353109359741,293.3910217285156,297.1499938964844,293.1499938964844,0.1584424972534179,-3484.456298828125,304.176513671875,0.6676219701766968,0.2259488850831985,0.2211473882198333,293.2353820800781,297.1499938964844,293.1499938964844,0.5032269358634949,-6415.7548828125,304.1614990234375,0.9048511385917664,0.5789092183113098,0.4076570272445678,293.21832275390625,297.1499938964844,293.1499938964844,0.7233049273490906,-11602.107421875,304.0614929199219,0.9990000128746032,0.7877962589263916,0.7429114580154419,293.2095947265625,297.1499938964844,293.1499938964844,0.0510198324918746,-7041.3076171875,304.1560974121094,0.4874493777751922,0.0928918346762657,0.4475883543491363,291.13916015625,291.1499938964844,255.7279815673828,254.9686279296875,284.8719482421875,293.3064880371094,291.1389465332031,1.0,0.5319418907165527,0.2886678874492645,0.2886678874492645,1.0,1.0,-2.5007741451263428,0.4454135000705719,2.055360794067383,-0.1160025224089622,0.0,0.0,0.5358980298042297,188.3887481689453,205.0,-31.22600746154785,-15766.3779296875,1693.9468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650634765625,307.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,23532.25,23400.0,0.0,0.0,0.3633926510810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58092200756073,0.5809293389320374,-7.3710934884729795e-06,0.0,0.000368797336705,0.0,0.0,45.93579864501953,0.0,0.0,0.0,0.4256832897663116,4.0,0.0,1.0
637020,293.3637084960937,297.1499938964844,293.1499938964844,0.2057007998228073,-4073.564208984375,304.1739807128906,0.7101841568946838,0.2810398638248443,0.2594313621520996,293.3937683105469,297.1499938964844,293.1499938964844,0.1526422649621963,-3381.283935546875,304.17730712890625,0.6532424092292786,0.2192838191986084,0.2152871787548065,293.2388610839844,297.1499938964844,293.1499938964844,0.4988803565502167,-6370.755859375,304.16485595703125,0.8922533392906189,0.5760444402694702,0.4060161709785461,293.2718811035156,297.1499938964844,293.1499938964844,0.7188594937324524,-11514.78515625,304.0995788574219,0.9890273213386536,0.77511066198349,0.7375390529632568,293.21246337890625,297.1499938964844,293.1499938964844,0.0493698827922344,-6901.8271484375,304.15679931640625,0.4776336848735809,0.0907990634441375,0.4401349723339081,291.18084716796875,291.1499938964844,255.84283447265625,255.073974609375,284.9126281738281,293.3190612792969,291.1817932128906,1.0,0.5350124835968018,0.2863421738147735,0.2863421738147735,1.0,1.0,-2.4710936546325684,0.4323208630084991,2.038772821426392,-0.1220984235405922,0.0,0.0,0.5291054844856262,198.66656494140625,208.0,28.5246524810791,-15632.251953125,1696.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284545898437,307.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,23502.9921875,23400.0,0.0,0.0,0.3604559004306793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746322274208069,0.5746395587921143,-7.320341410377296e-06,0.0,0.0003658169298432,0.0,0.0,45.022369384765625,0.0,0.0,0.0,0.4229949116706848,4.0,0.0,1.0
637080,293.3637084960937,297.1499938964844,293.1499938964844,0.2057007998228073,-4073.564208984375,304.1739807128906,0.7101841568946838,0.2810398638248443,0.2594313621520996,293.3937683105469,297.1499938964844,293.1499938964844,0.1526422649621963,-3381.283935546875,304.17730712890625,0.6532424092292786,0.2192838191986084,0.2152871787548065,293.2388610839844,297.1499938964844,293.1499938964844,0.4988803565502167,-6370.755859375,304.16485595703125,0.8922533392906189,0.5760444402694702,0.4060161709785461,293.2718811035156,297.1499938964844,293.1499938964844,0.7188594937324524,-11514.78515625,304.0995788574219,0.9890273213386536,0.77511066198349,0.7375390529632568,293.21246337890625,297.1499938964844,293.1499938964844,0.0493698827922344,-6901.8271484375,304.15679931640625,0.4776336848735809,0.0907990634441375,0.4401349723339081,291.18084716796875,291.1499938964844,255.84283447265625,255.073974609375,284.9126281738281,293.3190612792969,291.1817932128906,1.0,0.5350124835968018,0.2863421738147735,0.2863421738147735,1.0,1.0,-2.4710936546325684,0.4323208630084991,2.038772821426392,-0.1220984235405922,0.0,0.0,0.5291054844856262,198.66656494140625,208.0,28.5246524810791,-15632.251953125,1696.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284545898437,307.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,23502.9921875,23400.0,0.0,0.0,0.3604559004306793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746322274208069,0.5746395587921143,-7.320341410377296e-06,0.0,0.0003658169298432,0.0,0.0,45.022369384765625,0.0,0.0,0.0,0.4229949116706848,4.0,0.0,1.0
637140,293.3634338378906,297.1499938964844,293.1499938964844,0.2008815705776214,-3997.1982421875,304.17401123046875,0.6995397806167603,0.2756794989109039,0.2549408376216888,293.396484375,297.1499938964844,293.1499938964844,0.1470869481563568,-3282.171875,304.1774597167969,0.6417984366416931,0.2125539034605026,0.2092808037996292,293.2425842285156,297.1499938964844,293.1499938964844,0.4952099621295929,-6333.51708984375,304.166015625,0.88314288854599,0.5730375647544861,0.4041997790336609,293.291748046875,297.1499938964844,293.1499938964844,0.7121160626411438,-11408.2890625,304.1271667480469,0.9790918231010436,0.7679570913314819,0.7302448749542236,293.2149658203125,297.1499938964844,293.1499938964844,0.0477757826447486,-6769.19580078125,304.1571960449219,0.4683479070663452,0.0887075066566467,0.4322982430458069,291.199951171875,291.1499938964844,255.9499969482422,255.17176818847656,284.9407043457031,293.3260498046875,291.2006225585937,1.0,0.5359163880348206,0.284016489982605,0.284016489982605,1.0,1.0,-2.438118934631348,0.4185714721679687,2.019547462463379,-0.1285396218299865,0.0,0.0,0.5211600661277771,205.90464782714844,211.0,26.70437240600586,-15397.076171875,1681.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8379821777344,307.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,23524.4453125,22320.0,0.0,0.0,0.3568375408649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595301389694214,0.5595373511314392,-7.2212183113151696e-06,0.0,0.0003621447540353,0.0,0.0,42.98822784423828,0.0,0.0,0.0,0.4029258191585541,4.0,0.0,1.0
637200,293.3634338378906,297.1499938964844,293.1499938964844,0.2008815705776214,-3997.1982421875,304.17401123046875,0.6995397806167603,0.2756794989109039,0.2549408376216888,293.396484375,297.1499938964844,293.1499938964844,0.1470869481563568,-3282.171875,304.1774597167969,0.6417984366416931,0.2125539034605026,0.2092808037996292,293.2425842285156,297.1499938964844,293.1499938964844,0.4952099621295929,-6333.51708984375,304.166015625,0.88314288854599,0.5730375647544861,0.4041997790336609,293.291748046875,297.1499938964844,293.1499938964844,0.7121160626411438,-11408.2890625,304.1271667480469,0.9790918231010436,0.7679570913314819,0.7302448749542236,293.2149658203125,297.1499938964844,293.1499938964844,0.0477757826447486,-6769.19580078125,304.1571960449219,0.4683479070663452,0.0887075066566467,0.4322982430458069,291.199951171875,291.1499938964844,255.9499969482422,255.17176818847656,284.9407043457031,293.3260498046875,291.2006225585937,1.0,0.5359163880348206,0.284016489982605,0.284016489982605,1.0,1.0,-2.438118934631348,0.4185714721679687,2.019547462463379,-0.1285396218299865,0.0,0.0,0.5211600661277771,205.90464782714844,211.0,26.70437240600586,-15397.076171875,1681.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8379821777344,307.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,23524.4453125,22320.0,0.0,0.0,0.3568375408649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595301389694214,0.5595373511314392,-7.2212183113151696e-06,0.0,0.0003621447540353,0.0,0.0,42.98822784423828,0.0,0.0,0.0,0.4029258191585541,4.0,0.0,1.0
637260,293.3618469238281,297.1499938964844,293.1499938964844,0.196631371974945,-3930.11474609375,304.1732177734375,0.6908544301986694,0.2705924808979034,0.2505334615707397,293.39794921875,297.1499938964844,293.1499938964844,0.1419135928153991,-3189.68505859375,304.177001953125,0.6323373913764954,0.2060096561908722,0.203273594379425,293.2450256347656,297.1499938964844,293.1499938964844,0.4926283955574035,-6308.0625,304.1652526855469,0.8764868378639221,0.5701912045478821,0.402366429567337,293.2995300292969,297.1499938964844,293.1499938964844,0.7083658576011658,-11349.98828125,304.1412048339844,0.9716771245002748,0.7627713084220886,0.7253082990646362,293.2159729003906,297.1499938964844,293.1499938964844,0.0463708899915218,-6654.43017578125,304.1571655273437,0.4592060446739197,0.0868547707796096,0.4247256517410278,291.1920166015625,291.1499938964844,256.0531311035156,255.26528930664065,284.9642333984375,293.32867431640625,291.1935729980469,1.0,0.5358597040176392,0.2851694524288177,0.2851694524288177,1.0,1.0,-2.4083731174468994,0.4132077097892761,1.995165467262268,-0.1273346692323684,0.0,0.0,0.5173658132553101,210.97537231445312,214.0,15.679168701171877,-15131.3955078125,1661.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033874511719,307.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22452.619140625,22320.0,0.0,0.0,0.3520983755588531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395974516868591,0.5396043062210083,-6.846041742392117e-06,0.0,0.0003573350841179,0.0,0.0,39.19231033325195,0.0,0.0,0.0,0.4059257209300995,4.0,0.0,1.0
637320,293.3618469238281,297.1499938964844,293.1499938964844,0.196631371974945,-3930.11474609375,304.1732177734375,0.6908544301986694,0.2705924808979034,0.2505334615707397,293.39794921875,297.1499938964844,293.1499938964844,0.1419135928153991,-3189.68505859375,304.177001953125,0.6323373913764954,0.2060096561908722,0.203273594379425,293.2450256347656,297.1499938964844,293.1499938964844,0.4926283955574035,-6308.0625,304.1652526855469,0.8764868378639221,0.5701912045478821,0.402366429567337,293.2995300292969,297.1499938964844,293.1499938964844,0.7083658576011658,-11349.98828125,304.1412048339844,0.9716771245002748,0.7627713084220886,0.7253082990646362,293.2159729003906,297.1499938964844,293.1499938964844,0.0463708899915218,-6654.43017578125,304.1571655273437,0.4592060446739197,0.0868547707796096,0.4247256517410278,291.1920166015625,291.1499938964844,256.0531311035156,255.26528930664065,284.9642333984375,293.32867431640625,291.1935729980469,1.0,0.5358597040176392,0.2851694524288177,0.2851694524288177,1.0,1.0,-2.4083731174468994,0.4132077097892761,1.995165467262268,-0.1273346692323684,0.0,0.0,0.5173658132553101,210.97537231445312,214.0,15.679168701171877,-15131.3955078125,1661.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033874511719,307.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22452.619140625,22320.0,0.0,0.0,0.3520983755588531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395974516868591,0.5396043062210083,-6.846041742392117e-06,0.0,0.0003573350841179,0.0,0.0,39.19231033325195,0.0,0.0,0.0,0.4059257209300995,4.0,0.0,1.0
637380,293.3589782714844,297.1499938964844,293.1499938964844,0.1923407465219497,-3861.72705078125,304.172607421875,0.683466374874115,0.2658049464225769,0.246368333697319,293.3978881835937,297.1499938964844,293.1499938964844,0.1367560625076294,-3096.447021484375,304.17657470703125,0.624014675617218,0.1997386813163757,0.1974847614765167,293.2464599609375,297.1499938964844,293.1499938964844,0.4894493222236633,-6276.123046875,304.1654357910156,0.8712472319602966,0.5674962401390076,0.400621622800827,293.3031005859375,297.1499938964844,293.1499938964844,0.7038732171058655,-11285.802734375,304.1514587402344,0.96558940410614,0.7582585215568542,0.7211747765541077,293.2153625488281,297.1499938964844,293.1499938964844,0.0450936518609523,-6549.52294921875,304.1568908691406,0.4517669975757599,0.085300862789154,0.4183500409126282,291.2021484375,291.1499938964844,256.15631103515625,255.35826110839844,284.9859924316406,293.3289794921875,291.2025146484375,1.0,0.5354166626930237,0.2863224148750305,0.2863224148750305,1.0,1.0,-2.3816919326782227,0.4088417291641235,1.9728502035140991,-0.1258167475461959,0.0,0.0,0.5095169544219971,214.84141540527344,217.0,12.099786758422852,-14920.4931640625,1641.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1544189453125,307.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,22438.775390625,22320.0,0.0,0.0,0.3468707799911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241378545761108,0.5241445899009705,-6.743519861629466e-06,0.0,0.0003520297468639,0.0,0.0,37.26923751831055,0.0,0.0,0.0,0.4007237553596496,4.0,0.0,1.0
637440,293.3589782714844,297.1499938964844,293.1499938964844,0.1923407465219497,-3861.72705078125,304.172607421875,0.683466374874115,0.2658049464225769,0.246368333697319,293.3978881835937,297.1499938964844,293.1499938964844,0.1367560625076294,-3096.447021484375,304.17657470703125,0.624014675617218,0.1997386813163757,0.1974847614765167,293.2464599609375,297.1499938964844,293.1499938964844,0.4894493222236633,-6276.123046875,304.1654357910156,0.8712472319602966,0.5674962401390076,0.400621622800827,293.3031005859375,297.1499938964844,293.1499938964844,0.7038732171058655,-11285.802734375,304.1514587402344,0.96558940410614,0.7582585215568542,0.7211747765541077,293.2153625488281,297.1499938964844,293.1499938964844,0.0450936518609523,-6549.52294921875,304.1568908691406,0.4517669975757599,0.085300862789154,0.4183500409126282,291.2021484375,291.1499938964844,256.15631103515625,255.35826110839844,284.9859924316406,293.3289794921875,291.2025146484375,1.0,0.5354166626930237,0.2863224148750305,0.2863224148750305,1.0,1.0,-2.3816919326782227,0.4088417291641235,1.9728502035140991,-0.1258167475461959,0.0,0.0,0.5095169544219971,214.84141540527344,217.0,12.099786758422852,-14920.4931640625,1641.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1544189453125,307.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,22438.775390625,22320.0,0.0,0.0,0.3468707799911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241378545761108,0.5241445899009705,-6.743519861629466e-06,0.0,0.0003520297468639,0.0,0.0,37.26923751831055,0.0,0.0,0.0,0.4007237553596496,4.0,0.0,1.0
637500,293.3572692871094,297.1499938964844,293.1499938964844,0.1902939081192016,-3829.021484375,304.1722106933594,0.6800570487976074,0.2634908258914947,0.2443541437387466,293.3974914550781,297.1499938964844,293.1499938964844,0.1342660933732986,-3051.1962890625,304.17626953125,0.6200091242790222,0.1966751366853714,0.1946551650762558,293.2469177246094,297.1499938964844,293.1499938964844,0.4879453480243683,-6261.064453125,304.16534423828125,0.8689153790473938,0.5661834478378296,0.3997690379619598,293.3041076660156,297.1499938964844,293.1499938964844,0.7016874551773071,-11255.6220703125,304.1551513671875,0.9627910256385804,0.7561196684837341,0.7192339897155762,293.2147521972656,297.1499938964844,293.1499938964844,0.0445215702056884,-6502.70361328125,304.1566772460937,0.4485388398170471,0.0845938995480537,0.4154770374298095,291.2056884765625,291.1499938964844,256.2078857421875,255.40451049804688,284.9965209960937,293.32867431640625,291.205810546875,1.0,0.5351358652114868,0.2868989109992981,0.2868989109992981,1.0,1.0,-2.369065284729004,0.4068291783332824,1.9622360467910769,-0.1250481605529785,0.0,0.0,0.5054346323013306,216.5408172607422,217.0,10.247642517089844,-14818.2099609375,1631.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2254333496094,307.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,22437.619140625,21240.0,0.0,0.0,0.3440782427787781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168095231056213,0.5168161988258362,-6.697264325339347e-06,0.0,0.0003491956740617,0.0,0.0,36.38824081420898,0.0,0.0,0.0,0.3832847774028778,4.0,0.0,1.0
637560,293.3554382324219,297.1499938964844,293.1499938964844,0.1888381391763687,-3806.52099609375,304.1708374023437,0.676780104637146,0.2612233757972717,0.2423779666423797,293.3969421386719,297.1499938964844,293.1499938964844,0.1321979314088821,-3014.16796875,304.1752624511719,0.6159902215003967,0.1936501264572143,0.1918597966432571,293.2471923828125,297.1499938964844,293.1499938964844,0.4878362715244293,-6261.251953125,304.1627502441406,0.8667088150978088,0.564900279045105,0.3989285826683044,293.3047180175781,297.1499938964844,293.1499938964844,0.701388418674469,-11251.990234375,304.1547546386719,0.9600890278816224,0.7540493607521057,0.717347264289856,293.2140197753906,297.1499938964844,293.1499938964844,0.0441549234092235,-6474.86669921875,304.1561279296875,0.4455359578132629,0.0839195623993873,0.4127503037452698,291.176025390625,291.1499938964844,256.2594299316406,255.4506072998047,285.0068359375,293.3281555175781,291.17498779296875,1.0,0.534841001033783,0.2868955731391907,0.2868955731391907,1.0,1.0,-2.356780767440796,0.4037297070026397,1.953050971031189,-0.1254445314407348,0.0,0.0,0.5065315365791321,218.1484375,220.0,-28.86249542236328,-14619.150390625,1621.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3123779296875,307.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,21456.10546875,21240.0,0.0,0.0,0.3409735262393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022192597389221,0.5022256374359131,-6.385904271155596e-06,0.0,0.0003460447769612,0.0,0.0,33.672271728515625,0.0,0.0,0.0,0.3885990679264068,4.0,0.0,1.0
637620,293.3515930175781,297.1499938964844,293.1499938964844,0.1847777366638183,-3740.96630859375,304.1706237792969,0.6705322265625,0.2567993402481079,0.2385286539793014,293.3954467773437,297.1499938964844,293.1499938964844,0.1272830814123153,-2923.736328125,304.1750183105469,0.6076297163963318,0.1876942962408065,0.1863580197095871,293.24761962890625,297.1499938964844,293.1499938964844,0.4845354855060577,-6227.51318359375,304.1639404296875,0.8625580668449402,0.5623524188995361,0.3972779512405395,293.305419921875,297.1499938964844,293.1499938964844,0.6964410543441772,-11185.19140625,304.1612548828125,0.9548636078834534,0.7499843835830688,0.7136925458908081,293.2123107910156,297.1499938964844,293.1499938964844,0.0430741682648658,-6385.84716796875,304.1558837890625,0.4400392174720764,0.0826443806290626,0.4076329171657562,291.1930236816406,291.1499938964844,256.3623962402344,255.54229736328125,285.027099609375,293.3267822265625,291.1928405761719,1.0,0.5342501997947693,0.2868888676166534,0.2868888676166534,1.0,1.0,-2.333025932312012,0.3975931406021118,1.9354327917099,-0.1263623237609863,0.0,0.0,0.4994849860668182,221.1992950439453,223.0,3.4418752193450928,-14481.62890625,1602.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4444885253906,307.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,21346.82421875,21240.0,0.0,0.0,0.3347196578979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928014874458313,0.4928078055381775,-6.305046554189175e-06,0.0,0.0003396979009266,0.0,0.0,32.51189422607422,0.0,0.0,0.0,0.3848491311073303,4.0,0.0,1.0
637680,293.3515930175781,297.1499938964844,293.1499938964844,0.1847777366638183,-3740.96630859375,304.1706237792969,0.6705322265625,0.2567993402481079,0.2385286539793014,293.3954467773437,297.1499938964844,293.1499938964844,0.1272830814123153,-2923.736328125,304.1750183105469,0.6076297163963318,0.1876942962408065,0.1863580197095871,293.24761962890625,297.1499938964844,293.1499938964844,0.4845354855060577,-6227.51318359375,304.1639404296875,0.8625580668449402,0.5623524188995361,0.3972779512405395,293.305419921875,297.1499938964844,293.1499938964844,0.6964410543441772,-11185.19140625,304.1612548828125,0.9548636078834534,0.7499843835830688,0.7136925458908081,293.2123107910156,297.1499938964844,293.1499938964844,0.0430741682648658,-6385.84716796875,304.1558837890625,0.4400392174720764,0.0826443806290626,0.4076329171657562,291.1930236816406,291.1499938964844,256.3623962402344,255.54229736328125,285.027099609375,293.3267822265625,291.1928405761719,1.0,0.5342501997947693,0.2868888676166534,0.2868888676166534,1.0,1.0,-2.333025932312012,0.3975931406021118,1.9354327917099,-0.1263623237609863,0.0,0.0,0.4994849860668182,221.1992950439453,223.0,3.4418752193450928,-14481.62890625,1602.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4444885253906,307.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,21346.82421875,21240.0,0.0,0.0,0.3347196578979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928014874458313,0.4928078055381775,-6.305046554189175e-06,0.0,0.0003396979009266,0.0,0.0,32.51189422607422,0.0,0.0,0.0,0.3848491311073303,4.0,0.0,1.0
637740,293.3475341796875,297.1499938964844,293.1499938964844,0.1810870319604873,-3681.439697265625,304.1698913574219,0.664595365524292,0.2525133490562439,0.2347983121871948,293.39361572265625,297.1499938964844,293.1499938964844,0.122657760977745,-2838.23291015625,304.17437744140625,0.5989954471588135,0.1818478405475616,0.1809569895267486,293.24786376953125,297.1499938964844,293.1499938964844,0.4818249940872192,-6200.2978515625,304.163818359375,0.8586198091506958,0.5598270893096924,0.3956333100795746,293.3056640625,297.1499938964844,293.1499938964844,0.6921687126159668,-11129.2275390625,304.16461181640625,0.9497349858283995,0.7459957599639893,0.710097074508667,293.21044921875,297.1499938964844,293.1499938964844,0.0421323701739311,-6309.17724609375,304.1554870605469,0.4350404441356659,0.0814400985836982,0.4028402864933014,291.19580078125,291.1499938964844,256.4651794433594,255.6332550048828,285.0468444824219,293.3251037597656,291.19580078125,1.0,0.5336889624595642,0.2868821918964386,0.2868821918964386,1.0,1.0,-2.310004234313965,0.3916630148887634,1.9183412790298464,-0.1272507160902023,0.0,0.0,0.4932552576065063,224.14442443847656,226.0,4.158536911010742,-14301.5380859375,1584.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53759765625,307.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21327.875,20160.0,0.0,0.0,0.3284110426902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818146228790283,0.4818208813667297,-6.23682126388303e-06,0.0,0.0003332954656798,0.0,0.0,31.301664352416992,0.0,0.0,0.0,0.3662202060222626,4.0,0.0,1.0
