time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637800,293.3475341796875,297.1499938964844,293.1499938964844,0.1810870319604873,-3681.439697265625,304.1698913574219,0.664595365524292,0.2525133490562439,0.2347983121871948,293.39361572265625,297.1499938964844,293.1499938964844,0.122657760977745,-2838.23291015625,304.17437744140625,0.5989954471588135,0.1818478405475616,0.1809569895267486,293.24786376953125,297.1499938964844,293.1499938964844,0.4818249940872192,-6200.2978515625,304.163818359375,0.8586198091506958,0.5598270893096924,0.3956333100795746,293.3056640625,297.1499938964844,293.1499938964844,0.6921687126159668,-11129.2275390625,304.16461181640625,0.9497349858283995,0.7459957599639893,0.710097074508667,293.21044921875,297.1499938964844,293.1499938964844,0.0421323701739311,-6309.17724609375,304.1554870605469,0.4350404441356659,0.0814400985836982,0.4028402864933014,291.19580078125,291.1499938964844,256.4651794433594,255.6332550048828,285.0468444824219,293.3251037597656,291.19580078125,1.0,0.5336889624595642,0.2868821918964386,0.2868821918964386,1.0,1.0,-2.310004234313965,0.3916630148887634,1.9183412790298464,-0.1272507160902023,0.0,0.0,0.4932552576065063,224.14442443847656,226.0,4.158536911010742,-14301.5380859375,1584.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53759765625,307.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21327.875,20160.0,0.0,0.0,0.3284110426902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818146228790283,0.4818208813667297,-6.23682126388303e-06,0.0,0.0003332954656798,0.0,0.0,31.301664352416992,0.0,0.0,0.0,0.3662202060222626,4.0,0.0,1.0
637860,293.34332275390625,297.1499938964844,293.1499938964844,0.1778953671455383,-3630.240234375,304.168701171875,0.6589431166648865,0.2483636736869812,0.2311875224113464,293.3915100097656,297.1499938964844,293.1499938964844,0.1183900013566017,-2759.14599609375,304.1734619140625,0.5901788473129272,0.1761024892330169,0.1756489425897598,293.247802734375,297.1499938964844,293.1499938964844,0.4801505506038666,-6184.1708984375,304.1623229980469,0.8548665046691895,0.5573618412017822,0.394024521112442,293.3052978515625,297.1499938964844,293.1499938964844,0.6892616748809814,-11092.427734375,304.1650085449219,0.9447021484375,0.7421286702156067,0.7066071033477783,293.20855712890625,297.1499938964844,293.1499938964844,0.0413577407598495,-6247.6240234375,304.1549987792969,0.4304409325122833,0.0802912265062332,0.3982931971549988,291.1745300292969,291.1499938964844,256.5676574707031,255.72344970703125,285.0660095214844,293.3231201171875,291.17608642578125,1.0,0.5331833958625793,0.2875308096408844,0.2875308096408844,1.0,1.0,-2.287703037261963,0.3872554302215576,1.9004477262496948,-0.1267932057380676,0.0,0.0,0.4928542077541351,227.0326690673828,229.0,-0.573422372341156,-14083.5146484375,1566.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6272888183594,307.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,20241.615234375,20160.0,0.0,0.0,0.321764588356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684860408306122,0.4684919416904449,-5.91586376685882e-06,0.0,0.0003265501582063,0.0,0.0,28.857221603393555,0.0,0.0,0.0,0.3711776733398437,4.0,0.0,1.0
637920,293.34332275390625,297.1499938964844,293.1499938964844,0.1778953671455383,-3630.240234375,304.168701171875,0.6589431166648865,0.2483636736869812,0.2311875224113464,293.3915100097656,297.1499938964844,293.1499938964844,0.1183900013566017,-2759.14599609375,304.1734619140625,0.5901788473129272,0.1761024892330169,0.1756489425897598,293.247802734375,297.1499938964844,293.1499938964844,0.4801505506038666,-6184.1708984375,304.1623229980469,0.8548665046691895,0.5573618412017822,0.394024521112442,293.3052978515625,297.1499938964844,293.1499938964844,0.6892616748809814,-11092.427734375,304.1650085449219,0.9447021484375,0.7421286702156067,0.7066071033477783,293.20855712890625,297.1499938964844,293.1499938964844,0.0413577407598495,-6247.6240234375,304.1549987792969,0.4304409325122833,0.0802912265062332,0.3982931971549988,291.1745300292969,291.1499938964844,256.5676574707031,255.72344970703125,285.0660095214844,293.3231201171875,291.17608642578125,1.0,0.5331833958625793,0.2875308096408844,0.2875308096408844,1.0,1.0,-2.287703037261963,0.3872554302215576,1.9004477262496948,-0.1267932057380676,0.0,0.0,0.4928542077541351,227.0326690673828,229.0,-0.573422372341156,-14083.5146484375,1566.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6272888183594,307.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,20241.615234375,20160.0,0.0,0.0,0.321764588356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684860408306122,0.4684919416904449,-5.91586376685882e-06,0.0,0.0003265501582063,0.0,0.0,28.857221603393555,0.0,0.0,0.0,0.3711776733398437,4.0,0.0,1.0
637980,293.33905029296875,297.1499938964844,293.1499938964844,0.1744324415922165,-3573.837158203125,304.1682434082031,0.6535348296165466,0.2443319261074066,0.2276834100484848,293.38922119140625,297.1499938964844,293.1499938964844,0.1139711588621139,-2676.09716796875,304.1730041503906,0.5811824798583984,0.170449361205101,0.170427456498146,293.24774169921875,297.1499938964844,293.1499938964844,0.4774688184261322,-6157.0029296875,304.16265869140625,0.851231038570404,0.5548942685127258,0.3924209773540497,293.30487060546875,297.1499938964844,293.1499938964844,0.6848971843719482,-11036.1806640625,304.1672058105469,0.9397038221359252,0.738280177116394,0.7031511664390564,293.2066955566406,297.1499938964844,293.1499938964844,0.0404951535165309,-6177.302734375,304.1547546386719,0.426171213388443,0.0791877806186676,0.3939545452594757,291.1796569824219,291.1499938964844,256.6697998046875,255.8128356933593,285.0848693847656,293.3210754394531,291.17987060546875,1.0,0.5327398180961609,0.2881793975830078,0.2881793975830078,1.0,1.0,-2.265932321548462,0.3830182254314422,1.8829140663146973,-0.1262960582971573,0.0,0.0,0.488303005695343,229.9090576171875,232.0,2.0959348678588867,-13908.091796875,1550.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6565856933594,307.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,20220.87890625,20160.0,0.0,0.0,0.3154914677143097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599103927612304,0.4599162340164184,-5.864046215720009e-06,0.0,0.0003201837535016,0.0,0.0,27.979951858520508,0.0,0.0,0.0,0.3683619797229767,4.0,0.0,1.0
638040,293.33905029296875,297.1499938964844,293.1499938964844,0.1744324415922165,-3573.837158203125,304.1682434082031,0.6535348296165466,0.2443319261074066,0.2276834100484848,293.38922119140625,297.1499938964844,293.1499938964844,0.1139711588621139,-2676.09716796875,304.1730041503906,0.5811824798583984,0.170449361205101,0.170427456498146,293.24774169921875,297.1499938964844,293.1499938964844,0.4774688184261322,-6157.0029296875,304.16265869140625,0.851231038570404,0.5548942685127258,0.3924209773540497,293.30487060546875,297.1499938964844,293.1499938964844,0.6848971843719482,-11036.1806640625,304.1672058105469,0.9397038221359252,0.738280177116394,0.7031511664390564,293.2066955566406,297.1499938964844,293.1499938964844,0.0404951535165309,-6177.302734375,304.1547546386719,0.426171213388443,0.0791877806186676,0.3939545452594757,291.1796569824219,291.1499938964844,256.6697998046875,255.8128356933593,285.0848693847656,293.3210754394531,291.17987060546875,1.0,0.5327398180961609,0.2881793975830078,0.2881793975830078,1.0,1.0,-2.265932321548462,0.3830182254314422,1.8829140663146973,-0.1262960582971573,0.0,0.0,0.488303005695343,229.9090576171875,232.0,2.0959348678588867,-13908.091796875,1550.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6565856933594,307.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,20220.87890625,20160.0,0.0,0.0,0.3154914677143097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599103927612304,0.4599162340164184,-5.864046215720009e-06,0.0,0.0003201837535016,0.0,0.0,27.979951858520508,0.0,0.0,0.0,0.3683619797229767,4.0,0.0,1.0
638100,293.3368835449219,297.1499938964844,293.1499938964844,0.1727497279644012,-3546.34375,304.16796875,0.6509215235710144,0.2423620671033859,0.2259719520807266,293.38800048828125,297.1499938964844,293.1499938964844,0.1118053421378135,-2635.14208984375,304.1727600097656,0.5766301155090332,0.1676573753356933,0.1678488254547119,293.2476806640625,297.1499938964844,293.1499938964844,0.4761439263820648,-6143.58544921875,304.1627502441406,0.8494563698768616,0.5536710023880005,0.3916244208812713,293.3045654296875,297.1499938964844,293.1499938964844,0.682719349861145,-11008.2939453125,304.16802978515625,0.937224805355072,0.7363787889480591,0.7014407515525818,293.2057800292969,297.1499938964844,293.1499938964844,0.0400784872472286,-6143.33154296875,304.1546630859375,0.4241475462913513,0.0786512121558189,0.3918531537055969,291.1817626953125,291.1499938964844,256.720703125,255.85720825195312,285.0941162109375,293.32000732421875,291.1817932128906,1.0,0.532541811466217,0.2885037064552307,0.2885037064552307,1.0,1.0,-2.2552433013916016,0.3809465169906616,1.87429678440094,-0.1260500103235244,0.0,0.0,0.4859637022018432,231.3447265625,232.0,3.122480869293213,-13823.029296875,1542.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6558532714844,307.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,20218.185546875,19080.0,0.0,0.0,0.3124849200248718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562467634677887,0.4562526047229767,-5.843619874212891e-06,0.0,0.0003171324788127,0.0,0.0,27.61696052551269,0.0,0.0,0.0,0.352171927690506,4.0,0.0,1.0
638160,293.334716796875,297.1499938964844,293.1499938964844,0.1716306060552597,-3528.848876953125,304.166748046875,0.6483684182167053,0.2404246926307678,0.2242873758077621,293.3867492675781,297.1499938964844,293.1499938964844,0.1100050806999206,-2601.6513671875,304.171875,0.5720505118370056,0.1648886054754257,0.1652910560369491,293.2474975585937,297.1499938964844,293.1499938964844,0.4762719273567199,-6146.15771484375,304.1601867675781,0.8477128148078918,0.5524689555168152,0.3908352255821228,293.3040771484375,297.1499938964844,293.1499938964844,0.6825383305549622,-11008.1748046875,304.1650695800781,0.9347674250602722,0.7345134615898132,0.6997492909431458,293.2048645019531,297.1499938964844,293.1499938964844,0.0398490726947784,-6126.9677734375,304.1542358398437,0.422193318605423,0.0781244561076164,0.3897937536239624,291.1484069824219,291.1499938964844,256.7715148925781,255.9013519287109,285.10321044921875,293.3188781738281,291.14678955078125,1.0,0.5323600769042969,0.2887828946113586,0.2887828946113586,1.0,1.0,-2.244693756103516,0.3788221776485443,1.865871548652649,-0.1258919537067413,0.0,0.0,0.4892230629920959,232.77801513671875,220.0,-38.47039413452149,-13630.1884765625,1534.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6676940917969,307.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,19246.3515625,19080.0,0.0,0.0,0.3093454837799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452616274356842,0.4452672004699707,-5.565552783082239e-06,0.0,0.0003139463369734,0.0,0.0,25.66954040527344,0.0,0.0,0.0,0.3584458529949188,4.0,0.0,1.0
638220,293.3300476074219,297.1499938964844,293.1499938964844,0.1680124998092651,-3468.97119140625,304.16717529296875,0.6464393138885498,0.2366907000541687,0.2208003997802734,293.3839111328125,297.1499938964844,293.1499938964844,0.105490893125534,-2515.0625,304.1720886230469,0.5660576820373535,0.1594622582197189,0.1600233167409896,293.2469177246094,297.1499938964844,293.1499938964844,0.4729100465774536,-6111.17822265625,304.162353515625,0.8483120799064636,0.5501132011413574,0.3891211450099945,293.3029479980469,297.1499938964844,293.1499938964844,0.6772716641426086,-10939.3759765625,304.1687316894531,0.9353190660476683,0.7308382987976074,0.6962071657180786,293.20281982421875,297.1499938964844,293.1499938964844,0.0387897938489913,-6039.43603515625,304.1545715332031,0.4209312796592712,0.0771452337503433,0.3847826421260834,291.1668395996094,291.1499938964844,256.8727111816406,255.9889678955078,285.12127685546875,293.3163452148437,291.16668701171875,1.0,0.5274969339370728,0.2893413305282593,0.2893413305282593,1.0,1.0,-2.2218470573425293,0.3741089999675751,1.8477381467819207,-0.1256378591060638,0.0,0.0,0.4857052564620971,229.4912567138672,208.0,3.007538318634033,-13522.6826171875,1493.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64288330078125,307.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19134.3125,19080.0,0.0,0.0,0.3035513162612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428679645061493,0.4428735077381134,-5.52774054085603e-06,0.0,0.0003080660244449,0.0,0.0,25.345552444458008,0.0,0.0,0.0,0.3569676280021667,4.0,0.0,1.0
638280,293.3300476074219,297.1499938964844,293.1499938964844,0.1680124998092651,-3468.97119140625,304.16717529296875,0.6464393138885498,0.2366907000541687,0.2208003997802734,293.3839111328125,297.1499938964844,293.1499938964844,0.105490893125534,-2515.0625,304.1720886230469,0.5660576820373535,0.1594622582197189,0.1600233167409896,293.2469177246094,297.1499938964844,293.1499938964844,0.4729100465774536,-6111.17822265625,304.162353515625,0.8483120799064636,0.5501132011413574,0.3891211450099945,293.3029479980469,297.1499938964844,293.1499938964844,0.6772716641426086,-10939.3759765625,304.1687316894531,0.9353190660476683,0.7308382987976074,0.6962071657180786,293.20281982421875,297.1499938964844,293.1499938964844,0.0387897938489913,-6039.43603515625,304.1545715332031,0.4209312796592712,0.0771452337503433,0.3847826421260834,291.1668395996094,291.1499938964844,256.8727111816406,255.9889678955078,285.12127685546875,293.3163452148437,291.16668701171875,1.0,0.5274969339370728,0.2893413305282593,0.2893413305282593,1.0,1.0,-2.2218470573425293,0.3741089999675751,1.8477381467819207,-0.1256378591060638,0.0,0.0,0.4857052564620971,229.4912567138672,208.0,3.007538318634033,-13522.6826171875,1493.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64288330078125,307.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19134.3125,19080.0,0.0,0.0,0.3035513162612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428679645061493,0.4428735077381134,-5.52774054085603e-06,0.0,0.0003080660244449,0.0,0.0,25.345552444458008,0.0,0.0,0.0,0.3569676280021667,4.0,0.0,1.0
638340,293.32489013671875,297.1499938964844,293.1499938964844,0.1646670699119568,-3413.69482421875,304.1670227050781,0.6466209292411804,0.2331729680299759,0.217361494898796,293.3805847167969,297.1499938964844,293.1499938964844,0.1011630743741989,-2431.5859375,304.17193603515625,0.5621487498283386,0.1542138457298278,0.1547687202692031,293.2460021972656,297.1499938964844,293.1499938964844,0.4700123965740204,-6081.54150390625,304.1630859375,0.851594865322113,0.547847330570221,0.3873497247695923,293.3014831542969,297.1499938964844,293.1499938964844,0.6726245284080505,-10879.9033203125,304.1702575683594,0.9394130110740662,0.7272585034370422,0.6925871968269348,293.200439453125,297.1499938964844,293.1499938964844,0.0377728380262851,-5956.20361328125,304.1547546386719,0.4215303063392639,0.0762919932603836,0.379609614610672,291.1712951660156,291.1499938964844,256.9733581542969,256.0756530761719,285.1381530761719,293.3134460449219,291.1714782714844,1.0,0.5203596353530884,0.2898997366428375,0.2898997366428375,1.0,1.0,-2.1987154483795166,0.3693209588527679,1.8293943405151367,-0.1254363507032394,0.0,0.0,0.4826768338680267,222.4001922607422,196.0,6.349586009979248,-13361.486328125,1438.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5828552246094,307.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,19119.654296875,18000.0,0.0,0.0,0.2982909381389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380326271057129,0.4380381405353546,-5.4994725360302255e-06,0.0,0.0003027273924089,0.0,0.0,24.888805389404297,0.0,0.0,0.0,0.3403782546520233,4.0,0.0,1.0
638400,293.32489013671875,297.1499938964844,293.1499938964844,0.1646670699119568,-3413.69482421875,304.1670227050781,0.6466209292411804,0.2331729680299759,0.217361494898796,293.3805847167969,297.1499938964844,293.1499938964844,0.1011630743741989,-2431.5859375,304.17193603515625,0.5621487498283386,0.1542138457298278,0.1547687202692031,293.2460021972656,297.1499938964844,293.1499938964844,0.4700123965740204,-6081.54150390625,304.1630859375,0.851594865322113,0.547847330570221,0.3873497247695923,293.3014831542969,297.1499938964844,293.1499938964844,0.6726245284080505,-10879.9033203125,304.1702575683594,0.9394130110740662,0.7272585034370422,0.6925871968269348,293.200439453125,297.1499938964844,293.1499938964844,0.0377728380262851,-5956.20361328125,304.1547546386719,0.4215303063392639,0.0762919932603836,0.379609614610672,291.1712951660156,291.1499938964844,256.9733581542969,256.0756530761719,285.1381530761719,293.3134460449219,291.1714782714844,1.0,0.5203596353530884,0.2898997366428375,0.2898997366428375,1.0,1.0,-2.1987154483795166,0.3693209588527679,1.8293943405151367,-0.1254363507032394,0.0,0.0,0.4826768338680267,222.4001922607422,196.0,6.349586009979248,-13361.486328125,1438.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5828552246094,307.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,19119.654296875,18000.0,0.0,0.0,0.2982909381389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380326271057129,0.4380381405353546,-5.4994725360302255e-06,0.0,0.0003027273924089,0.0,0.0,24.888805389404297,0.0,0.0,0.0,0.3403782546520233,4.0,0.0,1.0
638460,293.31939697265625,297.1499938964844,293.1499938964844,0.1617987900972366,-3366.6484375,304.166259765625,0.6481783390045166,0.2298520803451538,0.2140262424945831,293.3768005371094,297.1499938964844,293.1499938964844,0.0971545055508613,-2354.057861328125,304.17138671875,0.5595481395721436,0.1491344571113586,0.1495944112539291,293.2445678710937,297.1499938964844,293.1499938964844,0.4681873023509979,-6063.58056640625,304.1620788574219,0.856666088104248,0.5457020998001099,0.3855997323989868,293.2994689941406,297.1499938964844,293.1499938964844,0.6694657206535339,-10840.873046875,304.169189453125,0.9457172751426696,0.7238333225250244,0.6890233755111694,293.19775390625,297.1499938964844,293.1499938964844,0.0369073823094368,-5886.892578125,304.1546325683594,0.4234281480312347,0.0755532532930374,0.374577909708023,291.1490173339844,291.1499938964844,257.0733337402344,256.16131591796875,285.1542053222656,293.31011962890625,291.1510925292969,1.0,0.5118811726570129,0.2908240258693695,0.2908240258693695,1.0,1.0,-2.176067590713501,0.365355908870697,1.8107117414474487,-0.1245395541191101,0.0,0.0,0.4857566952705383,213.25390625,184.0,1.232407808303833,-13157.3037109375,1377.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53662109375,307.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.560546875,18000.0,0.0,0.0,0.2931014001369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299359321594238,0.4299411475658417,-5.214615612203488e-06,0.0,0.0002974606468342,0.0,0.0,23.2088680267334,0.0,0.0,0.0,0.3467278480529785,4.0,0.0,1.0
638520,293.31939697265625,297.1499938964844,293.1499938964844,0.1617987900972366,-3366.6484375,304.166259765625,0.6481783390045166,0.2298520803451538,0.2140262424945831,293.3768005371094,297.1499938964844,293.1499938964844,0.0971545055508613,-2354.057861328125,304.17138671875,0.5595481395721436,0.1491344571113586,0.1495944112539291,293.2445678710937,297.1499938964844,293.1499938964844,0.4681873023509979,-6063.58056640625,304.1620788574219,0.856666088104248,0.5457020998001099,0.3855997323989868,293.2994689941406,297.1499938964844,293.1499938964844,0.6694657206535339,-10840.873046875,304.169189453125,0.9457172751426696,0.7238333225250244,0.6890233755111694,293.19775390625,297.1499938964844,293.1499938964844,0.0369073823094368,-5886.892578125,304.1546325683594,0.4234281480312347,0.0755532532930374,0.374577909708023,291.1490173339844,291.1499938964844,257.0733337402344,256.16131591796875,285.1542053222656,293.31011962890625,291.1510925292969,1.0,0.5118811726570129,0.2908240258693695,0.2908240258693695,1.0,1.0,-2.176067590713501,0.365355908870697,1.8107117414474487,-0.1245395541191101,0.0,0.0,0.4857566952705383,213.25390625,184.0,1.232407808303833,-13157.3037109375,1377.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53662109375,307.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.560546875,18000.0,0.0,0.0,0.2931014001369476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299359321594238,0.4299411475658417,-5.214615612203488e-06,0.0,0.0002974606468342,0.0,0.0,23.2088680267334,0.0,0.0,0.0,0.3467278480529785,4.0,0.0,1.0
638580,293.3138122558594,297.1499938964844,293.1499938964844,0.1586103290319442,-3313.445068359375,304.1661071777344,0.650764524936676,0.2266919016838073,0.2107981741428375,293.3727722167969,297.1499938964844,293.1499938964844,0.0929913073778152,-2272.523193359375,304.1711730957031,0.5578621625900269,0.1442044824361801,0.1445195823907852,293.2431335449219,297.1499938964844,293.1499938964844,0.4651415646076202,-6032.2587890625,304.1630554199219,0.8630931377410889,0.5435984134674072,0.3838562071323395,293.2974548339844,297.1499938964844,293.1499938964844,0.6646092534065247,-10778.60546875,304.1708068847656,0.953451693058014,0.7204522490501404,0.6854766011238098,293.1949768066406,297.1499938964844,293.1499938964844,0.0359429605305194,-5807.25830078125,304.1546936035156,0.4263816177845001,0.0749087333679199,0.3697767257690429,291.1591796875,291.1499938964844,257.1725769042969,256.2459716796875,285.1697692871094,293.3067321777344,291.1595153808594,1.0,0.5025939345359802,0.2917482852935791,0.2917482852935791,1.0,1.0,-2.1539738178253174,0.3615394532680511,1.7924344539642334,-0.123631052672863,0.0,0.0,0.4835149347782135,202.96896362304688,172.0,6.262314796447754,-13000.0,1313.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4489440917969,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.333984375,18000.0,0.0,0.0,0.2886028289794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258807897567749,0.4258859753608703,-5.191187938180519e-06,0.0,0.0002928951871581,0.0,0.0,22.8458309173584,0.0,0.0,0.0,0.3453809916973114,4.0,0.0,1.0
638640,293.3138122558594,297.1499938964844,293.1499938964844,0.1586103290319442,-3313.445068359375,304.1661071777344,0.650764524936676,0.2266919016838073,0.2107981741428375,293.3727722167969,297.1499938964844,293.1499938964844,0.0929913073778152,-2272.523193359375,304.1711730957031,0.5578621625900269,0.1442044824361801,0.1445195823907852,293.2431335449219,297.1499938964844,293.1499938964844,0.4651415646076202,-6032.2587890625,304.1630554199219,0.8630931377410889,0.5435984134674072,0.3838562071323395,293.2974548339844,297.1499938964844,293.1499938964844,0.6646092534065247,-10778.60546875,304.1708068847656,0.953451693058014,0.7204522490501404,0.6854766011238098,293.1949768066406,297.1499938964844,293.1499938964844,0.0359429605305194,-5807.25830078125,304.1546936035156,0.4263816177845001,0.0749087333679199,0.3697767257690429,291.1591796875,291.1499938964844,257.1725769042969,256.2459716796875,285.1697692871094,293.3067321777344,291.1595153808594,1.0,0.5025939345359802,0.2917482852935791,0.2917482852935791,1.0,1.0,-2.1539738178253174,0.3615394532680511,1.7924344539642334,-0.123631052672863,0.0,0.0,0.4835149347782135,202.96896362304688,172.0,6.262314796447754,-13000.0,1313.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4489440917969,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.333984375,18000.0,0.0,0.0,0.2886028289794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258807897567749,0.4258859753608703,-5.191187938180519e-06,0.0,0.0002928951871581,0.0,0.0,22.8458309173584,0.0,0.0,0.0,0.3453809916973114,4.0,0.0,1.0
638700,293.3110046386719,297.1499938964844,293.1499938964844,0.1570699512958526,-3287.6767578125,304.1659851074219,0.6523957252502441,0.2251682728528976,0.2092259973287582,293.3706970214844,297.1499938964844,293.1499938964844,0.0909522250294685,-2232.52099609375,304.1710510253906,0.5572970509529114,0.1417905539274215,0.1420213878154754,293.2423400878906,297.1499938964844,293.1499938964844,0.4636498391628265,-6016.95947265625,304.16339111328125,0.8667588829994202,0.5425710082054138,0.3829919397830963,293.29638671875,297.1499938964844,293.1499938964844,0.6622188687324524,-10748.0830078125,304.1713562011719,0.9577054977416992,0.7187935709953308,0.6837186217308044,293.1935729980469,297.1499938964844,293.1499938964844,0.0354825295507907,-5769.16015625,304.1546630859375,0.4282245934009552,0.0746160447597503,0.3674657046794891,291.1632385253906,291.1499938964844,257.221923828125,256.2878723144531,285.1773681640625,293.30499267578125,291.1635437011719,1.0,0.4977445006370544,0.2922104299068451,0.2922104299068451,1.0,1.0,-2.1431596279144287,0.3596847057342529,1.7834748029708862,-0.1231805384159088,0.0,0.0,0.4822235107421875,197.56661987304688,172.0,8.200060844421387,-12925.970703125,1281.8197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39910888671875,307.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.44140625,18000.0,0.0,0.0,0.2865538895130157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242616295814514,0.4242668151855469,-5.18298065799172e-06,0.0,0.0002908157766796,0.0,0.0,22.706195831298828,0.0,0.0,0.0,0.3448500633239746,4.0,0.0,1.0
638760,293.3082275390625,297.1499938964844,293.1499938964844,0.1555826663970947,-3262.788330078125,304.1658020019531,0.6542379260063171,0.2236757427453994,0.2076796293258667,293.3686218261719,297.1499938964844,293.1499938964844,0.088948093354702,-2193.233154296875,304.1708679199219,0.5568920373916626,0.1394040137529373,0.139547049999237,293.2415466308594,297.1499938964844,293.1499938964844,0.462237685918808,-6002.55517578125,304.1635131835937,0.8707111477851868,0.5415579676628113,0.3821343779563904,293.2952880859375,297.1499938964844,293.1499938964844,0.6599355936050415,-10719.107421875,304.171630859375,0.9621533155441284,0.7171546220779419,0.6819742321968079,293.1921691894531,297.1499938964844,293.1499938964844,0.0350429527461528,-5732.82861328125,304.1546325683594,0.4303085505962372,0.0743405371904373,0.3652134239673614,291.1654663085937,291.1499938964844,257.2710266113281,256.3295288085937,285.184814453125,293.3032531738281,291.1655578613281,1.0,0.4927917420864105,0.2927297353744507,0.2927297353744507,1.0,1.0,-2.132499933242798,0.3579696416854858,1.774530291557312,-0.1226279959082603,0.0,0.0,0.4809564650058746,192.05128479003903,160.0,6.745061874389648,-12846.5634765625,1249.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3472900390625,307.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.330078125,18000.0,0.0,0.0,0.2846270799636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223170876502991,0.4223222732543945,-5.173842964723008e-06,0.0,0.0002888602903112,0.0,0.0,22.54189109802246,0.0,0.0,0.0,0.3442487418651581,4.0,0.0,1.0
638820,293.3028564453125,297.1499938964844,293.1499938964844,0.152702197432518,-3214.47802734375,304.1653137207031,0.658531665802002,0.2207557260990142,0.2046458572149276,293.3646240234375,297.1499938964844,293.1499938964844,0.084991417825222,-2115.811279296875,304.1705017089844,0.5564935207366943,0.1346796303987503,0.1346469819545745,293.2398986816406,297.1499938964844,293.1499938964844,0.4595251977443695,-5974.96484375,304.1635437011719,0.8794646263122559,0.5395717620849609,0.3804409801959991,293.29302978515625,297.1499938964844,293.1499938964844,0.655523419380188,-10663.318359375,304.1717529296875,0.9714760780334472,0.7139338254928589,0.6785304546356201,293.1893920898437,297.1499938964844,293.1499938964844,0.0342086255550384,-5663.76220703125,304.15447998046875,0.435222327709198,0.0738347545266151,0.3608778119087219,291.16766357421875,291.1499938964844,257.3686218261719,256.4119873046875,285.1994934082031,293.2998352050781,291.16766357421875,1.0,0.482635498046875,0.2937683761119842,0.2937683761119842,1.0,1.0,-2.11159348487854,0.3546449244022369,1.756948471069336,-0.121517576277256,0.0,0.0,0.4784451127052307,180.7979278564453,148.0,3.980772018432617,-12690.6875,1186.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.242919921875,306.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.46875,18000.0,0.0,0.0,0.281093955039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185324013233185,0.4185375571250915,-5.155409780854825e-06,0.0,0.0002852746401913,0.0,0.0,22.221559524536133,0.0,0.0,0.0,0.3430655896663666,4.0,0.0,1.0
638880,293.3028564453125,297.1499938964844,293.1499938964844,0.152702197432518,-3214.47802734375,304.1653137207031,0.658531665802002,0.2207557260990142,0.2046458572149276,293.3646240234375,297.1499938964844,293.1499938964844,0.084991417825222,-2115.811279296875,304.1705017089844,0.5564935207366943,0.1346796303987503,0.1346469819545745,293.2398986816406,297.1499938964844,293.1499938964844,0.4595251977443695,-5974.96484375,304.1635437011719,0.8794646263122559,0.5395717620849609,0.3804409801959991,293.29302978515625,297.1499938964844,293.1499938964844,0.655523419380188,-10663.318359375,304.1717529296875,0.9714760780334472,0.7139338254928589,0.6785304546356201,293.1893920898437,297.1499938964844,293.1499938964844,0.0342086255550384,-5663.76220703125,304.15447998046875,0.435222327709198,0.0738347545266151,0.3608778119087219,291.16766357421875,291.1499938964844,257.3686218261719,256.4119873046875,285.1994934082031,293.2998352050781,291.16766357421875,1.0,0.482635498046875,0.2937683761119842,0.2937683761119842,1.0,1.0,-2.11159348487854,0.3546449244022369,1.756948471069336,-0.121517576277256,0.0,0.0,0.4784451127052307,180.7979278564453,148.0,3.980772018432617,-12690.6875,1186.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.242919921875,306.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.46875,18000.0,0.0,0.0,0.281093955039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185324013233185,0.4185375571250915,-5.155409780854825e-06,0.0,0.0002852746401913,0.0,0.0,22.221559524536133,0.0,0.0,0.0,0.3430655896663666,4.0,0.0,1.0
638940,293.2979736328125,297.1499938964844,293.1499938964844,0.1498916149139404,-3167.15478515625,304.1649169921875,0.6636282205581665,0.2178804874420166,0.2016557157039642,293.3610534667969,297.1499938964844,293.1499938964844,0.0810422897338867,-2038.8878173828125,304.1702575683594,0.5565451383590698,0.1299663186073303,0.1297644823789596,293.23828125,297.1499938964844,293.1499938964844,0.456894963979721,-5948.236328125,304.16339111328125,0.8893632888793945,0.537627100944519,0.3787731826305389,293.2907409667969,297.1499938964844,293.1499938964844,0.6512311100959778,-10609.1328125,304.1716613769531,0.9811395406723022,0.7107766270637512,0.6751419305801392,293.18670654296875,297.1499938964844,293.1499938964844,0.0334223993122577,-5598.41259765625,304.154296875,0.4412026703357696,0.0733794420957565,0.3567474782466888,291.168701171875,291.1499938964844,257.4652404785156,256.4932861328125,285.2138977050781,293.2966613769531,291.1686706542969,1.0,0.4722013175487518,0.2948070168495178,0.2948070168495178,1.0,1.0,-2.091104507446289,0.351408302783966,1.7396961450576782,-0.1204225048422813,0.0,0.0,0.475871741771698,169.378173828125,136.0,2.086169004440308,-12537.26953125,1123.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1425476074219,306.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8046875,18000.0,0.0,0.0,0.2779322564601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146785140037536,0.4146836400032043,-5.136889740242623e-06,0.0,0.0002820659137796,0.0,0.0,21.898956298828125,0.0,0.0,0.0,0.341865599155426,4.0,0.0,1.0
639000,293.2979736328125,297.1499938964844,293.1499938964844,0.1498916149139404,-3167.15478515625,304.1649169921875,0.6636282205581665,0.2178804874420166,0.2016557157039642,293.3610534667969,297.1499938964844,293.1499938964844,0.0810422897338867,-2038.8878173828125,304.1702575683594,0.5565451383590698,0.1299663186073303,0.1297644823789596,293.23828125,297.1499938964844,293.1499938964844,0.456894963979721,-5948.236328125,304.16339111328125,0.8893632888793945,0.537627100944519,0.3787731826305389,293.2907409667969,297.1499938964844,293.1499938964844,0.6512311100959778,-10609.1328125,304.1716613769531,0.9811395406723022,0.7107766270637512,0.6751419305801392,293.18670654296875,297.1499938964844,293.1499938964844,0.0334223993122577,-5598.41259765625,304.154296875,0.4412026703357696,0.0733794420957565,0.3567474782466888,291.168701171875,291.1499938964844,257.4652404785156,256.4932861328125,285.2138977050781,293.2966613769531,291.1686706542969,1.0,0.4722013175487518,0.2948070168495178,0.2948070168495178,1.0,1.0,-2.091104507446289,0.351408302783966,1.7396961450576782,-0.1204225048422813,0.0,0.0,0.475871741771698,169.378173828125,136.0,2.086169004440308,-12537.26953125,1123.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1425476074219,306.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8046875,18000.0,0.0,0.0,0.2779322564601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146785140037536,0.4146836400032043,-5.136889740242623e-06,0.0,0.0002820659137796,0.0,0.0,21.898956298828125,0.0,0.0,0.0,0.341865599155426,4.0,0.0,1.0
639060,293.29351806640625,297.1499938964844,293.1499938964844,0.1471179723739624,-3120.248291015625,304.16455078125,0.6695812940597534,0.2150321900844574,0.1986869424581527,293.3580322265625,297.1499938964844,293.1499938964844,0.0770521461963653,-1961.724365234375,304.170166015625,0.5569995641708374,0.1252320557832718,0.1248622015118599,293.2366638183594,297.1499938964844,293.1499938964844,0.454308420419693,-5921.927734375,304.1632385253906,0.9004643559455872,0.5357148051261902,0.377126395702362,293.2884521484375,297.1499938964844,293.1499938964844,0.6470097303390503,-10555.8154296875,304.1714782714844,0.9909070730209352,0.7076722383499146,0.6718011498451233,293.1841735839844,297.1499938964844,293.1499938964844,0.0326746441423893,-5535.91748046875,304.15411376953125,0.4483823180198669,0.0729645118117332,0.3527925014495849,291.1695251464844,291.1499938964844,257.56085205078125,256.57342529296875,285.2280578613281,293.2937316894531,291.16949462890625,1.0,0.4615225791931152,0.2959049344062805,0.2959049344062805,1.0,1.0,-2.070910930633545,0.3483377397060394,1.722573161125183,-0.119237944483757,0.0,0.0,0.4732142686843872,157.8858642578125,124.0,1.430975079536438,-12388.029296875,1062.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506591796875,306.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.29296875,18000.0,0.0,0.0,0.2750692963600158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107627868652344,0.4107678830623626,-5.118318767927121e-06,0.0,0.0002791603910736,0.0,0.0,21.574790954589844,0.0,0.0,0.0,0.3406503796577453,4.0,0.0,1.0
639120,293.29351806640625,297.1499938964844,293.1499938964844,0.1471179723739624,-3120.248291015625,304.16455078125,0.6695812940597534,0.2150321900844574,0.1986869424581527,293.3580322265625,297.1499938964844,293.1499938964844,0.0770521461963653,-1961.724365234375,304.170166015625,0.5569995641708374,0.1252320557832718,0.1248622015118599,293.2366638183594,297.1499938964844,293.1499938964844,0.454308420419693,-5921.927734375,304.1632385253906,0.9004643559455872,0.5357148051261902,0.377126395702362,293.2884521484375,297.1499938964844,293.1499938964844,0.6470097303390503,-10555.8154296875,304.1714782714844,0.9909070730209352,0.7076722383499146,0.6718011498451233,293.1841735839844,297.1499938964844,293.1499938964844,0.0326746441423893,-5535.91748046875,304.15411376953125,0.4483823180198669,0.0729645118117332,0.3527925014495849,291.1695251464844,291.1499938964844,257.56085205078125,256.57342529296875,285.2280578613281,293.2937316894531,291.16949462890625,1.0,0.4615225791931152,0.2959049344062805,0.2959049344062805,1.0,1.0,-2.070910930633545,0.3483377397060394,1.722573161125183,-0.119237944483757,0.0,0.0,0.4732142686843872,157.8858642578125,124.0,1.430975079536438,-12388.029296875,1062.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506591796875,306.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.29296875,18000.0,0.0,0.0,0.2750692963600158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107627868652344,0.4107678830623626,-5.118318767927121e-06,0.0,0.0002791603910736,0.0,0.0,21.574790954589844,0.0,0.0,0.0,0.3406503796577453,4.0,0.0,1.0
639180,293.2892761230469,297.1499938964844,293.1499938964844,0.1443991065025329,-3074.064453125,304.16424560546875,0.6762943267822266,0.2122557014226913,0.1957740187644958,293.3552551269531,297.1499938964844,293.1499938964844,0.073029026389122,-1884.69140625,304.1701354980469,0.5577269196510315,0.1205252707004547,0.1199733465909957,293.235107421875,297.1499938964844,293.1499938964844,0.4517415761947632,-5895.7705078125,304.1631164550781,0.9130778312683104,0.5338398218154907,0.3755085468292236,293.2858581542969,297.1499938964844,293.1499938964844,0.6411102414131165,-10478.4384765625,304.1745910644531,0.9990000128746032,0.7046909332275391,0.666783332824707,293.1817626953125,297.1499938964844,293.1499938964844,0.0319677516818046,-5476.42919921875,304.1539306640625,0.4567025005817413,0.0725912898778915,0.349047988653183,291.1709289550781,291.1499938964844,257.65533447265625,256.6523132324219,285.2433776855469,293.29083251953125,291.171142578125,1.0,0.4505443871021271,0.2970028519630432,0.2970028519630432,1.0,1.0,-2.0490758419036865,0.344824731349945,1.704251050949097,-0.1180246621370315,0.0,0.0,0.4703549146652221,146.58880615234375,112.0,2.939614772796631,-12237.8154296875,1001.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9705505371094,306.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.615234375,18000.0,0.0,0.0,0.2724356055259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066796898841858,0.4066847860813141,-5.099365807836875e-06,0.0,0.0002764874952845,0.0,0.0,21.24115753173828,0.0,0.0,0.0,0.339389443397522,4.0,0.0,1.0
639240,293.2892761230469,297.1499938964844,293.1499938964844,0.1443991065025329,-3074.064453125,304.16424560546875,0.6762943267822266,0.2122557014226913,0.1957740187644958,293.3552551269531,297.1499938964844,293.1499938964844,0.073029026389122,-1884.69140625,304.1701354980469,0.5577269196510315,0.1205252707004547,0.1199733465909957,293.235107421875,297.1499938964844,293.1499938964844,0.4517415761947632,-5895.7705078125,304.1631164550781,0.9130778312683104,0.5338398218154907,0.3755085468292236,293.2858581542969,297.1499938964844,293.1499938964844,0.6411102414131165,-10478.4384765625,304.1745910644531,0.9990000128746032,0.7046909332275391,0.666783332824707,293.1817626953125,297.1499938964844,293.1499938964844,0.0319677516818046,-5476.42919921875,304.1539306640625,0.4567025005817413,0.0725912898778915,0.349047988653183,291.1709289550781,291.1499938964844,257.65533447265625,256.6523132324219,285.2433776855469,293.29083251953125,291.171142578125,1.0,0.4505443871021271,0.2970028519630432,0.2970028519630432,1.0,1.0,-2.0490758419036865,0.344824731349945,1.704251050949097,-0.1180246621370315,0.0,0.0,0.4703549146652221,146.58880615234375,112.0,2.939614772796631,-12237.8154296875,1001.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9705505371094,306.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.615234375,18000.0,0.0,0.0,0.2724356055259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066796898841858,0.4066847860813141,-5.099365807836875e-06,0.0,0.0002764874952845,0.0,0.0,21.24115753173828,0.0,0.0,0.0,0.339389443397522,4.0,0.0,1.0
639300,293.2870483398437,297.1499938964844,293.1499938964844,0.1430410891771316,-3050.802490234375,304.16412353515625,0.6789323687553406,0.2109290510416031,0.1944092959165573,293.35369873046875,297.1499938964844,293.1499938964844,0.0710254684090614,-1846.5810546875,304.1701354980469,0.5572980046272278,0.1182306930422782,0.1176170483231544,293.2342224121094,297.1499938964844,293.1499938964844,0.4502725303173065,-5880.58544921875,304.16339111328125,0.9186572432518004,0.5329354405403137,0.3747544884681701,293.2793884277344,297.1499938964844,293.1499938964844,0.6290857791900635,-10312.314453125,304.1920471191406,0.9990000128746032,0.7042310833930969,0.6557105183601379,293.180419921875,297.1499938964844,293.1499938964844,0.0316564962267875,-5449.65283203125,304.1537780761719,0.460322618484497,0.0724516734480857,0.347551017999649,291.1781616210937,291.1499938964844,257.7021484375,256.6913146972656,285.24859619140625,293.2875671386719,291.1792297363281,1.0,0.4445755183696747,0.2975518107414245,0.2975518107414245,1.0,1.0,-2.0286192893981934,0.3406253457069397,1.6879940032958984,-0.1177839860320091,0.0,0.0,0.4677933156490326,141.84762573242188,112.0,12.91513442993164,-12136.7333984375,965.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9380187988281,306.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.84375,18000.0,0.0,0.0,0.2711536884307861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403945118188858,0.4039502143859863,-5.088689249532763e-06,0.0,0.0002751864958554,0.0,0.0,21.02670860290528,0.0,0.0,0.0,0.3385534286499023,4.0,0.0,1.0
639360,293.284912109375,297.1499938964844,293.1499938964844,0.1417014002799987,-3027.806396484375,304.1640014648437,0.6818463802337646,0.2096140831708908,0.1930653154850006,293.3521728515625,297.1499938964844,293.1499938964844,0.0690289512276649,-1808.859619140625,304.17010498046875,0.5570606589317322,0.1159521490335464,0.1152859479188919,293.2334289550781,297.1499938964844,293.1499938964844,0.4487878382205963,-5865.25,304.1636657714844,0.9247251749038696,0.5320201516151428,0.3740013241767883,293.2663269042969,297.1499938964844,293.1499938964844,0.6154269576072693,-10125.3955078125,304.2091979980469,0.9990000128746032,0.7051488757133484,0.6433752775192261,293.1790771484375,297.1499938964844,293.1499938964844,0.0313647985458374,-5424.43359375,304.15362548828125,0.4643266499042511,0.0723304450511932,0.3461610972881317,291.1863708496094,291.1499938964844,257.7486877441406,256.7299499511719,285.25006103515625,293.2820129394531,291.1869506835937,1.0,0.4383339285850525,0.2983670532703399,0.2983670532703399,1.0,1.0,-2.0068204402923584,0.3365466594696045,1.6702736616134644,-0.1172063648700714,0.0,0.0,0.4645248353481293,137.00079345703125,100.0,15.815669059753418,-12016.064453125,928.4158935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91619873046875,306.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.28125,18000.0,0.0,0.0,0.2698197364807129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997338116168976,0.3997388780117035,-5.0729540816973895e-06,0.0,0.0002738327311817,0.0,0.0,20.70133209228516,0.0,0.0,0.0,0.3373141586780548,4.0,0.0,1.0
639420,293.2807006835937,297.1499938964844,293.1499938964844,0.1391270011663437,-2983.568359375,304.1636047363281,0.6887219548225403,0.2070523053407669,0.1904146671295166,293.3490295410156,297.1499938964844,293.1499938964844,0.0650678575038909,-1734.906494140625,304.1700134277344,0.557320237159729,0.1114674657583236,0.1106690913438797,293.2320251464844,297.1499938964844,293.1499938964844,0.4459786117076874,-5836.3623046875,304.1637878417969,0.9384350180625916,0.5301918983459473,0.3724777996540069,293.225830078125,297.1499938964844,293.1499938964844,0.5857234597206116,-9722.65234375,304.2388000488281,0.9990000128746032,0.7103826999664307,0.6169165968894958,293.1762084960937,297.1499938964844,293.1499938964844,0.0308536514639854,-5380.25830078125,304.1532592773437,0.4725289940834045,0.0721702352166175,0.3436489403247833,291.1975402832031,291.1499938964844,257.8407592773437,256.8063049316406,285.2491455078125,293.2678527832031,291.1980895996094,1.0,0.4251734316349029,0.2999975085258484,0.2999975085258484,1.0,1.0,-1.961472749710083,0.3279901444911957,1.633482575416565,-0.1161103621125221,0.0,0.0,0.457443505525589,126.93833923339844,88.0,15.845351219177246,-11769.4658203125,853.6820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102783203125,306.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.8984375,18000.0,0.0,0.0,0.2668417394161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901141285896301,0.3901191651821136,-5.032745775679359e-06,0.0,0.0002708104439079,0.0,0.0,19.953289031982425,0.0,0.0,0.0,0.3344314396381378,4.0,0.0,1.0
639480,293.2807006835937,297.1499938964844,293.1499938964844,0.1391270011663437,-2983.568359375,304.1636047363281,0.6887219548225403,0.2070523053407669,0.1904146671295166,293.3490295410156,297.1499938964844,293.1499938964844,0.0650678575038909,-1734.906494140625,304.1700134277344,0.557320237159729,0.1114674657583236,0.1106690913438797,293.2320251464844,297.1499938964844,293.1499938964844,0.4459786117076874,-5836.3623046875,304.1637878417969,0.9384350180625916,0.5301918983459473,0.3724777996540069,293.225830078125,297.1499938964844,293.1499938964844,0.5857234597206116,-9722.65234375,304.2388000488281,0.9990000128746032,0.7103826999664307,0.6169165968894958,293.1762084960937,297.1499938964844,293.1499938964844,0.0308536514639854,-5380.25830078125,304.1532592773437,0.4725289940834045,0.0721702352166175,0.3436489403247833,291.1975402832031,291.1499938964844,257.8407592773437,256.8063049316406,285.2491455078125,293.2678527832031,291.1980895996094,1.0,0.4251734316349029,0.2999975085258484,0.2999975085258484,1.0,1.0,-1.961472749710083,0.3279901444911957,1.633482575416565,-0.1161103621125221,0.0,0.0,0.457443505525589,126.93833923339844,88.0,15.845351219177246,-11769.4658203125,853.6820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9102783203125,306.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18070.8984375,18000.0,0.0,0.0,0.2668417394161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901141285896301,0.3901191651821136,-5.032745775679359e-06,0.0,0.0002708104439079,0.0,0.0,19.953289031982425,0.0,0.0,0.0,0.3344314396381378,4.0,0.0,1.0
