time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639540,293.2764587402344,297.1499938964844,293.1499938964844,0.1366452425718307,-2940.756103515625,304.1632080078125,0.6970953941345215,0.204601302742958,0.1878484189510345,293.3456115722656,297.1499938964844,293.1499938964844,0.0611398965120315,-1662.71533203125,304.1698913574219,0.558678925037384,0.1071149036288261,0.106155551970005,293.23065185546875,297.1499938964844,293.1499938964844,0.4431886076927185,-5807.65869140625,304.1638488769531,0.9538058042526244,0.5283915996551514,0.3709608912467956,293.169677734375,297.1499938964844,293.1499938964844,0.553030788898468,-9281.2001953125,304.2635498046875,0.9990000128746032,0.7198128700256348,0.5882897973060608,293.1733093261719,297.1499938964844,293.1499938964844,0.0304162204265594,-5342.15966796875,304.15289306640625,0.4807538092136383,0.0720964148640632,0.3415163159370422,291.2085266113281,291.1499938964844,257.9315185546875,256.88134765625,285.2481689453125,293.2562561035156,291.2090759277344,1.0,0.4112354815006256,0.3016279935836792,0.3016279935836792,1.0,1.0,-1.9142121076583865,0.3189350962638855,1.5952770709991455,-0.1151536256074905,0.0,0.0,0.4488957822322845,116.55168914794922,106.0,15.504857063293455,-11508.9287109375,779.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9502258300781,306.69024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.34375,18000.0,0.0,0.0,0.2633340954780578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787445724010467,0.3787495493888855,-4.985772648069542e-06,0.0,0.0002672506088856,0.0,0.0,19.090232849121094,0.0,0.0,0.0,0.331033319234848,4.0,0.0,1.0
639600,293.2764587402344,297.1499938964844,293.1499938964844,0.1366452425718307,-2940.756103515625,304.1632080078125,0.6970953941345215,0.204601302742958,0.1878484189510345,293.3456115722656,297.1499938964844,293.1499938964844,0.0611398965120315,-1662.71533203125,304.1698913574219,0.558678925037384,0.1071149036288261,0.106155551970005,293.23065185546875,297.1499938964844,293.1499938964844,0.4431886076927185,-5807.65869140625,304.1638488769531,0.9538058042526244,0.5283915996551514,0.3709608912467956,293.169677734375,297.1499938964844,293.1499938964844,0.553030788898468,-9281.2001953125,304.2635498046875,0.9990000128746032,0.7198128700256348,0.5882897973060608,293.1733093261719,297.1499938964844,293.1499938964844,0.0304162204265594,-5342.15966796875,304.15289306640625,0.4807538092136383,0.0720964148640632,0.3415163159370422,291.2085266113281,291.1499938964844,257.9315185546875,256.88134765625,285.2481689453125,293.2562561035156,291.2090759277344,1.0,0.4112354815006256,0.3016279935836792,0.3016279935836792,1.0,1.0,-1.9142121076583865,0.3189350962638855,1.5952770709991455,-0.1151536256074905,0.0,0.0,0.4488957822322845,116.55168914794922,106.0,15.504857063293455,-11508.9287109375,779.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9502258300781,306.69024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.34375,18000.0,0.0,0.0,0.2633340954780578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787445724010467,0.3787495493888855,-4.985772648069542e-06,0.0,0.0002672506088856,0.0,0.0,19.090232849121094,0.0,0.0,0.0,0.331033319234848,4.0,0.0,1.0
639660,293.2729187011719,297.1499938964844,293.1499938964844,0.1346442997455597,-2906.52783203125,304.1621398925781,0.6970600485801697,0.2021162956953048,0.1855583637952804,293.3424987792969,297.1499938964844,293.1499938964844,0.0575619041919708,-1598.269287109375,304.169189453125,0.552224338054657,0.1027915850281715,0.101981021463871,293.2298889160156,297.1499938964844,293.1499938964844,0.4413571655750274,-5789.56494140625,304.1622314453125,0.9567153453826904,0.526507556438446,0.3696139454841614,293.1166076660156,297.1499938964844,293.1499938964844,0.5426114201545715,-9159.4375,304.24188232421875,0.9990000128746032,0.7301289439201355,0.5812007784843445,293.17108154296875,297.1499938964844,293.1499938964844,0.0302765201777219,-5330.91943359375,304.15216064453125,0.4824950695037842,0.0719591975212097,0.3405990600585937,291.2010498046875,291.1499938964844,258.0208740234375,256.9550476074219,285.2529602050781,293.25396728515625,291.19989013671875,1.0,0.4077308475971222,0.3048775494098663,0.3048775494098663,1.0,1.0,-1.8951894044876096,0.3197302222251892,1.575459122657776,-0.1107768714427948,0.0,0.0,0.4422027468681335,113.86339569091795,124.0,-8.204151153564453,-11325.5380859375,754.9981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.021728515625,306.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.572265625,18000.0,0.0,0.0,0.2592783868312835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680405020713806,0.368045449256897,-4.937168796459446e-06,0.0,0.0002631345996633,0.0,0.0,18.28168487548828,0.0,0.0,0.0,0.3278475701808929,4.0,0.0,1.0
639720,293.2729187011719,297.1499938964844,293.1499938964844,0.1346442997455597,-2906.52783203125,304.1621398925781,0.6970600485801697,0.2021162956953048,0.1855583637952804,293.3424987792969,297.1499938964844,293.1499938964844,0.0575619041919708,-1598.269287109375,304.169189453125,0.552224338054657,0.1027915850281715,0.101981021463871,293.2298889160156,297.1499938964844,293.1499938964844,0.4413571655750274,-5789.56494140625,304.1622314453125,0.9567153453826904,0.526507556438446,0.3696139454841614,293.1166076660156,297.1499938964844,293.1499938964844,0.5426114201545715,-9159.4375,304.24188232421875,0.9990000128746032,0.7301289439201355,0.5812007784843445,293.17108154296875,297.1499938964844,293.1499938964844,0.0302765201777219,-5330.91943359375,304.15216064453125,0.4824950695037842,0.0719591975212097,0.3405990600585937,291.2010498046875,291.1499938964844,258.0208740234375,256.9550476074219,285.2529602050781,293.25396728515625,291.19989013671875,1.0,0.4077308475971222,0.3048775494098663,0.3048775494098663,1.0,1.0,-1.8951894044876096,0.3197302222251892,1.575459122657776,-0.1107768714427948,0.0,0.0,0.4422027468681335,113.86339569091795,124.0,-8.204151153564453,-11325.5380859375,754.9981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.021728515625,306.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.572265625,18000.0,0.0,0.0,0.2592783868312835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680405020713806,0.368045449256897,-4.937168796459446e-06,0.0,0.0002631345996633,0.0,0.0,18.28168487548828,0.0,0.0,0.0,0.3278475701808929,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1329275965690612,-2877.313720703125,304.16094970703125,0.6898648142814636,0.19959257543087,0.1834235787391662,293.33966064453125,297.1499938964844,293.1499938964844,0.0542009025812149,-1538.7545166015625,304.1683959960937,0.5393134951591492,0.0984892845153808,0.0980366393923759,293.2295227050781,297.1499938964844,293.1499938964844,0.4401547908782959,-5778.1650390625,304.16015625,0.9494681358337402,0.5245603919029236,0.3683698773384094,293.09735107421875,297.1499938964844,293.1499938964844,0.5513007640838623,-9303.7216796875,304.1964111328125,0.9990000128746032,0.7349535822868347,0.5915078520774841,293.16961669921875,297.1499938964844,293.1499938964844,0.0302972737699747,-5334.2529296875,304.1513977050781,0.4790503084659576,0.07172342389822,0.3402996957302093,291.1810913085937,291.1499938964844,258.1087646484375,257.02734375,285.26708984375,293.252685546875,291.1795654296875,1.0,0.4112668633460998,0.3081271052360534,0.3081271052360534,1.0,1.0,-1.898401141166687,0.3262521922588348,1.5721489191055298,-0.1052389815449714,0.0,0.0,0.4392969608306885,117.16209411621094,142.0,-23.78586196899414,-11258.923828125,768.2478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.073486328125,306.6553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.19921875,18000.0,0.0,0.0,0.2551559507846832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626456558704376,0.3626505732536316,-4.907395123154856e-06,0.0,0.0002589508367236,0.0,0.0,17.86390495300293,0.0,0.0,0.0,0.3261599838733673,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1329275965690612,-2877.313720703125,304.16094970703125,0.6898648142814636,0.19959257543087,0.1834235787391662,293.33966064453125,297.1499938964844,293.1499938964844,0.0542009025812149,-1538.7545166015625,304.1683959960937,0.5393134951591492,0.0984892845153808,0.0980366393923759,293.2295227050781,297.1499938964844,293.1499938964844,0.4401547908782959,-5778.1650390625,304.16015625,0.9494681358337402,0.5245603919029236,0.3683698773384094,293.09735107421875,297.1499938964844,293.1499938964844,0.5513007640838623,-9303.7216796875,304.1964111328125,0.9990000128746032,0.7349535822868347,0.5915078520774841,293.16961669921875,297.1499938964844,293.1499938964844,0.0302972737699747,-5334.2529296875,304.1513977050781,0.4790503084659576,0.07172342389822,0.3402996957302093,291.1810913085937,291.1499938964844,258.1087646484375,257.02734375,285.26708984375,293.252685546875,291.1795654296875,1.0,0.4112668633460998,0.3081271052360534,0.3081271052360534,1.0,1.0,-1.898401141166687,0.3262521922588348,1.5721489191055298,-0.1052389815449714,0.0,0.0,0.4392969608306885,117.16209411621094,142.0,-23.78586196899414,-11258.923828125,768.2478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.073486328125,306.6553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.19921875,18000.0,0.0,0.0,0.2551559507846832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626456558704376,0.3626505732536316,-4.907395123154856e-06,0.0,0.0002589508367236,0.0,0.0,17.86390495300293,0.0,0.0,0.0,0.3261599838733673,4.0,0.0,1.0
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.132143959403038,-2864.0087890625,304.1603698730469,0.6844430565834045,0.1983193010091781,0.1824036538600921,293.3384094238281,297.1499938964844,293.1499938964844,0.052569605410099,-1510.1829833984375,304.16802978515625,0.5313541293144226,0.0963343009352684,0.0961244627833366,293.2294616699219,297.1499938964844,293.1499938964844,0.439709335565567,-5774.07861328125,304.1591186523437,0.943027138710022,0.5235631465911865,0.3677762746810913,293.10174560546875,297.1499938964844,293.1499938964844,0.5610608458518982,-9449.3916015625,304.17022705078125,0.9990000128746032,0.7347652316093445,0.6013889908790588,293.1693725585937,297.1499938964844,293.1499938964844,0.0303169582039117,-5336.87646484375,304.151123046875,0.4757047891616821,0.0715242773294448,0.3401390314102173,291.1683959960937,291.1499938964844,258.1521301269531,257.0629577636719,285.2745056152344,293.2503356933594,291.16680908203125,1.0,0.415033757686615,0.3097518980503082,0.3097518980503082,1.0,1.0,-1.9058353900909424,0.3310466110706329,1.5747888088226318,-0.1021648868918418,0.0,0.0,0.4393395483493805,120.48715209960938,142.0,-29.20640754699707,-11259.6240234375,785.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0792541503906,306.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.123046875,18000.0,0.0,0.0,0.2532432079315185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618367314338684,0.36184161901474,-4.900007752439706e-06,0.0,0.0002570096694398,0.0,0.0,17.792125701904297,0.0,0.0,0.0,0.32586669921875,4.0,0.0,1.0
639960,293.26763916015625,297.1499938964844,293.1499938964844,0.1313836574554443,-2851.081787109375,304.1598815917969,0.6781934499740601,0.1970363408327102,0.1814079284667968,293.3372802734375,297.1499938964844,293.1499938964844,0.0509525686502456,-1482.0238037109375,304.1676940917969,0.5228560566902161,0.094172328710556,0.0942413583397865,293.2294921875,297.1499938964844,293.1499938964844,0.4392955601215362,-5770.265625,304.158203125,0.9351407885551452,0.5225476026535034,0.3671956658363342,293.11492919921875,297.1499938964844,293.1499938964844,0.5737126469612122,-9633.205078125,304.1435546875,0.9990000128746032,0.7327955365180969,0.6137397885322571,293.16949462890625,297.1499938964844,293.1499938964844,0.0303124282509088,-5337.40087890625,304.15093994140625,0.4712210595607757,0.0712531507015228,0.3398406505584717,291.1556091308594,291.1499938964844,258.19512939453125,257.0982360839844,285.2823791503906,293.2474365234375,291.154052734375,1.0,0.41983762383461,0.3097151219844818,0.3097151219844818,1.0,1.0,-1.916150569915772,0.3338629901409149,1.5822875499725342,-0.1016729846596717,0.0,0.0,0.4402492046356201,124.74346923828124,160.0,-32.03299331665039,-11279.3466796875,807.5590209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0671081542969,306.62579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.25151526927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622855842113495,0.362290471792221,-4.89788635604782e-06,0.0,0.0002552560181356,0.0,0.0,17.811508178710938,0.0,0.0,0.0,0.325936883687973,4.0,0.0,1.0
640020,293.2657470703125,297.1499938964844,293.1499938964844,0.1298898756504058,-2825.5712890625,304.1590881347656,0.6642632484436035,0.1944388300180435,0.1794709414243698,293.3354187011719,297.1499938964844,293.1499938964844,0.047719519585371,-1426.1265869140625,304.16717529296875,0.5054512619972229,0.0898025408387184,0.090526595711708,293.2298889160156,297.1499938964844,293.1499938964844,0.4384467303752899,-5762.20556640625,304.15692138671875,0.9166423082351683,0.5204548835754395,0.3660569190979004,293.1649169921875,297.1499938964844,293.1499938964844,0.6059642434120178,-10089.0478515625,304.0920715332031,0.9990000128746032,0.7236138582229614,0.6441639065742493,293.1707763671875,297.1499938964844,293.1499938964844,0.0301945731043815,-5328.884765625,304.1508178710937,0.4581800997257232,0.0705012083053588,0.3386872112751007,291.1320495605469,291.1499938964844,258.27984619140625,257.1676940917969,285.3027038574219,293.2455749511719,291.1308288574219,1.0,0.4318427443504333,0.309641569852829,0.309641569852829,1.0,1.0,-1.9431405067443848,0.3408019542694092,1.6023385524749756,-0.1007306426763534,0.0,0.0,0.44426429271698,135.62405395507812,163.0,-31.451866149902344,-11358.4033203125,866.4806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98309326171875,306.57159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.205078125,18000.0,0.0,0.0,0.248830109834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664048612117767,0.3664097785949707,-4.907916718366323e-06,0.0,0.0002525309391785,0.0,0.0,18.08729553222656,0.0,0.0,0.0,0.3270321786403656,4.0,0.0,1.0
640080,293.2657470703125,297.1499938964844,293.1499938964844,0.1298898756504058,-2825.5712890625,304.1590881347656,0.6642632484436035,0.1944388300180435,0.1794709414243698,293.3354187011719,297.1499938964844,293.1499938964844,0.047719519585371,-1426.1265869140625,304.16717529296875,0.5054512619972229,0.0898025408387184,0.090526595711708,293.2298889160156,297.1499938964844,293.1499938964844,0.4384467303752899,-5762.20556640625,304.15692138671875,0.9166423082351683,0.5204548835754395,0.3660569190979004,293.1649169921875,297.1499938964844,293.1499938964844,0.6059642434120178,-10089.0478515625,304.0920715332031,0.9990000128746032,0.7236138582229614,0.6441639065742493,293.1707763671875,297.1499938964844,293.1499938964844,0.0301945731043815,-5328.884765625,304.1508178710937,0.4581800997257232,0.0705012083053588,0.3386872112751007,291.1320495605469,291.1499938964844,258.27984619140625,257.1676940917969,285.3027038574219,293.2455749511719,291.1308288574219,1.0,0.4318427443504333,0.309641569852829,0.309641569852829,1.0,1.0,-1.9431405067443848,0.3408019542694092,1.6023385524749756,-0.1007306426763534,0.0,0.0,0.44426429271698,135.62405395507812,163.0,-31.451866149902344,-11358.4033203125,866.4806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98309326171875,306.57159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.205078125,18000.0,0.0,0.0,0.248830109834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664048612117767,0.3664097785949707,-4.907916718366323e-06,0.0,0.0002525309391785,0.0,0.0,18.08729553222656,0.0,0.0,0.0,0.3270321786403656,4.0,0.0,1.0
640140,293.26385498046875,297.1499938964844,293.1499938964844,0.128182828426361,-2795.90234375,304.1589050292969,0.6533673405647278,0.191886231303215,0.1774850785732269,293.3337707519531,297.1499938964844,293.1499938964844,0.0442901886999607,-1367.124755859375,304.16717529296875,0.4911293983459472,0.085442915558815,0.0867305919528007,293.2303466796875,297.1499938964844,293.1499938964844,0.436932772397995,-5746.56005859375,304.1571655273437,0.9030603170394896,0.5183423757553101,0.3648424446582794,293.2326965332031,297.1499938964844,293.1499938964844,0.6332027316093445,-10458.7880859375,304.0666809082031,0.9990000128746032,0.7095024585723877,0.6686734557151794,293.1724548339844,297.1499938964844,293.1499938964844,0.0298258159309625,-5297.517578125,304.15118408203125,0.4469278454780578,0.0696378648281097,0.3364873826503753,291.1239318847656,291.1499938964844,258.3628845214844,257.2356872558594,285.335693359375,293.2586364746094,291.1239624023437,1.0,0.4406755566596985,0.3095680177211761,0.3095680177211761,1.0,1.0,-1.961530089378357,0.3455024659633636,1.616027593612671,-0.0999916717410087,0.0,0.0,0.448533147573471,144.67843627929688,166.0,-13.38808250427246,-11417.7587890625,912.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276062011719,306.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.1875,18000.0,0.0,0.0,0.2473455369472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724860846996307,0.3724910020828247,-4.931267540086992e-06,0.0,0.0002510242629796,0.0,0.0,18.52713203430176,0.0,0.0,0.0,0.3287695944309234,4.0,0.0,1.0
640200,293.26385498046875,297.1499938964844,293.1499938964844,0.128182828426361,-2795.90234375,304.1589050292969,0.6533673405647278,0.191886231303215,0.1774850785732269,293.3337707519531,297.1499938964844,293.1499938964844,0.0442901886999607,-1367.124755859375,304.16717529296875,0.4911293983459472,0.085442915558815,0.0867305919528007,293.2303466796875,297.1499938964844,293.1499938964844,0.436932772397995,-5746.56005859375,304.1571655273437,0.9030603170394896,0.5183423757553101,0.3648424446582794,293.2326965332031,297.1499938964844,293.1499938964844,0.6332027316093445,-10458.7880859375,304.0666809082031,0.9990000128746032,0.7095024585723877,0.6686734557151794,293.1724548339844,297.1499938964844,293.1499938964844,0.0298258159309625,-5297.517578125,304.15118408203125,0.4469278454780578,0.0696378648281097,0.3364873826503753,291.1239318847656,291.1499938964844,258.3628845214844,257.2356872558594,285.335693359375,293.2586364746094,291.1239624023437,1.0,0.4406755566596985,0.3095680177211761,0.3095680177211761,1.0,1.0,-1.961530089378357,0.3455024659633636,1.616027593612671,-0.0999916717410087,0.0,0.0,0.448533147573471,144.67843627929688,166.0,-13.38808250427246,-11417.7587890625,912.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276062011719,306.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.1875,18000.0,0.0,0.0,0.2473455369472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724860846996307,0.3724910020828247,-4.931267540086992e-06,0.0,0.0002510242629796,0.0,0.0,18.52713203430176,0.0,0.0,0.0,0.3287695944309234,4.0,0.0,1.0
640260,293.2616271972656,297.1499938964844,293.1499938964844,0.1263340711593628,-2763.190185546875,304.1590270996094,0.6424720287322998,0.1894574910402298,0.1756666749715805,293.33172607421875,297.1499938964844,293.1499938964844,0.0408431701362133,-1307.816162109375,304.1672058105469,0.4758086502552032,0.0811987072229385,0.0830907896161079,293.23052978515625,297.1499938964844,293.1499938964844,0.434514969587326,-5720.84130859375,304.15887451171875,0.8895339965820312,0.5162664651870728,0.3637003004550934,293.2800598144531,297.1499938964844,293.1499938964844,0.6304250955581665,-10397.5849609375,304.1003723144531,0.9879855513572692,0.6977062821388245,0.6639922857284546,293.17401123046875,297.1499938964844,293.1499938964844,0.0294014047831296,-5257.82568359375,304.1514892578125,0.4357428252696991,0.0687550082802772,0.3344528377056122,291.1424865722656,291.1499938964844,258.4441223144531,257.3022155761719,285.3673400878906,293.2757873535156,291.1438903808594,1.0,0.4463113248348236,0.3085967302322387,0.3085967302322387,1.0,1.0,-1.94555938243866,0.3395907282829284,1.605968713760376,-0.1022922322154045,0.0,0.0,0.4487382769584656,154.445556640625,169.0,18.62787628173828,-11343.404296875,930.9537353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64825439453125,306.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71484375,18000.0,0.0,0.0,0.2467924356460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751108944416046,0.3751158416271209,-4.949285084876465e-06,0.0,0.0002504629374016,0.0,0.0,18.745689392089844,0.0,0.0,0.0,0.3296112418174743,4.0,0.0,1.0
640320,293.2616271972656,297.1499938964844,293.1499938964844,0.1263340711593628,-2763.190185546875,304.1590270996094,0.6424720287322998,0.1894574910402298,0.1756666749715805,293.33172607421875,297.1499938964844,293.1499938964844,0.0408431701362133,-1307.816162109375,304.1672058105469,0.4758086502552032,0.0811987072229385,0.0830907896161079,293.23052978515625,297.1499938964844,293.1499938964844,0.434514969587326,-5720.84130859375,304.15887451171875,0.8895339965820312,0.5162664651870728,0.3637003004550934,293.2800598144531,297.1499938964844,293.1499938964844,0.6304250955581665,-10397.5849609375,304.1003723144531,0.9879855513572692,0.6977062821388245,0.6639922857284546,293.17401123046875,297.1499938964844,293.1499938964844,0.0294014047831296,-5257.82568359375,304.1514892578125,0.4357428252696991,0.0687550082802772,0.3344528377056122,291.1424865722656,291.1499938964844,258.4441223144531,257.3022155761719,285.3673400878906,293.2757873535156,291.1438903808594,1.0,0.4463113248348236,0.3085967302322387,0.3085967302322387,1.0,1.0,-1.94555938243866,0.3395907282829284,1.605968713760376,-0.1022922322154045,0.0,0.0,0.4487382769584656,154.445556640625,169.0,18.62787628173828,-11343.404296875,930.9537353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64825439453125,306.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71484375,18000.0,0.0,0.0,0.2467924356460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751108944416046,0.3751158416271209,-4.949285084876465e-06,0.0,0.0002504629374016,0.0,0.0,18.745689392089844,0.0,0.0,0.0,0.3296112418174743,4.0,0.0,1.0
640380,293.2596740722656,297.1499938964844,293.1499938964844,0.1245192661881446,-2731.127685546875,304.1590576171875,0.6343594789505005,0.1870232075452804,0.1737717092037201,293.3300170898437,297.1499938964844,293.1499938964844,0.037379190325737,-1248.28564453125,304.167236328125,0.4578299224376678,0.0769444033503532,0.0793737918138504,293.2311096191406,297.1499938964844,293.1499938964844,0.4322184920310974,-5696.74072265625,304.15972900390625,0.8797042369842529,0.5141098499298096,0.3624439239501953,293.29412841796875,297.1499938964844,293.1499938964844,0.6249418258666992,-10308.591796875,304.1256103515625,0.976948380470276,0.6915232539176941,0.6575777530670166,293.17547607421875,297.1499938964844,293.1499938964844,0.0286917258054018,-5219.8828125,304.1521301269531,0.4275978207588196,0.0678480863571167,0.331814706325531,291.1536560058594,291.1499938964844,258.5235595703125,257.3672180175781,285.3828430175781,293.281494140625,291.1541748046875,1.0,0.4497598707675934,0.3076254427433014,0.3076254427433014,1.0,1.0,-1.92645263671875,0.3328827619552612,1.5935698747634888,-0.1050428822636604,0.0,0.0,0.4473727643489837,161.72947692871094,172.0,14.896556854248049,-11213.61328125,937.5735473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,306.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.171875,18000.0,0.0,0.0,0.2464910447597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732041418552398,0.3732090890407562,-4.945602995576337e-06,0.0,0.0002501570852473,0.0,0.0,18.618602752685547,0.0,0.0,0.0,0.3291471600532532,4.0,0.0,1.0
640440,293.2596740722656,297.1499938964844,293.1499938964844,0.1245192661881446,-2731.127685546875,304.1590576171875,0.6343594789505005,0.1870232075452804,0.1737717092037201,293.3300170898437,297.1499938964844,293.1499938964844,0.037379190325737,-1248.28564453125,304.167236328125,0.4578299224376678,0.0769444033503532,0.0793737918138504,293.2311096191406,297.1499938964844,293.1499938964844,0.4322184920310974,-5696.74072265625,304.15972900390625,0.8797042369842529,0.5141098499298096,0.3624439239501953,293.29412841796875,297.1499938964844,293.1499938964844,0.6249418258666992,-10308.591796875,304.1256103515625,0.976948380470276,0.6915232539176941,0.6575777530670166,293.17547607421875,297.1499938964844,293.1499938964844,0.0286917258054018,-5219.8828125,304.1521301269531,0.4275978207588196,0.0678480863571167,0.331814706325531,291.1536560058594,291.1499938964844,258.5235595703125,257.3672180175781,285.3828430175781,293.281494140625,291.1541748046875,1.0,0.4497598707675934,0.3076254427433014,0.3076254427433014,1.0,1.0,-1.92645263671875,0.3328827619552612,1.5935698747634888,-0.1050428822636604,0.0,0.0,0.4473727643489837,161.72947692871094,172.0,14.896556854248049,-11213.61328125,937.5735473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,306.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.171875,18000.0,0.0,0.0,0.2464910447597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732041418552398,0.3732090890407562,-4.945602995576337e-06,0.0,0.0002501570852473,0.0,0.0,18.618602752685547,0.0,0.0,0.0,0.3291471600532532,4.0,0.0,1.0
640500,293.2586364746094,297.1499938964844,293.1499938964844,0.123617023229599,-2715.1689453125,304.1590576171875,0.6310513019561768,0.1858370006084442,0.1728129088878631,293.3291320800781,297.1499938964844,293.1499938964844,0.0356462746858596,-1218.3333740234375,304.1672668457031,0.4487870335578918,0.074839174747467,0.0774945095181465,293.2313537597656,297.1499938964844,293.1499938964844,0.4310691952705383,-5684.7158203125,304.1600341796875,0.8758491277694702,0.5130348801612854,0.3617882430553436,293.2967834472656,297.1499938964844,293.1499938964844,0.622904360294342,-10276.5068359375,304.1337280273437,0.97251957654953,0.6891789436340332,0.6553386449813843,293.17596435546875,297.1499938964844,293.1499938964844,0.0282698981463909,-5189.2119140625,304.1524658203125,0.4244158267974853,0.0674267187714576,0.3304464221000671,291.157958984375,291.1499938964844,258.56256103515625,257.3991394042969,285.3893127441406,293.28240966796875,291.15838623046875,1.0,0.451019823551178,0.3071398138999939,0.3071398138999939,1.0,1.0,-1.9179246425628664,0.3298167288303375,1.588107943534851,-0.1063407361507415,0.0,0.0,0.4464080333709717,164.61199951171875,172.0,13.285215377807615,-11156.197265625,939.2523193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557800292969,306.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.255859375,18000.0,0.0,0.0,0.2463570088148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721238374710083,0.3721287846565246,-4.941969109495403e-06,0.0,0.0002500210248399,0.0,0.0,18.54156494140625,0.0,0.0,0.0,0.3288374245166778,4.0,0.0,1.0
640560,293.2575378417969,297.1499938964844,293.1499938964844,0.1227376386523246,-2699.614013671875,304.15899658203125,0.6280611753463745,0.1846777498722076,0.1718640923500061,293.3281555175781,297.1499938964844,293.1499938964844,0.0339403636753559,-1188.627197265625,304.167236328125,0.4404449164867401,0.0727607682347297,0.0756231173872947,293.2315368652344,297.1499938964844,293.1499938964844,0.4299523830413818,-5673.07373046875,304.1602478027344,0.8724502921104431,0.5119678974151611,0.3611269891262054,293.2981872558594,297.1499938964844,293.1499938964844,0.6210423707962036,-10247.9814453125,304.1400451660156,0.9685258865356444,0.6870412826538086,0.6533573865890503,293.1763000488281,297.1499938964844,293.1499938964844,0.0280828066170215,-5167.216796875,304.1523742675781,0.4216492474079132,0.0670306235551834,0.3291260004043579,291.1611022949219,291.1499938964844,258.6010437011719,257.4306640625,285.39532470703125,293.2827453613281,291.161376953125,1.0,0.4520676732063293,0.3083083033561706,0.3083083033561706,1.0,1.0,-1.909778714179993,0.3295952081680298,1.580183506011963,-0.1048764288425445,0.0,0.0,0.4453489184379577,167.15927124023438,175.0,10.906699180603027,-11099.822265625,940.1441650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,306.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.763671875,18000.0,0.0,0.0,0.2462126910686493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707742989063263,0.3707792460918426,-4.937091034662444e-06,0.0,0.000249874574365,0.0,0.0,18.444425582885746,0.0,0.0,0.0,0.3284523785114288,4.0,0.0,1.0
640620,293.2551574707031,297.1499938964844,293.1499938964844,0.1210370957851409,-2669.4951171875,304.1588439941406,0.6227201223373413,0.1824391633272171,0.1700118333101272,293.32586669921875,297.1499938964844,293.1499938964844,0.0306526608765125,-1130.3172607421875,304.1669616699219,0.4256868660449981,0.0687069222331047,0.0719415545463562,293.23175048828125,297.1499938964844,293.1499938964844,0.4277575314044952,-5650.2421875,304.1604919433594,0.8666046857833862,0.5098583102226257,0.3598003089427948,293.2992248535156,297.1499938964844,293.1499938964844,0.6174305081367493,-10194.8828125,304.1492614746094,0.9613932371139526,0.683073878288269,0.6497536301612854,293.1766052246094,297.1499938964844,293.1499938964844,0.0277386456727981,-5126.43212890625,304.15216064453125,0.417002409696579,0.0663013532757759,0.3266550302505493,291.1659545898437,291.1499938964844,258.67657470703125,257.4925842285156,285.406494140625,293.2824401855469,291.1661682128906,1.0,0.4537184834480285,0.3106453120708465,0.3106453120708465,1.0,1.0,-1.894245147705078,0.3296921253204345,1.564552903175354,-0.101562961935997,0.0,0.0,0.4428862929344177,171.54737854003906,178.0,7.860822200775146,-10994.220703125,940.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583374023437,306.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.392578125,18000.0,0.0,0.0,0.2458329200744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676532208919525,0.3676581382751465,-4.925116627418902e-06,0.0,0.0002494891523383,0.0,0.0,18.21847915649414,0.0,0.0,0.0,0.3275493681430816,4.0,0.0,1.0
640680,293.2551574707031,297.1499938964844,293.1499938964844,0.1210370957851409,-2669.4951171875,304.1588439941406,0.6227201223373413,0.1824391633272171,0.1700118333101272,293.32586669921875,297.1499938964844,293.1499938964844,0.0306526608765125,-1130.3172607421875,304.1669616699219,0.4256868660449981,0.0687069222331047,0.0719415545463562,293.23175048828125,297.1499938964844,293.1499938964844,0.4277575314044952,-5650.2421875,304.1604919433594,0.8666046857833862,0.5098583102226257,0.3598003089427948,293.2992248535156,297.1499938964844,293.1499938964844,0.6174305081367493,-10194.8828125,304.1492614746094,0.9613932371139526,0.683073878288269,0.6497536301612854,293.1766052246094,297.1499938964844,293.1499938964844,0.0277386456727981,-5126.43212890625,304.15216064453125,0.417002409696579,0.0663013532757759,0.3266550302505493,291.1659545898437,291.1499938964844,258.67657470703125,257.4925842285156,285.406494140625,293.2824401855469,291.1661682128906,1.0,0.4537184834480285,0.3106453120708465,0.3106453120708465,1.0,1.0,-1.894245147705078,0.3296921253204345,1.564552903175354,-0.101562961935997,0.0,0.0,0.4428862929344177,171.54737854003906,178.0,7.860822200775146,-10994.220703125,940.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583374023437,306.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.392578125,18000.0,0.0,0.0,0.2458329200744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676532208919525,0.3676581382751465,-4.925116627418902e-06,0.0,0.0002494891523383,0.0,0.0,18.21847915649414,0.0,0.0,0.0,0.3275493681430816,4.0,0.0,1.0
640740,293.2525939941406,297.1499938964844,293.1499938964844,0.1194070056080818,-2640.558837890625,304.1585998535156,0.6178727746009827,0.1802943348884582,0.1682233661413192,293.322998046875,297.1499938964844,293.1499938964844,0.0274277608841657,-1072.8165283203125,304.1666259765625,0.4131425321102142,0.0648323073983192,0.068388283252716,293.2318115234375,297.1499938964844,293.1499938964844,0.4255915582180023,-5627.73828125,304.1605834960937,0.8615821599960327,0.5077727437019348,0.3584737777709961,293.2991638183594,297.1499938964844,293.1499938964844,0.6137784123420715,-10143.4130859375,304.155517578125,0.9549545049667358,0.6793067455291748,0.6463607549667358,293.1766052246094,297.1499938964844,293.1499938964844,0.027427664026618,-5088.89453125,304.1519470214844,0.413121223449707,0.0656320601701736,0.324366807937622,291.1699523925781,291.1499938964844,258.75,257.55291748046875,285.4169311523437,293.2814636230469,291.1701354980469,1.0,0.4549994170665741,0.3129823207855224,0.3129823207855224,1.0,1.0,-1.8794152736663816,0.329930305480957,1.5494849681854248,-0.0982508733868599,0.0,0.0,0.4399474859237671,175.33444213867188,181.0,6.092106342315674,-10893.890625,939.0001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,306.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6171875,18000.0,0.0,0.0,0.2452620565891266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638958632946014,0.3639007806777954,-4.9105701691587456e-06,0.0,0.0002489098114892,0.0,0.0,17.94797134399414,0.0,0.0,0.0,0.326465755701065,4.0,0.0,1.0
640800,293.2525939941406,297.1499938964844,293.1499938964844,0.1194070056080818,-2640.558837890625,304.1585998535156,0.6178727746009827,0.1802943348884582,0.1682233661413192,293.322998046875,297.1499938964844,293.1499938964844,0.0274277608841657,-1072.8165283203125,304.1666259765625,0.4131425321102142,0.0648323073983192,0.068388283252716,293.2318115234375,297.1499938964844,293.1499938964844,0.4255915582180023,-5627.73828125,304.1605834960937,0.8615821599960327,0.5077727437019348,0.3584737777709961,293.2991638183594,297.1499938964844,293.1499938964844,0.6137784123420715,-10143.4130859375,304.155517578125,0.9549545049667358,0.6793067455291748,0.6463607549667358,293.1766052246094,297.1499938964844,293.1499938964844,0.027427664026618,-5088.89453125,304.1519470214844,0.413121223449707,0.0656320601701736,0.324366807937622,291.1699523925781,291.1499938964844,258.75,257.55291748046875,285.4169311523437,293.2814636230469,291.1701354980469,1.0,0.4549994170665741,0.3129823207855224,0.3129823207855224,1.0,1.0,-1.8794152736663816,0.329930305480957,1.5494849681854248,-0.0982508733868599,0.0,0.0,0.4399474859237671,175.33444213867188,181.0,6.092106342315674,-10893.890625,939.0001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373413085937,306.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6171875,18000.0,0.0,0.0,0.2452620565891266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638958632946014,0.3639007806777954,-4.9105701691587456e-06,0.0,0.0002489098114892,0.0,0.0,17.94797134399414,0.0,0.0,0.0,0.326465755701065,4.0,0.0,1.0
640860,293.2499389648437,297.1499938964844,293.1499938964844,0.1178432330489158,-2612.733154296875,304.1583557128906,0.6132427453994751,0.1782314777374267,0.1664967983961105,293.3196716308594,297.1499938964844,293.1499938964844,0.0248619429767131,-1021.0196533203124,304.1653747558594,0.4019502997398376,0.0611254535615444,0.0650044456124305,293.2318115234375,297.1499938964844,293.1499938964844,0.4234508275985718,-5605.50390625,304.16064453125,0.8570729494094849,0.5057024955749512,0.3571482598781585,293.2985534667969,297.1499938964844,293.1499938964844,0.6100615859031677,-10092.4931640625,304.15985107421875,0.9489234685897828,0.6756477355957031,0.6430686712265015,293.1763610839844,297.1499938964844,293.1499938964844,0.0271115191280841,-5053.72265625,304.1518249511719,0.4097055196762085,0.0650031194090843,0.3222098648548126,291.1733093261719,291.1499938964844,258.8217163085937,257.6117553710937,285.4269104003906,293.2801208496094,291.1734619140625,1.0,0.4560792446136474,0.3139496445655823,0.3139496445655823,1.0,1.0,-1.8651435375213623,0.3279669880867004,1.5371766090393066,-0.0972534790635109,0.0,0.0,0.4366075992584228,178.76707458496094,184.0,4.976556301116943,-10797.45703125,937.0798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,306.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.01953125,18000.0,0.0,0.0,0.2444341480731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596124649047851,0.3596173524856567,-4.893898221780546e-06,0.0,0.0002480695839039,0.0,0.0,17.641876220703125,0.0,0.0,0.0,0.3252362906932831,4.0,0.0,1.0
640920,293.2499389648437,297.1499938964844,293.1499938964844,0.1178432330489158,-2612.733154296875,304.1583557128906,0.6132427453994751,0.1782314777374267,0.1664967983961105,293.3196716308594,297.1499938964844,293.1499938964844,0.0248619429767131,-1021.0196533203124,304.1653747558594,0.4019502997398376,0.0611254535615444,0.0650044456124305,293.2318115234375,297.1499938964844,293.1499938964844,0.4234508275985718,-5605.50390625,304.16064453125,0.8570729494094849,0.5057024955749512,0.3571482598781585,293.2985534667969,297.1499938964844,293.1499938964844,0.6100615859031677,-10092.4931640625,304.15985107421875,0.9489234685897828,0.6756477355957031,0.6430686712265015,293.1763610839844,297.1499938964844,293.1499938964844,0.0271115191280841,-5053.72265625,304.1518249511719,0.4097055196762085,0.0650031194090843,0.3222098648548126,291.1733093261719,291.1499938964844,258.8217163085937,257.6117553710937,285.4269104003906,293.2801208496094,291.1734619140625,1.0,0.4560792446136474,0.3139496445655823,0.3139496445655823,1.0,1.0,-1.8651435375213623,0.3279669880867004,1.5371766090393066,-0.0972534790635109,0.0,0.0,0.4366075992584228,178.76707458496094,184.0,4.976556301116943,-10797.45703125,937.0798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,306.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.01953125,18000.0,0.0,0.0,0.2444341480731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596124649047851,0.3596173524856567,-4.893898221780546e-06,0.0,0.0002480695839039,0.0,0.0,17.641876220703125,0.0,0.0,0.0,0.3252362906932831,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1163437291979789,-2585.985107421875,304.1580505371094,0.6086607575416565,0.1762445718050003,0.1648320853710174,293.31689453125,297.1499938964844,293.1499938964844,0.0222428198903799,-967.305419921875,304.16461181640625,0.389572411775589,0.0573910512030124,0.0616258159279823,293.23175048828125,297.1499938964844,293.1499938964844,0.4213323891162872,-5583.49609375,304.1606140136719,0.852885901927948,0.5036426186561584,0.3558247089385986,293.29766845703125,297.1499938964844,293.1499938964844,0.6063030362129211,-10041.98046875,304.16278076171875,0.9431300759315492,0.6720660924911499,0.6398465037345886,293.1760559082031,297.1499938964844,293.1499938964844,0.0267370082437992,-5020.22607421875,304.15185546875,0.4065650999546051,0.0643999874591827,0.3201474547386169,291.1762084960937,291.1499938964844,258.8921203613281,257.669189453125,285.4365234375,293.2787475585937,291.17633056640625,1.0,0.457045316696167,0.3149169683456421,0.3149169683456421,1.0,1.0,-1.851152420043945,0.3259884417057037,1.525164008140564,-0.0963334888219833,0.0,0.0,0.4329106211662292,182.0061950683593,187.0,4.192399501800537,-10702.8876953125,934.7645263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,306.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.2433060258626938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548808395862579,0.3548857271671295,-4.875526883552084e-06,0.0,0.0002469246974214,0.0,0.0,17.30707359313965,0.0,0.0,0.0,0.323887825012207,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1163437291979789,-2585.985107421875,304.1580505371094,0.6086607575416565,0.1762445718050003,0.1648320853710174,293.31689453125,297.1499938964844,293.1499938964844,0.0222428198903799,-967.305419921875,304.16461181640625,0.389572411775589,0.0573910512030124,0.0616258159279823,293.23175048828125,297.1499938964844,293.1499938964844,0.4213323891162872,-5583.49609375,304.1606140136719,0.852885901927948,0.5036426186561584,0.3558247089385986,293.29766845703125,297.1499938964844,293.1499938964844,0.6063030362129211,-10041.98046875,304.16278076171875,0.9431300759315492,0.6720660924911499,0.6398465037345886,293.1760559082031,297.1499938964844,293.1499938964844,0.0267370082437992,-5020.22607421875,304.15185546875,0.4065650999546051,0.0643999874591827,0.3201474547386169,291.1762084960937,291.1499938964844,258.8921203613281,257.669189453125,285.4365234375,293.2787475585937,291.17633056640625,1.0,0.457045316696167,0.3149169683456421,0.3149169683456421,1.0,1.0,-1.851152420043945,0.3259884417057037,1.525164008140564,-0.0963334888219833,0.0,0.0,0.4329106211662292,182.0061950683593,187.0,4.192399501800537,-10702.8876953125,934.7645263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,306.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.2433060258626938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548808395862579,0.3548857271671295,-4.875526883552084e-06,0.0,0.0002469246974214,0.0,0.0,17.30707359313965,0.0,0.0,0.0,0.323887825012207,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156179457902908,-2573.015380859375,304.1579284667969,0.6064064502716064,0.1752783209085464,0.1640228033065796,293.3157958984375,297.1499938964844,293.1499938964844,0.0210006460547447,-940.2476806640624,304.1642150878906,0.3821447789669037,0.0554943718016147,0.059909451752901,293.2317199707031,297.1499938964844,293.1499938964844,0.4202824532985687,-5572.58544921875,304.1605834960937,0.8508782982826233,0.5026154518127441,0.3551637232303619,293.2971496582031,297.1499938964844,293.1499938964844,0.6044189929962158,-10016.9189453125,304.16387939453125,0.9402943253517152,0.6702991724014282,0.6382572054862976,293.1758728027344,297.1499938964844,293.1499938964844,0.0265560932457447,-5003.9658203125,304.15185546875,0.4050568044185638,0.0641044303774833,0.3191391229629516,291.1774597167969,291.1499938964844,258.92681884765625,257.6974182128906,285.44122314453125,293.2781066894531,291.17755126953125,1.0,0.4575018584728241,0.3154006004333496,0.3154006004333496,1.0,1.0,-1.844206690788269,0.3250079452991485,1.5191987752914429,-0.0958766639232635,0.0,0.0,0.4309490025043487,183.5832061767578,187.0,3.816859483718872,-10655.8017578125,933.5064697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395263671875,306.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.79296875,18000.0,0.0,0.0,0.2426219284534454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523755669593811,0.3523804545402527,-4.865839400736149e-06,0.0,0.0002462304255459,0.0,0.0,17.131269454956055,0.0,0.0,0.0,0.3231782913208008,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1149067878723144,-2560.292236328125,304.15777587890625,0.6041749119758606,0.1743281036615371,0.1632273197174072,293.3148498535156,297.1499938964844,293.1499938964844,0.019796647131443,-912.9109497070312,304.163818359375,0.3744601309299469,0.0535787157714366,0.0581744238734245,293.2316589355469,297.1499938964844,293.1499938964844,0.4192389845848083,-5561.740234375,304.1605529785156,0.8489156365394592,0.5015895962715149,0.3545031547546386,293.29656982421875,297.1499938964844,293.1499938964844,0.602537214756012,-9992.0068359375,304.1647644042969,0.9374902844429016,0.6685452461242676,0.6366797089576721,293.1756896972656,297.1499938964844,293.1499938964844,0.0263809282332658,-4987.892578125,304.1518249511719,0.403572678565979,0.0638114288449287,0.3181404769420624,291.1785583496094,291.1499938964844,258.961181640625,257.72528076171875,285.44580078125,293.2774658203125,291.1786499023437,1.0,0.4579472541809082,0.3161581754684448,0.3161581754684448,1.0,1.0,-1.837281584739685,0.3244699239730835,1.5128116607666016,-0.0949834063649177,0.0,0.0,0.4289324283599853,185.14276123046875,175.0,3.415278196334839,-10608.7373046875,932.2041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195556640625,306.1730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.630859375,18000.0,0.0,0.0,0.2418643683195114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498051166534424,0.3498099744319916,-4.8559259084868245e-06,0.0,0.0002454615896567,0.0,0.0,16.951934814453125,0.0,0.0,0.0,0.3224535584449768,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133643463253974,-2532.581298828125,304.1577453613281,0.603342592716217,0.1725322008132934,0.1614976227283477,293.313232421875,297.1499938964844,293.1499938964844,0.0172965284436941,-852.685546875,304.1597595214844,0.3614720702171325,0.050000000745058,0.0544714666903018,293.2313537597656,297.1499938964844,293.1499938964844,0.416933000087738,-5537.59375,304.160888671875,0.8496608734130859,0.49958136677742,0.3530356884002685,293.2951965332031,297.1499938964844,293.1499938964844,0.598523736000061,-9938.927734375,304.1665344238281,0.938083291053772,0.6651093363761902,0.6333564519882202,293.1751403808594,297.1499938964844,293.1499938964844,0.025874750688672,-4941.08984375,304.1520690917969,0.4031601548194885,0.0632730796933174,0.3152207434177398,291.1815185546875,291.1499938964844,259.0289611816406,257.7799987792969,285.4543151855469,293.2760925292969,291.1816711425781,1.0,0.4540452659130096,0.3176733255386352,0.3176733255386352,1.0,1.0,-1.8215011358261108,0.3229295611381531,1.498571515083313,-0.093238815665245,0.0,0.0,0.4245487749576568,182.5526428222656,163.0,4.028388500213623,-10508.62890625,910.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760131835937,306.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.103515625,18000.0,0.0,0.0,0.240111842751503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443658053874969,0.3443706333637237,-4.83539361084695e-06,0.0,0.0002436829963698,0.0,0.0,16.577014923095703,0.0,0.0,0.0,0.3209336996078491,4.0,0.0,1.0
